Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,15.635,80.79266,74.81075,53.69238,53.69238,0,-1,0,53.69238,29.1196,0,7.105427E-15,0,15.635,56.5183,53.69238,0,0,69.94013,255.8121,0,40.88329,-40.88329,310.555,73.94153,0.1127846,59.06162,12.508,0,271.4471
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.375694,73.26102,72.76385,0,0,0,-1,0,0,0,0,0,0,1.375694,0,0,0,0,115.366,214.9288,1.375694,0,1.375694,311.8601,74.25226,0.1127806,0,1.100555,0,216.3045
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,71.07021,71.07021,48.43311,48.43311,0,-1,0,48.43311,0,0,7.105427E-15,0,0,50.98222,48.43311,0,0,113.9903,216.1669,0,50.98222,-50.98222,258.1201,61.45705,0.1127806,53.27642,0,0,216.1669
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,68.79472,68.79472,78.5489,68.7,0,-1,0,68.7,0,0,9.848903,17.70379,0,72.31579,68.7,0,0,170.6372,165.1847,0,72.31579,-72.31579,181.8926,43.30768,0.1127806,86.40379,0,0,165.1847
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,65.98932,65.98932,56.98012,56.98012,0,-1,0,56.98012,0,0,7.105427E-15,0,0,59.97908,56.98012,0,0,250.9881,92.86892,0,59.97908,-59.97908,118.6691,28.25449,0.1127806,62.67813,0,0,92.86892
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,63.12157,63.12157,32.546,31.24535,0,-1,0,31.24535,0,0,1.300645,4.555245,0,32.88984,31.24535,0,0,317.6315,32.88984,0,32.88984,-32.88984,84.00017,20,0.1127806,35.80059,0,0,32.88984
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,60.89803,60.89803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127806,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,59.31869,59.31869,38.0875,0,0,-1,0,0,0,0,38.0875,41.89625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127806,41.89625,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,57.71857,57.71857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127806,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,56.36782,56.36782,33.82896,0,0,-1,0,0,0,0,33.82896,37.21186,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127806,37.21186,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,55.2041,55.2041,45.6287,0,0,-1,0,0,0,0,45.6287,50.19157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127806,50.19157,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,54.06116,54.06116,30.98564,0,0,-1,0,0,0,0,30.98564,34.08421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127806,34.08421,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,53.24032,53.24032,8.403587,8.403587,80.71938,0,22.69,8.403587,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1130155,9.243946,0,81,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.15109,53.65807,52.98056,44.65196,44.65196,81,0,22.761,44.65196,4.817459,0,0,0,2.15109,0,0,36.34804,34.53064,285.4758,61.83,36.68172,0,36.68172,183.974,43.80326,0.1131841,49.11716,1.720872,81,63.98109
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,17.56859,58.13265,52.42987,74.07693,74.07693,81,0,22.761,74.07693,23.71668,0,0,0,17.56859,0,0,6.923064,6.57691,248.7941,94.84355,24.1455,0,24.1455,206.8805,49.25716,0.113283,81.48463,14.05487,81,112.4121
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,40.09934,68.1124,54.15467,37.55282,37.55282,81,0,22.761,37.55282,106.7812,0,0,0,40.09934,0,0,43.44718,41.27482,224.6486,116.5745,81.37416,0,81.37416,284.0788,67.63767,0.1134818,41.3081,32.07947,81,156.6738
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,38.46902,72.76527,58.91347,13.74041,13.74041,0,-1,0,13.74041,279.9701,0,0,0,38.46902,14.46358,13.74041,0,0,143.2744,189.8112,24.00544,0,24.00544,306.8524,73.05994,0.113413,15.11445,30.77522,0,228.2803
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,37.76612,76.97852,62.94493,21.61178,21.61178,0,0,0,21.61178,174.7479,0,0,0,37.76612,22.74924,21.61178,0,0,119.269,211.4161,15.01688,0,15.01688,321.0986,76.4519,0.1133699,23.77296,30.2129,0,249.1823
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,45.93531,84.89726,66.74781,19.02182,19.02182,0,0,0,19.02182,241.4874,0,0,0,45.93531,20.02297,19.02182,0,0,104.2521,224.9313,25.91234,0,25.91234,345.6812,82.30489,0.1132958,20.924,36.74825,0,270.8666
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,63.18098,97.33726,69.66751,13.08524,13.08524,0,0,0,13.08524,482.8416,0,0,0,63.18098,13.77393,13.08524,0,0,78.33977,248.2524,49.40704,0,49.40704,392.5529,93.46478,0.1131546,14.39376,50.54478,0,311.4334
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,57.13124,97.76182,72.64955,34.05685,34.05685,0,0,0,34.05685,167.7526,0,0,0,57.13124,35.84932,34.05685,0,0,28.93272,292.7188,21.28192,0,21.28192,412.7426,98.27187,0.1130939,37.46254,45.70499,0,349.85
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,46.42525,94.20001,74.40553,0,0,0,-1,0,0,0,38.77445,0,0,46.42525,0,0,0,0,7.650801,311.8725,7.650801,0,7.650801,420.0009,100,0.1130721,0,37.1402,0,358.2978
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,39.66433,91.45265,74.92505,18.64554,18.64554,0,-1,0,18.64554,212.7282,20.03745,0,0,39.66433,19.62689,18.64554,0,0,0,318.7582,0,0,0,420.0009,100,0.1130721,20.5101,31.73147,0,358.4225
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,24.62803,85.26625,75.5069,43.93299,43.93299,0,-1,0,43.93299,56.05817,0,0,0,24.62803,46.24526,43.93299,0,0,0,318.7582,0,21.61722,-21.61722,397.2143,94.57464,0.1130721,48.32629,19.70243,0,343.3863
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,13.52015,79.88506,74.74841,42.31119,42.31119,0,-1,0,42.31119,31.95408,0,7.105427E-15,0,13.52015,44.53809,42.31119,0,0,24.01914,297.141,0,31.01794,-31.01794,364.5185,86.78995,0.1130721,46.5423,10.81612,0,310.6612
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,1.804821,73.35422,72.70151,24.10247,24.10247,0,-1,0,24.10247,7.488116,0,0,0,1.804821,25.37102,24.10247,0,0,58.48352,266.123,0,23.5662,-23.5662,339.6776,80.87544,0.1130721,26.51272,1.443857,0,267.9279
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,71.07021,71.07021,30.03783,30.03783,0,-1,0,30.03783,0,0,3.552714E-15,0,0,31.61877,30.03783,0,0,84.66818,242.5569,0,31.61877,-31.61877,306.3484,72.93996,0.1130721,33.04161,0,0,242.5569
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,68.73238,68.73238,78.79122,68.7,0,-1,0,68.7,0,0,10.09122,17.97034,0,72.31579,68.7,0,0,119.8001,210.9381,0,72.31579,-72.31579,230.1209,54.79058,0.1130721,86.67034,0,0,210.9381
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,65.92697,65.92697,38.23476,38.23476,0,-1,0,38.23476,0,0,0,0,0,40.24711,38.23476,0,0,200.151,138.6223,0,40.24711,-40.24711,187.6967,44.68961,0.1130721,42.05823,0,0,138.6223
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,63.12157,63.12157,9.957396,9.957396,0,-1,0,9.957396,0,0,1.776357E-15,0,0,10.48147,9.957396,0,0,244.87,98.37519,0,10.48147,-10.48147,176.6483,42.05903,0.1130721,10.95313,0,0,98.37519
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,60.89803,60.89803,30.37565,30.37565,0,-1,0,30.37565,0,0,3.552714E-15,0,0,31.97437,30.37565,0,0,256.5161,87.89372,0,31.97437,-31.97437,142.9444,34.0343,0.1130721,33.41322,0,0,87.89372
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,59.34986,59.34986,15.63584,15.63584,0,-1,0,15.63584,0,0,3.552714E-15,0,0,16.45878,15.63584,0,0,292.0432,55.91936,0,16.45878,-16.45878,125.5953,29.90358,0.1130721,17.19942,0,0,55.91936
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,57.73935,57.73935,3.73906,3.73906,0,-1,0,3.73906,0,0,0,0,0,3.935852,3.73906,0,0,310.3307,39.46058,0,3.935852,-3.935852,121.4465,28.91578,0.1130721,4.112966,0,0,39.46058
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,56.43016,56.43016,30.80394,30.80394,0,-1,0,30.80394,0,0,3.552714E-15,0.1358481,0,32.4252,30.80394,0,0,314.7039,35.52472,0,32.4252,-32.4252,87.26735,20.7779,0.1130721,33.88433,0,0,35.52472
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,55.23527,55.23527,21.72328,2.944546,0,-1,0,2.944546,0,0,18.77873,20.95106,0,3.099522,2.944546,0,0,350.7319,3.099522,0,3.099522,-3.099522,84.00017,20,0.1130721,23.8956,0,0,3.099522
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,54.09233,54.09233,16.74618,0,0,-1,0,0,0,0,16.74618,18.4208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130721,18.4208,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,53.27149,53.27149,32.03469,32.03469,81,0,22.761,32.03469,0,0,0,0,0,0,0,48.96531,46.51704,354.1758,0,46.51704,0,46.51704,128.1301,30.50711,0.1132862,35.23816,0,81,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.251358,53.72112,53.01173,19.55804,19.55804,81,0,22.761,19.55804,11.51116,0,0,0,2.251358,0,0,61.44196,58.36986,307.6588,41.86534,60.62122,0,60.62122,185.6404,44.20002,0.1135428,21.51385,1.801086,81,44.1167
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,19.2542,58.72594,52.45065,23.76614,23.76614,81,0,22.761,23.76614,81.01524,0,0,0,19.2542,0,0,57.23386,54.37217,247.0376,96.42443,73.62637,0,73.62637,255.4885,60.83048,0.1137615,26.14276,15.40336,81,115.6786
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,32.98729,65.41823,54.15467,33.06752,33.06752,81,0,22.761,33.06752,99.7574,0,0,0,32.98729,0,0,47.93248,45.53586,173.4112,162.6882,78.52316,0,78.52316,329.9821,78.56702,0.1139655,36.37427,26.38984,81,195.6754
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,37.43176,72.31605,58.88229,26.7908,26.7908,0,-1,0,26.7908,139.7187,0,0,0,37.43176,28.20084,26.7908,0,0,94.88803,233.359,9.230914,0,9.230914,338.7393,80.65207,0.1139391,29.46988,29.9454,0,270.7907
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,43.18979,79.20615,62.8826,17.60941,17.60941,0,0,0,17.60941,245.2654,0,0,0,43.18979,18.53622,17.60941,0,0,85.65712,241.6668,24.65357,0,24.65357,362.1278,86.22073,0.1138689,19.37035,34.55183,0,284.8566
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,43.21344,83.52301,66.63352,36.78236,36.78236,0,0,0,36.78236,117.4842,0,0,0,43.21344,38.71827,36.78236,0,0,61.00355,263.855,4.495169,0,4.495169,366.3923,87.23608,0.1138561,40.46059,34.57075,0,307.0685
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,44.86463,87.67916,69.55322,32.65434,32.65434,0,0,0,32.65434,137.3925,0,0,0,44.86463,34.37299,32.65434,0,0,56.50838,267.9007,10.49164,0,10.49164,376.3455,89.6059,0.1138262,35.91977,35.8917,0,312.7653
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,53.44341,95.59296,72.53526,36.393,36.393,0,0,0,36.393,146.8508,0,0,0,53.44341,38.30842,36.393,0,0,46.01674,277.3432,15.13498,0,15.13498,390.7038,93.02454,0.1137831,40.0323,42.75473,0,330.7866
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,34.35494,88.29215,74.34319,7.571383,7.571383,0,-1,0,7.571383,453.7472,0,0,0,34.35494,7.969877,7.571383,0,0,30.88176,290.9646,26.38506,0,26.38506,415.7349,98.9843,0.1137081,8.328522,27.48395,0,325.3196
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,22.24598,83.57097,74.87309,13.53189,13.53189,0,-1,0,13.53189,164.3966,3.505182,0,0,22.24598,14.2441,13.53189,0,0,4.496699,314.7112,4.496699,0,4.496699,420.0009,100,0.1136953,14.88508,17.79679,0,336.9572
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,20.45745,83.44566,75.45496,3.175796,3.175796,0,-1,0,3.175796,644.1678,17.11451,0,0,20.45745,3.342943,3.175796,0,0,0,318.7582,0,0,0,420.0009,100,0.1136953,3.493376,16.36596,0,339.2157
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,12.61871,79.47556,74.69646,27.52079,27.52079,0,-1,0,27.52079,45.85155,0,3.552714E-15,0,12.61871,28.96925,27.52079,0,0,0,318.7582,0,16.35054,-16.35054,402.7659,95.89644,0.1136953,30.27287,10.09497,0,331.3769
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.9770691,73.00198,72.64955,0,0,0,-1,0,0,0,0,0,0,0.9770691,0,0,0,0,18.16727,302.4077,0.9770691,0,0.9770691,403.6928,96.11713,0.1136926,0,0.7816553,0,303.3848
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,71.00787,71.00787,39.12113,39.12113,0,-1,0,39.12113,0,0,7.105427E-15,0,0,41.18014,39.12113,0,0,17.1902,303.287,0,41.18014,-41.18014,360.2851,85.782,0.1136926,43.03324,0,0,303.287
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,68.73238,68.73238,29.9554,29.9554,0,-1,0,29.9554,0,0,3.552714E-15,0,0,31.532,29.9554,0,0,62.94591,262.1069,0,31.532,-31.532,327.0475,77.86829,0.1136926,32.95094,0,0,262.1069
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,65.92697,65.92697,2.146989,2.146989,0,-1,0,2.146989,0,0,0,0,0,2.259988,2.146989,0,0,97.98146,230.5749,0,2.259988,-2.259988,324.6652,77.30109,0.1136926,2.361687,0,0,230.5749
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,63.12157,63.12157,56.7661,56.7661,0,-1,0,56.7661,0,0,7.105427E-15,0,0,59.75379,56.7661,0,0,100.4926,228.3149,0,59.75379,-59.75379,261.6792,62.30445,0.1136926,62.44271,0,0,228.3149
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,60.89803,60.89803,14.46749,14.46749,0,-1,0,14.46749,0,0,1.776357E-15,0,0,15.22894,14.46749,0,0,166.8857,168.5611,0,15.22894,-15.22894,245.6265,58.48238,0.1136926,15.91424,0,0,168.5611
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,59.31869,59.31869,14.70276,14.70276,0,-1,0,14.70276,0,0,1.776357E-15,0,0,15.47659,14.70276,0,0,183.8067,153.3322,0,15.47659,-15.47659,229.3127,54.59816,0.1136926,16.17303,0,0,153.3322
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,57.73935,57.73935,10.13337,10.13337,0,-1,0,10.13337,0,0,1.776357E-15,0,0,10.66671,10.13337,0,0,201.0029,137.8556,0,10.66671,-10.66671,218.069,51.9211,0.1136926,11.14671,0,0,137.8556
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,56.36782,56.36782,7.522087,7.522087,0,-1,0,7.522087,0,0,8.881784E-16,0,0,7.917986,7.522087,0,0,212.8548,127.1889,0,7.917986,-7.917986,209.7227,49.93389,0.1136926,8.274295,0,0,127.1889
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,55.2041,55.2041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.6526,119.2709,0,0,0,209.7227,49.93389,0.1136926,0,0,0,119.2709
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,54.06116,54.06116,28.08661,28.08661,0,-1,0,28.08661,0,0,0,0,0,29.56485,28.08661,0,0,221.6526,119.2709,0,29.56485,-29.56485,178.5587,42.51388,0.1136926,30.89527,0,0,119.2709
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,53.24032,53.24032,25.65236,25.65236,0,0,0,25.65236,0,0,3.552714E-15,0,0,27.00248,25.65236,0,0,254.5024,89.70606,0,27.00248,-27.00248,150.0955,35.73696,0.1136926,28.2176,0,0,89.70606
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.6634433,53.18887,52.98056,0,0,0,0,0,0,0,0,0,0,0.6634433,0,0,0,0,284.5052,62.70358,0.6634433,0,0.6634433,150.7249,35.88682,0.1136907,0,0.5307547,0,63.36702
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,21.89287,59.63028,52.45065,46.55044,46.55044,0,0,0,46.55044,47.03043,0,7.105427E-15,0,21.89287,49.00047,46.55044,0,0,283.8417,63.30067,0,27.10759,-27.10759,122.151,29.08352,0.1136907,51.20549,17.5143,0,85.19355
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,41.32471,68.58828,54.15467,65.47639,65.47639,20.25,0,7.39125,65.47639,63.11391,0,0,0,41.32471,47.60672,45.22638,0,0,313.9613,36.19308,0,6.282012,-6.282012,115.5292,27.5069,0.1136907,72.02402,33.05976,81,77.51779
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,56.62899,80.46184,58.85112,48.0904,48.0904,0,-1,0,48.0904,117.7553,0,0,13.72442,56.62899,50.62148,48.0904,0,0,320.9413,29.91107,6.007516,0,6.007516,121.2284,28.86386,0.1136736,52.89944,45.30319,0,86.54006
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,51.16646,82.76113,62.8826,0,0,0,0,0,0,0,0,0,0,51.16646,0,0,0,0,314.9338,35.31783,51.16646,0,51.16646,169.7692,40.42116,0.1135285,0,40.93317,0,86.4843
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,62.66869,93.02978,66.57117,19.90991,19.90991,0,0,0,19.90991,314.7613,0,0,0,62.66869,20.9578,19.90991,0,0,263.7673,81.36765,41.71089,0,41.71089,209.3396,49.84267,0.1134105,21.9009,50.13496,0,144.0363
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,68.76344,100.4287,69.49088,27.86583,27.86583,0,0,0,27.86583,246.7661,0,0,0,68.76344,29.33245,27.86583,0,0,222.0564,118.9075,39.43098,0,39.43098,246.7471,58.7492,0.1132992,30.65242,55.01075,0,187.6709
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,51.74905,94.61485,72.47292,12.86505,12.86505,0,0,0,12.86505,402.2454,0,0,0,51.74905,13.54215,12.86505,0,0,182.6254,154.3953,38.2069,0,38.2069,282.9934,67.37924,0.1131915,14.15155,41.39925,0,206.1444
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,41.89242,91.78506,74.28085,0,0,0,-1,0,0,0,0,0,0,41.89242,0,0,0,0,144.4185,188.7815,41.89242,0,41.89242,322.736,76.84176,0.1130737,0,33.51394,0,230.674
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,45.43322,94.17879,74.81075,33.19669,33.19669,0,-1,0,33.19669,136.8607,0,0,0,45.43322,34.94388,33.19669,0,0,102.5261,226.4847,10.48934,0,10.48934,332.6871,79.21105,0.1130443,36.51635,36.34657,0,271.9179
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,29.96792,87.48068,75.39262,63.35623,63.35623,0,-1,0,63.35623,47.30067,0,0,0.9918505,29.96792,66.69077,63.35623,0,0,92.03678,235.9251,0,36.72285,-36.72285,293.9778,69.99458,0.1130443,69.69185,23.97433,0,265.893
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,14.3592,80.1636,74.69646,6.320001,6.320001,0,-1,0,6.320001,227.2024,0,0,0,14.3592,6.652633,6.320001,0,0,132.84,199.2023,7.706564,0,7.706564,301.2889,71.73531,0.1130226,6.952001,11.48736,0,213.5615
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.121026,73.41697,72.64955,55.97957,55.97957,0,-1,0,55.97957,3.788929,0,7.105427E-15,0,2.121026,58.92587,55.97957,0,0,125.1334,206.1382,0,56.80484,-56.80484,241.4113,57.47878,0.1130226,61.57753,1.696821,0,208.2592
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,71.00787,71.00787,32.06076,32.06076,0,-1,0,32.06076,0,0,0,0,0,33.74817,32.06076,0,0,188.2499,149.3333,0,33.74817,-33.74817,205.8376,49.00887,0.1130226,35.26683,0,0,149.3333
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,68.73238,68.73238,42.09225,42.09225,0,-1,0,42.09225,0,0,7.105427E-15,0,0,44.30763,42.09225,0,0,225.7478,115.5852,0,44.30763,-44.30763,159.1333,37.88881,0.1130226,46.30148,0,0,115.5852
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,65.92697,65.92697,1.372777,1.372777,0,-1,0,1.372777,0,0,2.220446E-16,0,0,1.445029,1.372777,0,0,274.9785,71.27755,0,1.445029,-1.445029,157.6101,37.52614,0.1130226,1.510055,0,0,71.27755
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,63.05923,63.05923,39.18852,39.18852,0,-1,0,39.18852,0,0,0,0,0,41.25108,39.18852,0,0,276.5841,69.83252,0,41.25108,-41.25108,114.1277,27.1732,0.1130226,43.10737,0,0,69.83252
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,60.84608,60.84608,27.87998,27.15237,0,-1,0,27.15237,0,0,0.7276086,3.515607,0,28.58144,27.15237,0,0,322.4186,28.58144,0,28.58144,-28.58144,84.00017,20,0.1130226,30.66798,0,0,28.58144
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,59.29791,59.29791,46.24698,0,0,-1,0,0,0,0,46.24698,50.87168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130226,50.87168,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,57.71857,57.71857,32.52587,0,0,-1,0,0,0,0,32.52587,35.77846,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130226,35.77846,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,56.36782,56.36782,20.54706,0,0,-1,0,0,0,0,20.54706,22.60176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130226,22.60176,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,55.2041,55.2041,5.434427,0,0,-1,0,0,0,0,5.434427,5.97787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130226,5.97787,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,54.06116,54.06116,4.683266,0,0,-1,0,0,0,0,4.683266,5.151593,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1130226,5.151593,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,53.27149,53.27149,29.50578,29.50578,81,0,22.761,29.50578,0,0,0,0,0,0,0,51.49422,48.91951,354.1758,0,48.91951,0,48.91951,130.4093,31.04977,0.1132445,32.45635,0,81,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.158819,53.37603,53.01173,0.3234806,0.3234806,72.63927,0,20.64573,0.3234806,358.2344,0,0,0,1.158819,0,0,72.31579,68.7,305.2563,44.02756,69.85882,0,69.85882,196.6832,46.82924,0.1134133,0.3558286,0.9270549,81,45.18638
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,12.88898,56.62294,52.48182,0,0,72.31579,0,20.56389,0,0,0,0,0,12.88898,0,0,72.31579,68.7,235.3975,106.9005,81.58897,0,81.58897,274.0853,65.25827,0.1135463,0,10.31118,81,119.7895
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,18.30324,60.17983,54.15467,25.47956,25.47956,81,0,22.761,25.47956,71.83501,0,0,0,18.30324,0,0,55.52044,52.74442,153.8085,180.3306,71.04767,0,71.04767,341.487,81.30627,0.1137686,28.02751,14.64259,81,198.6338
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,19.85783,65.58781,58.79917,26.14126,26.14126,0,-1,0,26.14126,75.96357,0,0,0,19.85783,27.51712,26.14126,0,0,82.76083,244.2735,0,7.659282,-7.659282,333.4134,79.38399,0.1137686,28.75539,15.88627,0,264.1313
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,14.56271,67.82688,62.7683,0,0,0,0,0,0,0,0,0,0,14.56271,0,0,0,0,91.27115,236.6142,14.56271,0,14.56271,347.2288,82.67336,0.1137277,0,11.65017,0,251.1769
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,18.3122,73.11993,66.50883,33.61985,33.61985,0,0,0,33.61985,54.46842,0,0,0,18.3122,35.38932,33.61985,0,0,76.70844,249.7206,0,17.07712,-17.07712,329.228,78.38745,0.1137277,36.98184,14.64976,0,268.0328
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,6.721562,71.83225,69.42854,2.905387,2.905387,0,0,0,2.905387,231.3483,0,0,0,6.721562,3.058302,2.905387,0,0,95.68301,232.6435,3.66326,0,3.66326,332.7032,79.2149,0.1137175,3.195925,5.37725,0,239.3651
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,7.357149,75.05317,72.35862,2.65128,2.65128,0,0,0,2.65128,277.4942,0,0,0,7.357149,2.790821,2.65128,0,0,92.01975,235.9404,4.566328,0,4.566328,337.0352,80.24632,0.1137047,2.916408,5.885719,0,243.2976
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,8.60589,77.37402,74.16655,25.59276,25.59276,0,-1,0,25.59276,33.62627,0,0,0,8.60589,26.93975,25.59276,0,0,87.45342,240.0501,0,18.33386,-18.33386,317.7097,75.645,0.1137047,28.15204,6.884713,0,248.656
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,14.38807,80.22933,74.74841,42.56898,42.56898,0,-1,0,42.56898,33.79943,0,7.105427E-15,0,14.38807,44.80946,42.56898,0,0,107.8244,221.7163,0,30.42138,-30.42138,285.6427,68.01003,0.1137047,46.82588,11.51046,0,236.1044
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,7.392247,78.11127,75.34066,0,0,0,-1,0,0,0,0,0,0,7.392247,0,0,0,0,141.6259,191.2949,7.392247,0,7.392247,292.6556,69.67976,0.1136839,0,5.913797,0,198.6871
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,12.11984,79.16127,74.58216,56.3419,56.3419,0,-1,0,56.3419,21.51124,0,7.105427E-15,0,12.11984,59.30726,56.3419,0,0,134.2337,197.9479,0,47.18742,-47.18742,242.9157,57.83696,0.1136839,61.97609,9.695873,0,210.0678
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,1.946291,73.29075,72.58721,55.17754,55.17754,0,-1,0,55.17754,3.527325,0,0,0,1.946291,58.08162,55.17754,0,0,186.6641,150.7605,0,56.13533,-56.13533,183.7439,43.74845,0.1136839,60.6953,1.557033,0,152.7068
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,70.95592,70.95592,25.1816,25.1816,0,-1,0,25.1816,0,0,3.552714E-15,0,0,26.50694,25.1816,0,0,249.0367,94.62518,0,26.50694,-26.50694,155.8031,37.0959,0.1136839,27.69976,0,0,94.62518
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,68.67004,68.67004,37.39148,37.39148,0,-1,0,37.39148,0,0,0,0,0,39.35946,37.39148,0,0,278.4889,68.11823,0,39.35946,-39.35946,114.3146,27.2177,0.1136839,41.13063,0,0,68.11823
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,65.86463,65.86463,29.6112,27.32084,0,-1,0,27.32084,0,0,2.290364,5.251484,0,28.75878,27.32084,0,0,322.2216,28.75878,0,28.75878,-28.75878,84.00017,20,0.1136839,32.57232,0,0,28.75878
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,63.00727,63.00727,8.509297,0,0,-1,0,0,0,0,8.509297,9.360228,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,9.360228,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,60.84608,60.84608,29.09453,0,0,-1,0,0,0,0,29.09453,32.00398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,32.00398,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,59.26674,59.26674,19.27517,0,0,-1,0,0,0,0,19.27517,21.20268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,21.20268,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,57.65623,57.65623,28.66783,0,0,-1,0,0,0,0,28.66783,31.53462,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,31.53462,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,56.36782,56.36782,15.40606,0,0,-1,0,0,0,0,15.40606,16.94667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,16.94667,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,55.2041,55.2041,11.51141,0,0,-1,0,0,0,0,11.51141,12.66255,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,12.66255,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,54.06116,54.06116,32.09706,0,0,-1,0,0,0,0,32.09706,35.30676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1136839,35.30676,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,53.27149,53.27149,14.37459,14.37459,81,0,22.761,14.37459,0,0,0,0,0,0,0,66.62541,63.29414,354.1758,0,63.29414,0,63.29414,144.0463,34.29666,0.1139271,15.81204,0,81,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3419902,53.15025,53.0429,40.43316,40.43316,81,0,22.761,40.43316,0.8458161,0,0,0,0.3419902,0,0,40.56684,38.53849,290.8817,56.96473,38.88049,0,38.88049,180.9315,43.07885,0.1141009,44.47648,0.2735922,81,57.30672
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,19.41228,58.84496,52.51299,57.85637,57.85637,81,0,22.761,57.85637,33.55254,0,0,0,19.41228,0,0,23.14363,21.98645,252.0012,91.95717,41.39873,0,41.39873,220.2058,52.42985,0.114272,63.642,15.52982,81,111.3694
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,38.69324,67.5937,54.17545,17.18903,17.18903,81,0,22.761,17.18903,225.1043,0,0,0,38.69324,0,0,63.81097,60.62042,210.6024,129.216,99.31367,0,99.31367,314.423,74.86248,0.1144123,18.90793,30.9546,81,167.9093
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,52.12571,78.33863,58.768,11.25402,11.25402,0,-1,0,11.25402,463.174,0,0,0,52.12571,11.84634,11.25402,0,0,111.2888,218.5983,40.27937,0,40.27937,352.6354,83.96064,0.1142995,12.37942,41.70057,0,270.724
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,50.63379,82.32018,62.71635,51.22919,51.22919,0,0,0,51.22919,98.83776,0,7.105427E-15,0,50.63379,53.92547,51.22919,0,0,71.00941,254.8498,0,3.291678,-3.291678,349.1657,83.13451,0.1142995,56.35212,40.50703,0,305.4836
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,60.73495,91.76836,66.39454,53.6269,53.6269,0,0,0,53.6269,113.2546,0,0,0,60.73495,56.44937,53.6269,0,0,74.66682,251.5581,4.285577,0,4.285577,353.2313,84.10253,0.1142875,58.98959,48.58796,0,312.293
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,59.63836,94.89174,69.31424,36.84791,36.84791,0,0,0,36.84791,161.8501,0,0,0,59.63836,38.78727,36.84791,0,0,70.38125,255.4151,20.85109,0,20.85109,373.0124,88.8123,0.1142292,40.5327,47.71069,0,315.0535
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,53.87947,95.52956,72.29628,51.02913,51.02913,0,0,0,51.02913,105.5857,0,0,0,53.87947,53.71487,51.02913,0,0,49.53016,274.1811,0.1646013,0,0.1646013,373.1685,88.84948,0.1142288,56.13204,43.10358,0,328.0605
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,56.26784,99.06735,74.05225,47.44968,47.44968,0,-1,0,47.44968,118.5843,0,0,0,56.26784,49.94703,47.44968,0,0,49.36556,274.3292,6.320816,0,6.320816,379.165,90.27721,0.1142111,52.19464,45.01427,0,330.5971
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,44.93601,93.71555,74.63412,61.9571,61.9571,0,-1,0,61.9571,72.52763,0,0,0,44.93601,65.21799,61.9571,0,0,43.04474,280.0179,0,20.28199,-20.28199,357.7859,85.18695,0.1142111,68.15281,35.94881,0,324.954
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,26.8279,85.90102,75.21597,39.80411,39.80411,0,-1,0,39.80411,67.39983,0,0,0,26.8279,41.89906,39.80411,0,0,65.58028,259.736,0,15.07116,-15.07116,341.8995,81.40449,0.1142111,43.78452,21.46232,0,286.5639
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,12.91799,79.4098,74.51982,19.0231,19.0231,0,-1,0,19.0231,67.90688,0,3.552714E-15,0,12.91799,20.02431,19.0231,0,0,82.32602,244.6648,0,7.106323,-7.106323,334.4088,79.62099,0.1142111,20.92541,10.33439,0,257.5828
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,1.988073,73.25371,72.53526,50.44302,50.44302,0,-1,0,50.44302,3.941225,0,0,0,1.988073,53.09792,50.44302,0,0,90.22193,237.5585,0,51.10985,-51.10985,280.5343,66.79375,0.1142111,55.48733,1.590459,0,239.5466
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,70.89358,70.89358,45.73572,45.73572,0,-1,0,45.73572,0,0,7.105427E-15,0,0,48.14286,45.73572,0,0,147.0107,186.4486,0,48.14286,-48.14286,229.7873,54.71114,0.1142111,50.30929,0,0,186.4486
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,68.61808,68.61808,54.19513,54.19513,0,-1,0,54.19513,0,0,7.105427E-15,0,0,57.04751,54.19513,0,0,200.5027,138.3058,0,57.04751,-57.04751,169.6539,40.39371,0.1142111,59.61465,0,0,138.3058
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,65.86463,65.86463,61.91293,61.91293,0,-1,0,61.91293,0,0,7.105427E-15,0,0,65.17151,61.91293,0,0,263.8888,81.25827,0,65.17151,-65.17151,100.9571,24.03736,0.1142111,68.10423,0,0,81.25827
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,63.00727,63.00727,16.42617,15.28243,0,-1,0,15.28243,0,0,1.14374,2.786357,0,16.08677,15.28243,0,0,336.3016,16.08677,0,16.08677,-16.08677,84.00017,20,0.1142111,18.06878,0,0,16.08677
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,60.78373,60.78373,8.441007,0,0,-1,0,0,0,0,8.441007,9.285108,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142111,9.285108,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,59.23557,59.23557,15.36911,0,0,-1,0,0,0,0,15.36911,16.90602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142111,16.90602,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,57.65623,57.65623,32.54498,0,0,-1,0,0,0,0,32.54498,35.79947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142111,35.79947,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,56.36782,56.36782,27.29165,0,0,-1,0,0,0,0,27.29165,30.02081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142111,30.02081,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,55.2041,55.2041,17.04578,0,0,-1,0,0,0,0,17.04578,18.75036,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142111,18.75036,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,54.06116,54.06116,14.0056,0,0,-1,0,0,0,0,14.0056,15.40616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1142111,15.40616,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,53.30266,53.30266,8.39184,8.39184,80.70763,0,22.68703,8.39184,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1144345,9.231024,0,81,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,1.895432,53.66068,53.06368,0,0,72.31579,0,20.56389,0,0,0,0,0,1.895432,0,0,72.31579,68.7,285.4758,61.83,70.59543,0,70.59543,216.1474,51.46357,0.1145944,0,1.516346,81,63.72543
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,18.49698,58.56608,52.54416,19.37145,19.37145,81,0,22.761,19.37145,95.48575,0,0,0,18.49698,0,0,61.62855,58.54712,214.8804,125.3659,77.0441,0,77.0441,289.2379,68.86602,0.1147951,21.3086,14.79758,81,143.8629
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,35.00919,66.19552,54.17545,32.10884,32.10884,81,0,22.761,32.10884,109.0329,0,0,0,35.00919,0,0,48.89116,46.44659,137.8363,194.7056,81.45579,0,81.45579,366.5136,87.26497,0.1149827,35.31973,28.00736,81,229.7148
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,45.19456,75.32275,58.73683,35.84871,35.84871,0,-1,0,35.84871,126.0703,0,0,0,45.19456,37.73549,35.84871,0,0,56.38049,268.0158,7.459081,0,7.459081,373.5899,88.94981,0.1149619,39.43358,36.15565,0,313.2104
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,43.46409,79.06325,62.654,32.26194,32.26194,0,0,0,32.26194,134.7225,0,0,0,43.46409,33.95994,32.26194,0,0,48.92141,274.729,9.504147,0,9.504147,382.6064,91.09657,0.1149354,35.48814,34.77127,0,318.1931
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,54.80779,88.58695,66.28024,12.13457,12.13457,0,0,0,12.13457,451.6664,2.6173,0,0,54.80779,12.77324,12.13457,0,0,39.41726,283.2827,39.41726,0,39.41726,420.0009,100,0.1148255,13.34803,43.84624,0,338.0905
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,68.77048,100.0333,69.19994,0,0,0,0,0,0,0,68.77048,0,0,68.77048,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148255,0,55.01639,0,387.5287
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,62.62186,100.3328,72.18198,57.79729,57.79729,0,0,0,57.79729,108.3474,1.782605,0,0,62.62186,60.83925,57.79729,0,0,0,318.7582,0,0,0,420.0009,100,0.1148255,63.57702,50.09748,0,381.3801
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,58.45521,100.1804,73.93796,0,0,0,-1,0,0,0,58.45521,0,0,58.45521,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1148255,0,46.76417,0,377.2134
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,49.98086,96.19478,74.51982,51.74302,51.74302,0,-1,0,51.74302,96.59441,0,7.105427E-15,0,49.98086,54.46634,51.74302,0,0,0,318.7582,0,4.485474,-4.485474,415.2727,98.87426,0.1148255,56.91732,39.98469,0,368.7391
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,34.57428,89.32006,75.16402,23.32655,23.32655,0,-1,0,23.32655,148.2186,5.03616,0,0,34.57428,24.55427,23.32655,0,0,4.98386,314.2728,4.98386,0,4.98386,420.0009,100,0.1148116,25.65921,27.65943,0,348.847
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,15.00836,80.17216,74.45748,60.40218,60.40218,0,-1,0,60.40218,24.84738,0,0,0,15.00836,63.58124,60.40218,0,0,0,318.7582,0,48.57288,-48.57288,368.8005,87.80947,0.1148116,66.44239,12.00669,0,333.7666
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,1.661527,73.07255,72.47292,9.845546,9.845546,0,-1,0,9.845546,16.87592,0,0,0,1.661527,10.36373,9.845546,0,0,53.96986,270.1853,0,8.702207,-8.702207,359.6276,85.62545,0.1148116,10.8301,1.329221,0,271.8469
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,70.83124,70.83124,83.43819,68.7,0,-1,0,68.7,0,0,14.7382,23.08202,0,72.31579,68.7,0,0,63.63898,261.4832,0,72.31579,-72.31579,283.4001,67.47607,0.1148116,91.78201,0,0,261.4832
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,68.61808,68.61808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.9899,189.1674,0,0,0,283.4001,67.47607,0.1148116,0,0,0,189.1674
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,65.81268,65.81268,4.250451,4.250451,0,-1,0,4.250451,0,0,8.881784E-16,0,0,4.474159,4.250451,0,0,143.9899,189.1674,0,4.474159,-4.474159,278.6839,66.35317,0.1148116,4.675496,0,0,189.1674
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,63.00727,63.00727,26.03353,26.03353,0,-1,0,26.03353,0,0,3.552714E-15,0,0,27.40371,26.03353,0,0,148.9612,184.6932,0,27.40371,-27.40371,249.7978,59.47556,0.1148116,28.63688,0,0,184.6932
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,60.78373,60.78373,17.54222,17.54222,0,-1,0,17.54222,0,0,3.552714E-15,0,0,18.4655,17.54222,0,0,179.4097,157.2895,0,18.4655,-18.4655,230.3335,54.8412,0.1148116,19.29644,0,0,157.2895
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,59.23557,59.23557,11.81261,11.81261,0,-1,0,11.81261,0,0,1.776357E-15,0,0,12.43433,11.81261,0,0,199.9269,138.824,0,12.43433,-12.43433,217.2266,51.7205,0.1148116,12.99388,0,0,138.824
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.7429,126.3897,0,0,0,217.2266,51.7205,0.1148116,0,0,0,126.3897
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,56.36782,56.36782,17.29901,17.29901,0,-1,0,17.29901,0,0,0,0,0,18.20948,17.29901,0,0,213.7429,126.3897,0,18.20948,-18.20948,198.0321,47.1504,0.1148116,19.02891,0,0,126.3897
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,55.2041,55.2041,36.0513,36.0513,0,-1,0,36.0513,0,0,0,0,0,37.94873,36.0513,0,0,233.9756,108.1802,0,37.94873,-37.94873,158.0306,37.62626,0.1148116,39.65643,0,0,108.1802
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,54.09233,54.09233,27.15625,27.15625,0,-1,0,27.15625,0,0,3.552714E-15,0,0,28.58553,27.15625,0,0,276.1409,70.23144,0,28.58553,-28.58553,127.8988,30.45204,0.1148116,29.87187,0,0,70.23144
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,53.33383,53.33383,37.67729,37.67729,20.25,0,7.39125,37.67729,0,0,0,0,0,18.34451,17.42729,0,0,307.9026,41.64591,0,18.34451,-18.34451,108.562,25.84804,0.1148116,41.44501,0,81,41.64591
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.3627466,53.20876,53.09485,30.54132,30.54132,81,0,22.761,30.54132,1.187724,0,0,0,0.3627466,0,0,50.45868,47.93575,328.2854,23.3014,48.29849,0,48.29849,154.382,36.75754,0.1150232,33.59545,0.2901973,81,23.66415
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,22.2384,59.88084,52.57533,47.14419,47.14419,81,0,22.761,47.14419,47.17103,0,0,0,22.2384,0,0,33.85581,32.16302,279.9869,66.77004,54.40142,0,54.40142,205.9917,49.04554,0.1152457,51.85861,17.79072,81,89.00845
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,44.11893,69.71056,54.17545,67.68855,67.68855,81,0,22.761,67.68855,65.1793,0,0,0,44.11893,0,0,13.31145,12.64587,225.5854,115.7313,56.7648,0,56.7648,259.8435,61.86738,0.1154626,74.45741,35.29514,81,159.8503
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,60.21488,81.95212,58.70566,32.32946,32.32946,0,-1,0,32.32946,186.2539,0,0,0,60.21488,34.03101,32.32946,0,0,168.8206,166.8196,26.18386,0,26.18386,284.6837,67.7817,0.1153896,35.56241,48.1719,0,227.0345
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,66.50489,89.96563,62.59166,31.72832,31.72832,0,0,0,31.72832,209.6074,0,0,0,66.50489,33.39823,31.72832,0,0,142.6368,190.3851,33.10666,0,33.10666,316.0914,75.25972,0.1152975,34.90115,53.20391,0,256.89
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,62.93987,92.65611,66.16595,36.87766,36.87766,0,0,0,36.87766,170.6721,0,0,0,62.93987,38.81859,36.87766,0,0,109.5301,220.1811,24.12128,0,24.12128,338.9749,80.70815,0.1152305,40.56543,50.3519,0,283.121
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,61.5494,95.72176,69.1376,34.75891,34.75891,0,0,0,34.75891,177.0751,0,0,0,61.5494,36.58833,34.75891,0,0,85.40884,241.8903,24.96107,0,24.96107,362.655,86.34627,0.1151612,38.23481,49.23952,0,303.4397
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,54.70139,95.6871,72.06769,27.12506,27.12506,0,0,0,27.12506,201.6637,0,0,0,54.70139,28.55269,27.12506,0,0,60.44778,264.3552,26.1487,0,26.1487,387.4619,92.25265,0.1150887,29.83756,43.76112,0,319.0566
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,46.43231,93.56798,73.87562,25.43284,25.43284,0,-1,0,25.43284,182.5683,0,0,0,46.43231,26.77141,25.43284,0,0,34.29908,287.8891,19.6609,0,19.6609,406.1138,96.69358,0.1150342,27.97613,37.14585,0,334.3214
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,35.50364,88.95022,74.45748,50.72785,50.72785,0,-1,0,50.72785,69.98846,0,0,0,35.50364,53.39774,50.72785,0,0,14.63818,305.5839,0,17.89409,-17.89409,387.2518,92.20263,0.1150342,55.80063,28.40292,0,341.0875
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,29.33836,86.87852,75.10168,0,0,0,-1,0,0,0,0,0,0,29.33836,0,0,0,0,34.5205,287.6898,29.33836,0,29.33836,415.0846,98.82948,0.1149531,0,23.47068,0,317.0281
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,15.8212,80.44229,74.40553,47.07214,47.07214,0,-1,0,47.07214,33.61055,0,7.105427E-15,0,15.8212,49.54962,47.07214,0,0,5.182147,314.0943,0,33.72842,-33.72842,379.5317,90.36452,0.1149531,51.77935,12.65696,0,329.9155
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.169779,73.19434,72.41058,35.3941,35.3941,0,-1,0,35.3941,6.13034,0,0,0,2.169779,37.25694,35.3941,0,0,42.65816,280.3659,0,35.08717,-35.08717,342.5466,81.55856,0.1149531,38.93351,1.735823,0,282.5356
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.64391,245.2787,0,0,0,342.5466,81.55856,0.1149531,0,0,0,245.2787
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,68.55574,68.55574,29.06664,29.06664,0,-1,0,29.06664,0,0,3.552714E-15,0,0,30.59646,29.06664,0,0,81.64391,245.2787,0,30.59646,-30.59646,310.2951,73.87965,0.1149531,31.9733,0,0,245.2787
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,65.81268,65.81268,66.15398,66.15398,0,-1,0,66.15398,0,0,1.421085E-14,4.069376,0,69.63577,66.15398,0,0,115.64,214.6823,0,69.63577,-69.63577,236.8926,56.40289,0.1149531,72.76938,0,0,214.6823
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,63.00727,63.00727,41.65986,41.65986,0,-1,0,41.65986,0,0,0,0,0,43.85249,41.65986,0,0,193.013,145.0465,0,43.85249,-43.85249,190.668,45.39705,0.1149531,45.82585,0,0,145.0465
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,60.78373,60.78373,23.62406,23.62406,0,-1,0,23.62406,0,0,3.552714E-15,0,0,24.86743,23.62406,0,0,241.738,101.194,0,24.86743,-24.86743,164.4554,39.15598,0.1149531,25.98646,0,0,101.194
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,59.23557,59.23557,1.818261,1.818261,0,-1,0,1.818261,0,0,2.220446E-16,0,0,1.913959,1.818261,0,0,269.3685,76.32657,0,1.913959,-1.913959,162.4379,38.67562,0.1149531,2.000087,0,0,76.32657
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,57.65623,57.65623,18.13051,18.13051,0,-1,0,18.13051,0,0,0,0,0,19.08474,18.13051,0,0,271.4951,74.41261,0,19.08474,-19.08474,142.3209,33.88585,0.1149531,19.94356,0,0,74.41261
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,56.33665,56.33665,32.12803,32.12803,0,-1,0,32.12803,0,0,0,0,0,33.81898,32.12803,0,0,292.7004,55.32787,0,33.81898,-33.81898,106.6725,25.39817,0.1149531,35.34083,0,0,55.32787
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,55.2041,55.2041,11.4604,11.4604,0,-1,0,11.4604,0,0,0,0,0,12.06358,11.4604,0,0,330.277,21.50889,0,12.06358,-12.06358,93.9564,22.37053,0.1149531,12.60645,0,0,21.50889
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.681,9.445307,0,0,0,93.9564,22.37053,0.1149531,0,0,0,9.445307
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,53.33383,53.33383,16.52726,16.52726,81,0,22.761,16.52726,0,0,0,0,0,0,0,64.47274,61.2491,343.681,9.445307,61.2491,0,61.2491,152.0624,36.20526,0.1151941,18.17999,0,81,9.445307
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.927033,53.38631,53.09485,13.24108,13.24108,81,0,22.761,13.24108,7.00119,0,0,0,0.927033,0,0,67.75892,64.37098,282.4319,64.5695,65.29801,0,65.29801,214.0095,50.95455,0.1154232,14.56519,0.7416264,81,65.49653
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.396723,53.32856,52.57533,0,0,72.31579,0,20.56389,0,0,0,0,0,2.396723,0,0,72.31579,68.7,217.1339,123.3377,71.09673,0,71.09673,281.4578,67.01363,0.115577,0,1.917378,81,125.7344
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,11.31308,57.84039,54.17545,29.48852,29.48852,81,0,22.761,29.48852,38.36434,0,0,0,11.31308,0,0,51.51147,48.9359,146.0372,187.3248,60.24898,0,60.24898,338.615,80.62246,0.1158187,32.43738,9.050462,81,198.6378
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.041792,59.9824,58.65371,2.529675,2.529675,0,-1,0,2.529675,159.7751,0,0,0,4.041792,2.662816,2.529675,0,0,85.78821,241.5488,1.378976,0,1.378976,339.9232,80.93394,0.1158149,2.782643,3.233434,0,245.5906
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,13.19935,67.03649,62.47737,14.42506,14.42506,0,0,0,14.42506,91.50293,0,1.776357E-15,0,13.19935,15.18427,14.42506,0,0,84.40923,242.7899,0,1.984921,-1.984921,337.8309,80.43578,0.1158149,15.86757,10.55948,0,255.9893
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,12.48543,70.52611,66.10361,0,0,0,0,0,0,0,0,0,0,12.48543,0,0,0,0,86.6147,240.805,12.48543,0,12.48543,349.6756,83.25594,0.1157804,0,9.988346,0,253.2904
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,13.8016,74.0401,69.02331,38.2513,38.2513,0,0,0,38.2513,36.08139,0,0,0,13.8016,40.26453,38.2513,0,0,74.12927,252.0419,0,26.46292,-26.46292,321.7813,76.61443,0.1157804,42.07643,11.04128,0,265.8435
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,6.160041,74.24795,72.00535,0,0,0,0,0,0,0,0,0,0,6.160041,0,0,0,0,103.5325,225.579,6.160041,0,6.160041,327.6252,78.00584,0.1157633,0,4.928033,0,231.739
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,14.13652,79.09986,73.76132,25.32855,25.32855,0,-1,0,25.32855,55.8126,0,0,0,14.13652,26.66163,25.32855,0,0,97.37247,231.123,0,12.52511,-12.52511,314.4226,74.86237,0.1157633,27.86141,11.30922,0,245.2595
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,13.91903,79.62064,74.34319,17.69773,17.69773,0,-1,0,17.69773,78.64864,0,0,0,13.91903,18.62919,17.69773,0,0,111.2893,218.5979,0,4.710166,-4.710166,309.4576,73.68024,0.1157633,19.46751,11.13522,0,232.5169
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,7.812822,77.91118,74.98739,42.57644,42.57644,0,-1,0,42.57644,18.35011,0,0,0,7.812822,44.8173,42.57644,0,0,116.5228,213.8877,0,37.00448,-37.00448,270.4515,64.39308,0.1157633,46.83408,6.250258,0,221.7005
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,1.747517,74.98287,74.34319,18.73025,18.73025,0,-1,0,18.73025,9.329917,0,3.552714E-15,0,1.747517,19.71605,18.73025,0,0,157.6389,176.8832,0,17.96853,-17.96853,251.511,59.88345,0.1157633,20.60327,1.398013,0,178.6308
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,1.987156,73.07579,72.35862,34.39577,34.39577,0,-1,0,34.39577,5.777327,0,7.105427E-15,0,1.987156,36.20607,34.39577,0,0,177.6039,158.9147,0,34.21892,-34.21892,215.4411,51.29539,0.1157633,37.83535,1.589725,0,160.9019
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,70.71694,70.71694,42.47387,42.47387,0,-1,0,42.47387,0,0,0,0,0,44.70934,42.47387,0,0,215.6249,124.6958,0,44.70934,-44.70934,168.3133,40.07451,0.1157633,46.72126,0,0,124.6958
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,68.4934,68.4934,34.69603,34.69603,0,-1,0,34.69603,0,0,7.105427E-15,0,0,36.52213,34.69603,0,0,265.302,79.98645,0,36.52213,-36.52213,129.8156,30.90841,0.1157633,38.16563,0,0,79.98645
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,65.75034,65.75034,24.41895,24.41895,0,-1,0,24.41895,0,0,3.552714E-15,0,0,25.70416,24.41895,0,0,305.8821,43.46432,0,25.70416,-25.70416,102.721,24.45734,0.1157633,26.86085,0,0,43.46432
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,62.94493,62.94493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.4423,17.76016,0,0,0,102.721,24.45734,0.1157633,0,0,0,17.76016
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,60.78373,60.78373,21.97561,16.87215,0,-1,0,16.87215,0,0,5.10346,7.301021,0,17.76016,16.87215,0,0,334.4423,17.76016,0,17.76016,-17.76016,84.00017,20,0.1157633,24.17317,0,0,17.76016
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,59.23557,59.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157633,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,57.65623,57.65623,0.1929638,0,0,-1,0,0,0,0,0.1929638,0.2122602,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157633,0.2122602,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.33665,56.33665,21.74409,0,0,-1,0,0,0,0,21.74409,23.9185,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157633,23.9185,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,55.2041,55.2041,5.047945,0,0,-1,0,0,0,0,5.047945,5.55274,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157633,5.55274,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1157633,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,53.365,53.365,33.08222,33.08222,81,0,22.761,33.08222,0,0,0,0,0,0,0,47.91778,45.52189,354.1758,0,45.52189,0,45.52189,127.186,30.28233,0.115959,36.39044,0,81,0
