Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,34.90697,70.23338,57.89521,19.18273,19.18273,0,0,0,19.18273,181.9709,0,0,0,34.90697,20.19234,19.18273,0,0,186.9631,150.4915,14.71463,0,14.71463,256.5916,61.09312,0.1182633,21.101,27.92558,0,185.3984
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,29.29276,70.95299,60.54476,62.39919,62.39919,0,0,0,62.39919,46.94414,0,0,0,29.29276,65.68336,62.39919,0,0,172.2484,163.7346,0,36.39059,-36.39059,218.2326,51.96003,0.1182633,68.63911,23.43421,0,193.0274
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,53.59594,84.3145,63.23587,49.66358,49.66358,0,0,0,49.66358,107.918,0,0,0,53.59594,52.27745,49.66358,0,0,212.6824,127.344,1.31849,0,1.31849,219.4834,52.25785,0.1182603,54.62993,42.87675,0,180.94
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,59.13878,90.423,65.98932,10.58984,10.58984,0,0,0,10.58984,558.4482,0,0,0,59.13878,11.1472,10.58984,0,0,211.3639,128.5307,47.99158,0,47.99158,265.0122,63.09802,0.1181508,11.64883,47.31102,0,187.6695
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,44.32219,85.30367,67.7349,54.78853,54.78853,0,-1,0,54.78853,80.89684,0,0,0,44.32219,57.67213,54.78853,0,0,163.3724,171.7231,0,13.34995,-13.34995,250.9401,59.74753,0.1181508,60.26738,35.45775,0,216.0453
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,37.20597,83.11279,68.61808,0,0,0,-1,0,0,0,0,0,0,37.20597,0,0,0,0,178.2056,158.3732,37.20597,0,37.20597,286.2368,68.15149,0.1180661,0,29.76478,0,195.5791
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,31.21293,81.69325,69.66751,32.70918,32.70918,0,-1,0,32.70918,95.42559,0,7.105427E-15,0,31.21293,34.43072,32.70918,0,0,140.9997,191.8585,0,3.217787,-3.217787,282.845,67.3439,0.1180661,35.9801,24.97034,0,223.0715
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,15.13263,74.66383,69.1376,30.08495,30.08495,0,-1,0,30.08495,50.29969,0,3.552714E-15,0,15.13263,31.66836,30.08495,0,0,144.575,188.6407,0,16.53573,-16.53573,265.4148,63.19387,0.1180661,33.09344,12.10611,0,203.7734
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,3.176727,68.19712,67.0907,2.780947,2.780947,0,-1,0,2.780947,114.2318,0,0,0,3.176727,2.927313,2.780947,0,0,162.948,172.105,0.249414,0,0.249414,265.6514,63.25021,0.1180655,3.059042,2.541381,0,175.2817
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,65.34512,65.34512,33.13639,33.13639,0,-1,0,33.13639,0,0,0,0,0,34.88041,33.13639,0,0,162.6986,172.3295,0,34.88041,-34.88041,228.8842,54.49613,0.1180655,36.45003,0,0,172.3295
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,63.18391,63.18391,83.25334,68.7,0,-1,0,68.7,0,0,14.55334,22.87867,0,72.31579,68.7,0,0,201.4546,137.4491,0,72.31579,-72.31579,152.6567,36.34676,0.1180655,91.57867,0,0,137.4491
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,61.13701,61.13701,31.62646,31.62646,0,-1,0,31.62646,0,0,3.552714E-15,0,0,33.29102,31.62646,0,0,281.8055,65.13329,0,33.29102,-33.29102,117.5649,27.99158,0.1180655,34.78911,0,0,65.13329
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,59.02776,59.02776,59.85445,30.25015,0,-1,0,30.25015,0,0,29.6043,35.58974,0,31.84227,30.25015,0,0,318.7955,31.84227,0,31.84227,-31.84227,84.00017,20,0.1180655,65.8399,0,0,31.84227
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,57.5731,57.5731,27.58605,0,0,-1,0,0,0,0,27.58605,30.34465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180655,30.34465,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,56.39899,56.39899,17.25671,0,0,-1,0,0,0,0,17.25671,18.98238,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180655,18.98238,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,55.08981,55.08981,7.148598,0,0,-1,0,0,0,0,7.148598,7.863458,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180655,7.863458,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180655,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,53.30266,53.30266,11.96759,0,0,-1,0,0,0,0,11.96759,13.16435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180655,13.16435,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,52.51299,52.51299,23.63296,0,0,-1,0,0,0,0,23.63296,25.99626,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180655,25.99626,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.83762,51.83762,10.82104,10.82104,81,0,22.761,10.82104,0,0,0,0,0,0,0,70.17896,66.67001,354.1758,0,66.67001,0,66.67001,147.2489,35.05919,0.1182428,11.90314,0,81,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,1.985107,52.19706,51.57786,29.68682,29.68682,81,0,22.761,29.68682,6.686831,0,0,0,1.985107,0,0,51.31318,48.74752,287.5058,60.00301,50.73263,0,50.73263,195.3781,46.5185,0.118415,32.6555,1.588086,81,61.98812
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,12.63698,55.09779,51.07912,29.80079,29.80079,81,0,22.761,29.80079,42.40485,0,0,0,12.63698,0,0,51.19921,48.63926,236.7732,105.6624,61.27623,0,61.27623,253.5098,60.35936,0.1186037,32.78086,10.10958,81,118.2994
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,25.2397,60.55194,52.22206,58.99095,58.99095,81,0,22.761,58.99095,42.78572,0,0,0,25.2397,0,0,22.00905,20.9086,175.4969,160.811,46.1483,0,46.1483,297.2899,70.78318,0.1187467,64.89004,20.19176,81,186.0507
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,42.12563,69.97198,55.11059,51.82117,51.82117,0,-1,0,51.82117,81.29039,0,0,0,42.12563,54.5486,51.82117,0,0,129.3486,202.3445,0,12.42297,-12.42297,284.195,67.66534,0.1187467,57.00329,33.7005,0,244.4701
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,46.4354,74.60654,57.65623,27.56933,27.56933,0,0,0,27.56933,168.4314,0,0,0,46.4354,29.02035,27.56933,0,0,143.1519,189.9215,17.41506,0,17.41506,300.7164,71.59899,0.118707,30.32626,37.14832,0,236.3569
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,62.6942,85.13381,60.31617,60.94191,60.94191,0,0,0,60.94191,102.8753,0,0,0,62.6942,64.14938,60.94191,0,0,125.7369,205.595,0,1.45518,-1.45518,299.1825,71.23378,0.118707,67.0361,50.15536,0,268.2892
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,45.16245,80.20846,63.00727,26.75863,26.75863,0,0,0,26.75863,168.7771,0,0,0,45.16245,28.16698,26.75863,0,0,127.3537,204.1399,16.99547,0,16.99547,315.3058,75.07265,0.1186683,29.43449,36.12996,0,249.3023
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,40.00494,81.09158,65.75034,14.77281,14.77281,0,0,0,14.77281,270.8011,0,0,0,40.00494,15.55033,14.77281,0,0,110.3583,219.4358,24.45461,0,24.45461,338.5055,80.59638,0.1186127,16.2501,32.00395,0,259.4407
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,60.50935,93.05962,67.50631,55.46752,55.46752,0,-1,0,55.46752,109.0897,0,0,0,60.50935,58.38686,55.46752,0,0,85.90366,241.4449,2.122479,0,2.122479,340.519,81.0758,0.1186079,61.01427,48.40747,0,301.9543
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,48.97124,88.25699,68.3791,26.23726,26.23726,0,-1,0,26.23726,186.6477,0,0,0,48.97124,27.61817,26.23726,0,0,83.78119,243.3552,21.35307,0,21.35307,360.7763,85.89896,0.1185594,28.86098,39.17699,0,292.3264
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,37.25097,83.98933,69.37658,17.21404,17.21404,0,-1,0,17.21404,216.3988,0,0,0,37.25097,18.12004,17.21404,0,0,62.42812,262.5729,19.13093,0,19.13093,378.9255,90.22018,0.1185159,18.93544,29.80077,0,299.8239
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,17.36755,75.21525,68.84667,0,0,0,-1,0,0,0,0,0,0,17.36755,0,0,0,0,43.2972,279.7907,17.36755,0,17.36755,395.4018,94.1431,0.1184765,0,13.89404,0,297.1583
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,2.436844,67.59287,66.74781,56.89614,56.89614,0,-1,0,56.89614,4.282969,0,0,0,2.436844,59.89068,56.89614,0,0,25.92964,295.4215,0,57.45383,-57.45383,334.8401,79.72369,0.1184765,62.58576,1.949475,0,297.8584
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,64.99184,64.99184,52.00628,52.00628,0,-1,0,52.00628,0,0,7.105427E-15,0,0,54.74345,52.00628,0,0,89.76723,237.9677,0,54.74345,-54.74345,277.1355,65.98451,0.1184765,57.20691,0,0,237.9677
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,62.8826,62.8826,42.08941,42.08941,0,-1,0,42.08941,0,0,0,0,0,44.30465,42.08941,0,0,150.5933,183.2243,0,44.30465,-44.30465,230.4343,54.8652,0.1184765,46.29836,0,0,183.2243
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,60.84608,60.84608,35.82655,35.82655,0,-1,0,35.82655,0,0,7.105427E-15,0,0,37.71216,35.82655,0,0,199.8207,138.9196,0,37.71216,-37.71216,190.6822,45.40043,0.1184765,39.4092,0,0,138.9196
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,58.79917,58.79917,2.638591,2.638591,0,-1,0,2.638591,0,0,4.440892E-16,0,0,2.777465,2.638591,0,0,241.7231,101.2075,0,2.777465,-2.777465,187.7545,44.70336,0.1184765,2.902451,0,0,101.2075
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,57.33413,57.33413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.8091,98.42999,0,0,0,187.7545,44.70336,0.1184765,0,0,0,98.42999
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,56.19119,56.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.8091,98.42999,0,0,0,187.7545,44.70336,0.1184765,0,0,0,98.42999
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.91317,54.91317,51.07964,51.07964,0,-1,0,51.07964,0,0,0,0,0,53.76804,51.07964,0,0,244.8091,98.42999,0,53.76804,-53.76804,131.078,31.20899,0.1184765,56.1876,0,0,98.42999
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,54.02999,54.02999,34.06418,34.06418,0,-1,0,34.06418,0,0,7.105427E-15,0,0,35.85703,34.06418,0,0,304.5514,44.66195,0,35.85703,-35.85703,93.28137,22.20981,0.1184765,37.4706,0,0,44.66195
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,53.12602,53.12602,22.23258,8.364676,0,-1,0,8.364676,0,0,13.8679,16.09116,0,8.804922,8.364676,0,0,344.3925,8.804922,0,8.804922,-8.804922,84.00017,20,0.1184765,24.45583,0,0,8.804922
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184765,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,51.69215,51.69215,38.59285,38.59285,81,0,22.761,38.59285,0,0,0,0,0,0,0,42.40715,40.28679,354.1758,0,40.28679,0,40.28679,122.2196,29.09984,0.1186133,42.45214,0,81,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.7958955,51.6798,51.43239,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7958955,0,0,72.31579,68.7,313.889,36.25811,69.4959,0,69.4959,188.1492,44.79733,0.1187354,0,0.6367164,81,37.054
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,6.808374,53.10128,50.96482,0,0,72.31579,0,20.56389,0,0,0,0,0,6.808374,0,0,72.31579,68.7,244.3931,98.80441,75.50838,0,75.50838,259.7827,61.8529,0.1188436,0,5.446699,81,105.6128
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,24.0024,59.96623,52.0766,46.0557,46.0557,81,0,22.761,46.0557,52.11603,0,0,0,24.0024,0,0,34.9443,33.19708,168.8848,166.7619,57.19949,0,57.19949,314.0469,74.77292,0.1190235,50.66127,19.20192,81,190.7644
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,37.58709,67.98441,54.91317,25.1342,25.1342,0,-1,0,25.1342,149.5456,0,0,0,37.58709,26.45705,25.1342,0,0,111.6853,218.2415,11.13004,0,11.13004,324.6058,77.28693,0.1189982,27.64762,30.06967,0,255.8286
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,40.12658,71.79418,57.44842,11.93384,11.93384,0,0,0,11.93384,336.2419,0,0,0,40.12658,12.56194,11.93384,0,0,100.5552,228.2585,27.56464,0,27.56464,350.7559,83.51314,0.1189357,13.12723,32.10126,0,268.3851
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,44.3558,76.49998,60.07719,23.7609,23.7609,0,0,0,23.7609,186.6756,0,0,0,44.3558,25.01148,23.7609,0,0,72.99059,253.0667,19.34432,0,19.34432,369.1075,87.88257,0.1188919,26.137,35.48464,0,297.4225
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,62.71194,88.21499,62.7683,15.60835,15.60835,0,0,0,15.60835,401.7845,0,0,0,62.71194,16.42984,15.60835,0,0,53.64626,270.4766,46.28209,0,46.28209,413.0146,98.33661,0.1187873,17.16919,50.16955,0,333.1885
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,48.59993,84.61938,65.4594,0,0,0,0,0,0,0,41.23576,0,0,48.59993,0,0,0,0,7.364165,312.1305,7.364165,0,7.364165,420.0009,100,0.1187706,0,38.87994,0,360.7304
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,43.1855,84.18192,67.21538,40.86197,40.86197,0,-1,0,40.86197,105.6863,0.1728954,0,0,43.1855,43.0126,40.86197,0,0,0,318.7582,0,0,0,420.0009,100,0.1187706,44.94817,34.5484,0,361.9437
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,39.11067,83.35381,68.08817,5.111986,5.111986,0,-1,0,5.111986,765.0779,33.72964,0,0,39.11067,5.381038,5.111986,0,0,0,318.7582,0,0,0,420.0009,100,0.1187706,5.623184,31.28854,0,357.8689
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,26.10226,78.93015,69.08565,8.783937,8.783937,0,-1,0,8.783937,297.1591,16.85602,0,0,26.10226,9.246248,8.783937,0,0,0,318.7582,0,0,0,420.0009,100,0.1187706,9.66233,20.88181,0,344.8605
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,16.3023,74.43669,68.4934,1.791081,1.791081,0,-1,0,1.791081,910.1931,14.41695,0,0,16.3023,1.885348,1.791081,0,0,0,318.7582,0,0,0,420.0009,100,0.1187706,1.970189,13.04184,0,335.0605
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,3.393917,67.63419,66.45689,34.11762,34.11762,0,-1,0,34.11762,9.947695,0,0,0,3.393917,35.91328,34.11762,0,0,0,318.7582,0,32.51936,-32.51936,385.7224,91.83849,0.1187706,37.52938,2.715133,0,322.1521
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,64.70091,64.70091,19.06181,19.06181,0,-1,0,19.06181,0,0,3.552714E-15,0,0,20.06506,19.06181,0,0,36.13263,286.2389,0,20.06506,-20.06506,364.572,86.80268,0.1187706,20.96799,0,0,286.2389
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,62.59166,62.59166,3.418931,3.418931,0,-1,0,3.418931,0,0,4.440892E-16,0,0,3.598875,3.418931,0,0,58.42714,266.1738,0,3.598875,-3.598875,360.7784,85.89946,0.1187706,3.760824,0,0,266.1738
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,60.54476,60.54476,13.22868,13.22868,0,-1,0,13.22868,0,0,1.776357E-15,0,0,13.92492,13.22868,0,0,62.42589,262.5749,0,13.92492,-13.92492,346.1003,82.40466,0.1187706,14.55155,0,0,262.5749
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,58.52902,58.52902,44.1982,44.1982,0,-1,0,44.1982,0,0,7.105427E-15,0,0,46.52442,44.1982,0,0,77.89803,248.65,0,46.52442,-46.52442,297.0592,70.72825,0.1187706,48.61802,0,0,248.65
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,57.12632,57.12632,20.69897,20.69897,0,-1,0,20.69897,0,0,3.552714E-15,0,0,21.78838,20.69897,0,0,129.5918,202.1256,0,21.78838,-21.78838,274.0923,65.25993,0.1187706,22.76886,0,0,202.1256
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.99377,55.99377,31.5657,31.5657,0,-1,0,31.5657,0,0,3.552714E-15,0,0,33.22706,31.5657,0,0,153.8011,180.3372,0,33.22706,-33.22706,239.0679,56.92081,0.1187706,34.72227,0,0,180.3372
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,54.73653,54.73653,24.61909,24.61909,0,-1,0,24.61909,0,0,3.552714E-15,0,0,25.91483,24.61909,0,0,190.7201,147.1101,0,25.91483,-25.91483,211.7512,50.41686,0.1187706,27.081,0,0,147.1101
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.88452,53.88452,17.03245,17.03245,0,-1,0,17.03245,0,0,3.552714E-15,0,0,17.92889,17.03245,0,0,219.5144,121.1953,0,17.92889,-17.92889,192.8525,45.91718,0.1187706,18.73569,0,0,121.1953
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.98056,52.98056,18.13,18.13,0,-1,0,18.13,0,0,3.552714E-15,0,0,19.08421,18.13,0,0,239.4353,103.2664,0,19.08421,-19.08421,172.736,41.12754,0.1187706,19.943,0,0,103.2664
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.64,84.1822,0,0,0,172.736,41.12754,0.1187706,0,0,0,84.1822
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,51.57786,51.57786,38.47161,38.47161,0,0,0,38.47161,0,0,0,0,0,40.49644,38.47161,0,0,260.64,84.1822,0,40.49644,-40.49644,130.049,30.96399,0.1187706,42.31878,0,0,84.1822
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.8084092,51.56921,51.3181,32.82621,32.82621,0,0,0,32.82621,2.462694,0,0,0,0.8084092,34.5539,32.82621,0,0,305.6361,43.68576,0,33.74549,-33.74549,94.47813,22.49475,0.1187706,36.10883,0.6467273,0,44.49417
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,17.37823,56.42661,50.85053,1.16134,1.16134,0,0,0,1.16134,1496.396,0,0,0,17.37823,1.222463,1.16134,0,0,343.1311,9.94027,16.15577,0,16.15577,109.8048,26.14396,0.1187342,1.277474,13.90259,0,27.3185
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,30.73287,62.18971,51.93113,0,0,0,0,0,0,0,0,0,0,30.73287,0,0,0,0,326.9753,24.48046,30.73287,0,30.73287,138.9606,33.08579,0.1186648,0,24.58629,0,55.21333
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,47.80304,71.86703,54.7677,71.24622,68.7,0,-1,0,68.7,69.5823,0,2.546219,19.75522,47.80304,72.31579,68.7,0,0,296.2424,52.14005,0,24.51275,-24.51275,113.1219,26.93373,0.1186648,78.37084,38.24243,0,99.94308
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,63.66551,81.86485,57.30296,0,0,0,0,0,0,0,0,0,0,63.66551,0,0,0,0,323.4788,27.62729,63.66551,0,63.66551,173.5203,41.31427,0.1185214,0,50.93241,0,91.29281
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,69.39179,88.02473,59.91094,39.42966,39.42966,0,0,0,39.42966,175.9888,0,0,0,69.39179,41.50491,39.42966,0,0,259.8133,84.92625,27.88689,0,27.88689,199.9761,47.61327,0.1184587,43.37263,55.51344,0,154.3181
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,65.35627,89.29319,62.53971,17.76609,17.76609,0,0,0,17.76609,367.8709,0,0,0,65.35627,18.70115,17.76609,0,0,231.9264,110.0245,46.65512,0,46.65512,244.2371,58.15157,0.118354,19.5427,52.28502,0,175.3807
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,54.73603,87.25983,65.22043,0,0,0,0,0,0,0,0,0,0,54.73603,0,0,0,0,185.2713,152.0141,54.73603,0,54.73603,296.1642,70.51514,0.1182313,0,43.78882,0,206.7501
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,36.6061,81.00481,66.9764,0,0,0,-1,0,0,0,0,0,0,36.6061,0,0,0,0,130.5353,201.2765,36.6061,0,36.6061,330.8918,78.78361,0.1181495,0,29.28488,0,237.8826
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,45.1876,85.84954,67.85958,4.422871,4.422871,0,-1,0,4.422871,1021.68,0,0,0,45.1876,4.655654,4.422871,0,0,93.92917,234.222,40.53194,0,40.53194,369.3438,87.93882,0.1180589,4.865159,36.15008,0,279.4096
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,24.76533,78.13007,68.84667,0,0,0,-1,0,0,0,0,0,0,24.76533,0,0,0,0,53.39722,270.7007,24.76533,0,24.76533,392.8382,93.53273,0.1180037,0,19.81226,0,295.4661
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,16.65122,74.33051,68.26481,27.96941,27.96941,0,-1,0,27.96941,59.5337,0,0,0,16.65122,29.44148,27.96941,0,0,28.6319,292.9895,0,12.79026,-12.79026,379.3561,90.32271,0.1180037,30.76635,13.32098,0,309.6407
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,2.556259,67.10126,66.2179,0,0,0,-1,0,0,0,0,0,0,2.556259,0,0,0,0,42.84329,280.1992,2.556259,0,2.556259,381.7812,90.90011,0.117998,0,2.045007,0,282.7555
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,64.40998,64.40998,41.16289,41.16289,0,-1,0,41.16289,0,0,0,0,0,43.32935,41.16289,0,0,40.28703,282.4999,0,43.32935,-43.32935,336.1081,80.02557,0.117998,45.27917,0,0,282.4999
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,62.30073,62.30073,1.131792,1.131792,0,-1,0,1.131792,0,0,0,0,0,1.19136,1.131792,0,0,88.43076,239.1705,0,1.19136,-1.19136,334.8523,79.72657,0.117998,1.244971,0,0,239.1705
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.75449,237.9792,0,0,0,334.8523,79.72657,0.117998,0,0,0,237.9792
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,58.30043,58.30043,6.773393,6.773393,0,-1,0,6.773393,0,0,8.881784E-16,0,0,7.129888,6.773393,0,0,89.75449,237.9792,0,7.129888,-7.129888,327.3367,77.93715,0.117998,7.450732,0,0,237.9792
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.9289,56.9289,14.84931,14.84931,0,-1,0,14.84931,0,0,1.776357E-15,0,0,15.63085,14.84931,0,0,97.67659,230.8493,0,15.63085,-15.63085,310.8603,74.01421,0.117998,16.33424,0,0,230.8493
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,55.81713,55.81713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.0442,215.2184,0,0,0,310.8603,74.01421,0.117998,0,0,0,215.2184
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,54.55989,54.55989,24.70449,24.70449,0,-1,0,24.70449,0,0,3.552714E-15,0,0,26.00473,24.70449,0,0,115.0442,215.2184,0,26.00473,-26.00473,283.4489,67.48771,0.117998,27.17494,0,0,215.2184
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,53.70789,53.70789,3.597676,3.597676,0,-1,0,3.597676,0,0,4.440892E-16,0,0,3.787027,3.597676,0,0,143.9383,189.2137,0,3.787027,-3.787027,279.4571,66.53726,0.117998,3.957443,0,0,189.2137
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,52.83509,52.83509,4.044702,4.044702,0,-1,0,4.044702,0,0,0,0,0,4.257581,4.044702,0,0,148.1461,185.4267,0,4.257581,-4.257581,274.9692,65.46872,0.117998,4.449172,0,0,185.4267
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,52.10777,52.10777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.8768,181.1691,0,0,0,274.9692,65.46872,0.117998,0,0,0,181.1691
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,51.43239,51.43239,20.11908,20.11908,0,0,0,20.11908,0,0,0,0,0,21.17798,20.11908,0,0,152.8768,181.1691,0,21.17798,-21.17798,252.6456,60.1536,0.117998,22.13099,0,0,181.1691
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.9255391,51.45993,51.17263,0,0,0,0,0,0,0,0,0,0,0.9255391,0,0,0,0,176.4079,159.9911,0.9255391,0,0.9255391,253.5237,60.36266,0.1179959,0,0.7404313,0,160.9167
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,6.902168,52.8676,50.70506,8.565481,8.565481,0,0,0,8.565481,80.5812,0,0,0,6.902168,9.016296,8.565481,0,0,175.4823,160.8241,0,2.114129,-2.114129,251.2952,59.83207,0.1179959,9.422029,5.521734,0,167.7263
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,5.885628,53.63918,51.78566,14.64715,14.64715,0,0,0,14.64715,40.18275,0,3.552714E-15,0,5.885628,15.41805,14.64715,0,0,177.8314,158.71,0,9.532425,-9.532425,241.2471,57.43967,0.1179959,16.11187,4.708503,0,164.5956
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,10.00393,57.83171,54.59107,10.64399,10.64399,0,-1,0,10.64399,93.98668,0,0,0,10.00393,11.2042,10.64399,0,0,188.423,149.1776,0,1.200268,-1.200268,239.9819,57.13844,0.1179959,11.70839,8.003147,0,159.1815
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,9.559934,60.25414,57.10554,38.49614,38.49614,0,0,0,38.49614,24.83348,0,7.105427E-15,0,9.559934,40.52225,38.49614,0,0,189.7566,147.9773,0,30.96232,-30.96232,207.3448,49.36771,0.1179959,42.34576,7.647947,0,157.5372
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,9.609274,62.89535,59.67196,77.21235,77.21235,20.25,0,7.39125,77.21235,12.44526,0,1.421085E-14,0,9.609274,59.96037,56.96235,0,0,224.1592,117.015,0,50.35109,-50.35109,154.2701,36.7309,0.1179959,84.93358,7.687419,81,126.6242
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,25.24182,71.29184,62.30073,6.735808,6.735808,79.0516,0,22.26805,6.735808,374.7407,0,0,0,25.24182,0,0,72.31579,68.7,280.1048,66.66388,93.94182,0,93.94182,243.3911,57.95015,0.1180986,7.409389,20.19345,81,91.90569
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,22.1084,72.96427,64.99184,38.49773,38.49773,81,0,22.761,38.49773,57.42779,0,0,0,22.1084,0,0,42.50227,40.37716,186.163,151.2115,62.48555,0,62.48555,302.6701,72.06416,0.1182813,42.3475,17.68672,81,173.3199
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,14.18792,71.75642,66.68547,28.31019,28.31019,0,-1,0,28.31019,50.11593,0,3.552714E-15,0,14.18792,29.8002,28.31019,0,0,123.6775,207.4485,0,15.61229,-15.61229,286.2133,68.14589,0.1182813,31.14121,11.35033,0,221.6364
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,9.892511,71.08708,67.56866,34.14499,34.14499,0,-1,0,34.14499,28.97208,0,7.105427E-15,0,9.892511,35.94209,34.14499,0,0,141.0244,191.8362,0,26.04958,-26.04958,258.7546,61.60812,0.1182813,37.55949,7.914009,0,201.7287
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.688004,68.7964,68.55574,34.47243,34.47243,0,-1,0,34.47243,1.99581,0,0,0,0.688004,36.28677,34.47243,0,0,169.9684,165.7866,0,35.59876,-35.59876,221.2302,52.67376,0.1182813,37.91967,0.5504032,0,166.4746
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,3.336512,69.14391,67.97388,10.03592,10.03592,0,-1,0,10.03592,33.24571,0,0,0,3.336512,10.56412,10.03592,0,0,209.5226,130.1879,0,7.227612,-7.227612,213.6117,50.85982,0.1182813,11.03951,2.66921,0,133.5244
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,1.623095,66.4854,65.92697,18.39836,18.39836,0,-1,0,18.39836,8.821957,0,3.552714E-15,0,1.623095,19.36669,18.39836,0,0,217.5533,122.9603,0,17.7436,-17.7436,194.9083,46.40664,0.1182813,20.23819,1.298476,0,124.5834
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.2684,105.2167,0,0,0,194.9083,46.40664,0.1182813,0,0,0,105.2167
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,62.07214,62.07214,50.97131,50.97131,0,-1,0,50.97131,0,0,7.105427E-15,0,0,53.65401,50.97131,0,0,237.2684,105.2167,0,53.65401,-53.65401,138.352,32.94088,0.1182813,56.06844,0,0,105.2167
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,60.07719,60.07719,23.70608,23.70608,0,-1,0,23.70608,0,0,3.552714E-15,0,0,24.95377,23.70608,0,0,296.884,51.56266,0,24.95377,-24.95377,112.0484,26.67814,0.1182813,26.07668,0,0,51.56266
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,58.09263,58.09263,19.93902,19.93902,0,-1,0,19.93902,0,0,3.552714E-15,0,0,20.98844,19.93902,0,0,324.6104,26.6089,0,20.98844,-20.98844,89.92465,21.41059,0.1182813,21.93292,0,0,26.6089
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,56.7211,56.7211,3.15021,3.15021,0,-1,0,3.15021,0,0,0,0,0,3.316011,3.15021,0,0,347.9308,5.620456,0,3.316011,-3.316011,86.42927,20.57836,0.1182813,3.465232,0,0,5.620456
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,55.6405,55.6405,28.42205,2.189223,0,-1,0,2.189223,0,0,26.23283,29.07503,0,2.304445,2.189223,0,0,351.6153,2.304445,0,2.304445,-2.304445,84.00017,20,0.1182813,31.26426,0,0,2.304445
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,54.38326,54.38326,13.91154,0,0,-1,0,0,0,0,13.91154,15.30269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182813,15.30269,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,53.53125,53.53125,27.57217,0,0,-1,0,0,0,0,27.57217,30.32939,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182813,30.32939,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,52.68963,52.68963,4.225886,0,0,-1,0,0,0,0,4.225886,4.648475,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182813,4.648475,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.9623,51.9623,19.99974,0,0,-1,0,0,0,0,19.99974,21.99972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1182813,21.99972,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,51.3181,51.3181,41.19554,41.19554,81,0,22.761,41.19554,0,0,0,0,0,0,0,39.80446,37.81424,354.1758,0,37.81424,0,37.81424,119.8739,28.54135,0.1184078,45.3151,0,81,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,1.964824,51.68995,51.07912,32.93109,32.93109,81,0,22.761,32.93109,5.966472,0,0,0,1.964824,0,0,48.06891,45.66547,316.3616,34.03281,47.63029,0,47.63029,165.06,39.29991,0.1185657,36.2242,1.571859,81,35.99763
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.304544,51.92062,50.58038,53.38886,53.38886,81,0,22.761,53.38886,8.062627,0,0,0,4.304544,0,0,27.61114,26.23059,268.7313,76.90007,30.53513,0,30.53513,194.0281,46.19708,0.1186652,58.72774,3.443636,81,81.20461
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,5.850081,53.50162,51.66098,0,0,72.31579,0,20.56389,0,0,0,0,0,5.850081,0,0,72.31579,68.7,238.1962,104.3817,74.55008,0,74.55008,264.7525,63.03619,0.1187739,0,4.680065,81,110.2318
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,11.64096,58.2267,54.4456,55.96144,55.96144,0,-1,0,55.96144,20.80176,0,1.421085E-14,0,11.64096,58.90678,55.96144,0,0,163.6461,171.4768,0,47.26581,-47.26581,214.93,51.17371,0.1187739,61.55758,9.312772,0,183.1177
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,23.51615,64.93089,56.9289,31.06991,31.06991,0,0,0,31.06991,75.68787,0,3.552714E-15,0,23.51615,32.70517,31.06991,0,0,216.1636,124.2109,0,9.189017,-9.189017,205.2439,48.8675,0.1187739,34.1769,18.81292,0,147.7271
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,27.17142,69.01483,59.49533,14.79301,14.79301,0,0,0,14.79301,183.6774,0,0,0,27.17142,15.57159,14.79301,0,0,226.3737,115.0219,11.59982,0,11.59982,216.2485,51.48763,0.118748,16.27231,21.73713,0,142.1933
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,16.7317,67.94087,62.1241,35.32855,35.32855,0,0,0,35.32855,47.36028,0,7.105427E-15,0,16.7317,37.18795,35.32855,0,0,214.7738,125.4618,0,20.45625,-20.45625,194.6857,46.35365,0.118748,38.86141,13.38536,0,142.1935
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,9.412366,68.0271,64.75286,44.67781,44.67781,0,0,0,44.67781,21.06721,0,7.105427E-15,0,9.412366,47.02927,44.67781,0,0,237.503,105.0055,0,37.61691,-37.61691,155.034,36.91278,0.118748,49.14559,7.529892,0,114.4179
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,21.4633,74.27213,66.45689,21.89638,21.89638,0,-1,0,21.89638,98.02214,3.552714E-15,0,0,21.4633,23.04882,21.89638,0,0,279.2996,67.38862,0,1.58552,-1.58552,153.3627,36.51486,0.118748,24.08602,17.17064,0,88.85192
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,22.05936,75.43185,67.32967,69.71661,68.7,0,-1,0,68.7,32.1097,0,1.016616,9.984054,22.05936,72.31579,68.7,0,0,281.0612,65.8031,0,50.25643,-50.25643,100.3878,23.90181,0.118748,76.68828,17.64749,0,87.86246
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,24.1876,77.33968,68.32715,40.11904,37.74755,0,-1,0,37.74755,64.07725,0,2.37148,24.76596,24.1876,39.73427,37.74755,0,0,336.9017,15.54667,0,15.54667,-15.54667,84.00017,20,0.118748,44.13094,19.35008,0,39.73427
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,10.98336,71.65766,67.7349,18.22384,10.43419,0,-1,0,10.43419,105.2632,0,7.789651,17.95938,10.98336,10.98336,10.43419,0,0,354.1758,0,0,0,0,84.00017,20,0.118748,20.04622,8.786685,0,10.98336
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.000005,66.72189,65.688,0,0,0,-1,0,0,0,0,0,0,3.000005,0,0,0,0,354.1758,0,3.000005,0,3.000005,86.84622,20.67763,0.1187413,0,2.400004,0,3.000005
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,63.94241,63.94241,41.60775,2.565004,0,-1,0,2.565004,0,0,39.04275,43.20352,0,2.700004,2.565004,0,0,351.1758,2.700004,0,2.700004,-2.700004,84.00017,20,0.1187413,45.76852,0,0,2.700004
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,61.8955,61.8955,45.60705,0,0,-1,0,0,0,0,45.60705,50.16775,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,50.16775,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,57.91599,57.91599,22.37266,0,0,-1,0,0,0,0,22.37266,24.60993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,24.60993,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,56.57563,56.57563,40.51311,0,0,-1,0,0,0,0,40.51311,44.56443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,44.56443,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,55.49503,55.49503,18.82815,0,0,-1,0,0,0,0,18.82815,20.71096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,20.71096,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,54.23779,54.23779,21.44171,0,0,-1,0,0,0,0,21.44171,23.58588,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,23.58588,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.41695,53.41695,21.5256,0,0,-1,0,0,0,0,21.5256,23.67816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,23.67816,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,52.54416,52.54416,30.74867,0,0,-1,0,0,0,0,30.74867,33.82354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,33.82354,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.83762,51.83762,12.30612,0,0,-1,0,0,0,0,12.30612,13.53673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1187413,13.53673,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,51.19341,51.19341,27.17359,27.17359,81,0,22.761,27.17359,0,0,0,0,0,0,0,53.82641,51.13509,354.1758,0,51.13509,0,51.13509,132.5112,31.55022,0.1189112,29.89095,0,81,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.669937,51.48327,50.96482,16.06629,16.06629,81,0,22.761,16.06629,10.39404,0,0,0,1.669937,0,0,64.93371,61.68702,303.0407,46.02158,63.35696,0,63.35696,192.6169,45.86106,0.1190899,17.67292,1.33595,81,47.69152
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,15.51016,55.40876,50.46609,15.5746,15.5746,81,0,22.761,15.5746,99.58624,0,0,0,15.51016,0,0,65.42539,62.15413,239.6838,103.0428,77.66428,0,77.66428,266.2957,63.40361,0.1192363,17.13206,12.40813,81,118.553
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,38.29263,64.54095,51.54668,23.48806,23.48806,81,0,22.761,23.48806,163.0302,0,0,0,38.29263,0,0,57.51194,54.63634,162.0195,172.9407,92.92897,0,92.92897,354.4558,84.39408,0.1193482,25.83686,30.6341,81,211.2333
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,43.84611,69.74278,54.30014,19.80712,19.80712,0,-1,0,19.80712,221.3654,0,0,0,43.84611,20.8496,19.80712,0,0,69.09049,256.5768,22.99651,0,22.99651,376.2722,89.58845,0.119297,21.78783,35.07689,0,300.4229
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,58.74484,78.90342,56.75227,34.04954,34.04954,0,0,0,34.04954,172.5276,0,0,0,58.74484,35.84162,34.04954,0,0,46.09399,277.2737,22.90322,0,22.90322,398.0002,94.76175,0.1192461,37.45449,46.99587,0,336.0185
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,55.93134,80.703,59.31869,21.20282,21.20282,0,0,0,21.20282,263.7919,10.42181,0,0,55.93134,22.31876,21.20282,0,0,23.19076,297.8865,23.19076,0,23.19076,420.0009,100,0.1191945,23.32311,44.74507,0,353.8179
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,45.96894,79.27917,61.8955,0,0,0,0,0,0,0,45.96894,0,0,45.96894,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191945,0,36.77516,0,364.7272
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,43.70862,81.3149,64.52427,15.49641,15.49641,0,0,0,15.49641,282.0563,27.3966,0,0,43.70862,16.31202,15.49641,0,0,0,318.7582,0,0,0,420.0009,100,0.1191945,17.04606,34.9669,0,362.4669
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,49.32544,85.93022,66.28024,23.17787,23.17787,0,-1,0,23.17787,212.8127,24.92768,0,0,49.32544,24.39776,23.17787,0,0,0,318.7582,0,0,0,420.0009,100,0.1191945,25.49566,39.46035,0,368.0837
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,33.7458,79.9145,67.0907,0,0,0,-1,0,0,0,33.7458,0,0,33.7458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1191945,0,26.99664,0,352.504
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,31.43035,80.044,68.08817,17.99094,17.99094,0,-1,0,17.99094,174.701,12.49252,0,0,31.43035,18.93784,17.99094,0,0,0,318.7582,0,0,0,420.0009,100,0.1191945,19.79004,25.14428,0,350.1886
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,15.66377,73.22814,67.56866,5.273895,5.273895,0,-1,0,5.273895,297.0057,10.1123,0,0,15.66377,5.551468,5.273895,0,0,0,318.7582,0,0,0,420.0009,100,0.1191945,5.801285,12.53102,0,334.422
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,3.499193,66.72772,65.52175,16.53326,16.53326,0,-1,0,16.53326,21.16457,0,3.552714E-15,0,3.499193,17.40343,16.53326,0,0,0,318.7582,0,13.90424,-13.90424,405.3445,96.5104,0.1191945,18.18658,2.799355,0,322.2574
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.70343,63.70343,25.84343,25.84343,0,-1,0,25.84343,0,0,3.552714E-15,0,0,27.20362,25.84343,0,0,15.44915,304.854,0,27.20362,-27.20362,376.6694,89.683,0.1191945,28.42778,0,0,304.854
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,61.65653,61.65653,35.1116,35.1116,0,-1,0,35.1116,0,0,7.105427E-15,0,0,36.95958,35.1116,0,0,45.67539,277.6504,0,36.95958,-36.95958,337.7105,80.40711,0.1191945,38.62276,0,0,277.6504
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,59.67196,59.67196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.74158,240.6908,0,0,0,337.7105,80.40711,0.1191945,0,0,0,240.6908
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,57.71857,57.71857,27.8825,27.8825,0,-1,0,27.8825,0,0,3.552714E-15,0,0,29.34999,27.8825,0,0,86.74158,240.6908,0,29.34999,-29.34999,306.7729,73.04103,0.1191945,30.67074,0,0,240.6908
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,56.39899,56.39899,2.399943,2.399943,0,-1,0,2.399943,0,0,0,0,0,2.526256,2.399943,0,0,119.3527,211.3408,0,2.526256,-2.526256,304.11,72.40701,0.1191945,2.639937,0,0,211.3408
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,55.31839,55.31839,3.308668,3.308668,0,-1,0,3.308668,0,0,0,0,0,3.482809,3.308668,0,0,122.1596,208.8145,0,3.482809,-3.482809,300.4388,71.53291,0.1191945,3.639535,0,0,208.8145
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,54.09233,54.09233,30.50237,30.50237,0,-1,0,30.50237,0,0,0,0,0,32.10776,30.50237,0,0,126.0294,205.3317,0,32.10776,-32.10776,266.5943,63.4747,0.1191945,33.5526,0,0,205.3317
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,53.24032,53.24032,13.94401,13.94401,0,-1,0,13.94401,0,0,0,0,0,14.67791,13.94401,0,0,161.7047,173.224,0,14.67791,-14.67791,251.1224,59.79093,0.1191945,15.33841,0,0,173.224
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,52.3987,52.3987,28.05342,28.05342,0,-1,0,28.05342,0,0,3.552714E-15,0,0,29.52992,28.05342,0,0,178.0135,158.5461,0,29.52992,-29.52992,219.9951,52.37969,0.1191945,30.85877,0,0,158.5461
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,51.69215,51.69215,4.259495,4.259495,0,-1,0,4.259495,0,0,0,0,0,4.483679,4.259495,0,0,210.8245,129.0162,0,4.483679,-4.483679,215.2689,51.2544,0.1191945,4.685444,0,0,129.0162
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,51.07912,51.07912,21.7488,21.7488,0,0,0,21.7488,0,0,0,0,0,22.89347,21.7488,0,0,215.8064,124.5325,0,22.89347,-22.89347,191.1371,45.50874,0.1191945,23.92368,0,0,124.5325
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,1.907119,51.41116,50.81936,41.01662,41.01662,0,0,0,41.01662,4.649625,0,7.105427E-15,0,1.907119,43.17539,41.01662,0,0,241.2436,101.639,0,41.26827,-41.26827,147.6365,35.15148,0.1191945,45.11828,1.525695,0,103.5461
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,11.23041,53.89453,50.35179,38.6291,38.6291,0,0,0,38.6291,29.07241,0,0,0,11.23041,40.66221,38.6291,0,0,287.0972,60.37074,0,29.4318,-29.4318,116.6127,27.76487,0.1191945,42.49201,8.984329,0,71.60115
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,25.488,59.76775,51.40122,36.87156,36.87156,81,0,22.761,36.87156,69.12645,0,0,0,25.488,0,0,44.12844,41.92202,319.7992,30.93894,67.41002,0,67.41002,180.5634,42.99121,0.1193629,40.55872,20.3904,81,56.42694
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,50.58263,72.2709,54.1235,0,0,0,-1,0,0,0,0,0,0,50.58263,0,0,0,0,252.3892,91.60796,50.58263,0,50.58263,228.5503,54.41664,0.1192506,0,40.46611,0,142.1906
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,57.46222,78.11275,56.57563,0,0,0,0,0,0,0,0,0,0,57.46222,0,0,0,0,201.8065,137.1323,57.46222,0,57.46222,283.0638,67.396,0.1191232,0,45.96978,0,194.5945
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,58.12592,81.47872,59.12127,45.47715,45.47715,0,0,0,45.47715,127.8135,0,0,0,58.12592,47.87068,45.47715,0,0,144.3443,188.8483,10.25523,0,10.25523,292.7928,69.71242,0.1191005,50.02486,46.50073,0,246.9742
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,58.40831,84.77393,61.71887,21.58924,21.58924,0,0,0,21.58924,270.5436,0,0,0,58.40831,22.72552,21.58924,0,0,134.0891,198.078,35.6828,0,35.6828,326.6444,77.77232,0.1190216,23.74816,46.72665,0,256.4864
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,35.55541,77.6246,64.34763,49.14375,49.14375,0,0,0,49.14375,72.34982,0,0,0,35.55541,51.73026,49.14375,0,0,98.4063,230.1926,0,16.17485,-16.17485,309.5946,73.71286,0.1190216,54.05812,28.44433,0,265.748
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,38.86216,80.92506,66.04127,16.13428,16.13428,0,-1,0,16.13428,240.8671,0,0,0,38.86216,16.98345,16.13428,0,0,116.3784,214.0177,21.87871,0,21.87871,330.3506,78.65475,0.1189733,17.7477,31.08973,0,252.8799
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,30.25982,78.21223,66.86211,0,0,0,-1,0,0,0,0,0,0,30.25982,0,0,0,0,94.49965,233.7085,30.25982,0,30.25982,359.0576,85.48973,0.1189065,0,24.20786,0,263.9684
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,21.55292,75.79749,67.85958,49.28508,49.28508,0,-1,0,49.28508,43.73112,0,0,0,21.55292,51.87903,49.28508,0,0,64.23983,260.9424,0,30.32611,-30.32611,327.0911,77.87867,0.1189065,54.21359,17.24233,0,282.4953
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,7.339306,69.91788,67.32967,36.44857,36.44857,0,-1,0,36.44857,20.13606,0,7.105427E-15,0,7.339306,38.36692,36.44857,0,0,97.93552,230.6163,0,31.02761,-31.02761,294.3851,70.09155,0.1189065,40.09343,5.871445,0,237.9556
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,2.479884,66.13384,65.28277,22.65991,22.65991,0,-1,0,22.65991,10.94392,0,3.552714E-15,0,2.479884,23.85254,22.65991,0,0,132.4106,199.5887,0,21.37265,-21.37265,271.8563,64.72757,0.1189065,24.9259,1.983907,0,202.0685
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,63.47484,63.47484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.158,178.216,0,0,0,271.8563,64.72757,0.1189065,0,0,0,178.216
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,61.42794,61.42794,15.93209,15.93209,0,-1,0,15.93209,0,0,3.552714E-15,0,0,16.77062,15.93209,0,0,156.158,178.216,0,16.77062,-16.77062,254.1785,60.51858,0.1189065,17.5253,0,0,178.216
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,59.46416,59.46416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7921,161.4454,0,0,0,254.1785,60.51858,0.1189065,0,0,0,161.4454
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,57.54193,57.54193,33.50023,33.50023,0,-1,0,33.50023,0,0,7.105427E-15,0,0,35.2634,33.50023,0,0,174.7921,161.4454,0,35.2634,-35.2634,217.0076,51.66838,0.1189065,36.85025,0,0,161.4454
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9736,126.182,0,0,0,217.0076,51.66838,0.1189065,0,0,0,126.182
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,55.17293,55.17293,15.29469,15.29469,0,-1,0,15.29469,0,0,3.552714E-15,0,0,16.09968,15.29469,0,0,213.9736,126.182,0,16.09968,-16.09968,200.0371,47.62778,0.1189065,16.82416,0,0,126.182
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.97803,53.97803,16.23428,16.23428,0,-1,0,16.23428,0,0,3.552714E-15,0,0,17.08871,16.23428,0,0,231.8621,110.0823,0,17.08871,-17.08871,182.024,43.33896,0.1189065,17.8577,0,0,110.0823
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,53.12602,53.12602,25.81701,25.81701,0,-1,0,25.81701,0,0,3.552714E-15,0,0,27.1758,25.81701,0,0,250.8496,92.99358,0,27.1758,-27.1758,153.3782,36.51855,0.1189065,28.39871,0,0,92.99358
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,52.2844,52.2844,41.5628,41.5628,0,-1,0,41.5628,0,0,7.105427E-15,0,0,43.75032,41.5628,0,0,281.0449,65.81778,0,43.75032,-43.75032,107.2613,25.53836,0.1189065,45.71908,0,0,65.81778
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,51.57786,51.57786,6.223512,6.223512,0,-1,0,6.223512,0,0,8.881784E-16,0,0,6.551065,6.223512,0,0,329.6564,22.06747,0,6.551065,-6.551065,100.3559,23.89421,0.1189065,6.845863,0,0,22.06747
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.96482,50.96482,13.12824,13.12824,0,0,0,13.12824,0,0,0,0,0,13.8192,13.12824,0,0,336.9354,15.5164,0,13.8192,-13.8192,85.78918,20.42595,0.1189065,14.44106,0,0,15.5164
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.9141435,50.98794,50.70506,0,0,0,0,0,0,0,0,0,0,0.9141435,0,0,0,0,352.29,1.697202,0.9141435,0,0.9141435,86.65641,20.63244,0.1189045,0,0.7313148,0,2.611346
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,20.46267,56.82079,50.2375,37.94039,37.94039,81,0,22.761,37.94039,53.93373,0,0,0,20.46267,0,0,43.05961,40.90663,351.3759,2.519932,61.3693,0,61.3693,144.8764,34.49432,0.1190857,41.73442,16.37013,81,22.9826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,41.36212,65.40917,51.28693,20.40614,20.40614,81,0,22.761,20.40614,202.6945,0,0,0,41.36212,0,0,60.59386,57.56417,290.0066,57.7523,98.92628,0,98.92628,238.7262,56.83945,0.1191837,22.44675,33.08969,81,99.11442
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,41.70839,68.54066,53.97803,22.30898,22.30898,0,-1,0,22.30898,186.9579,0,0,0,41.70839,23.48314,22.30898,0,0,191.0803,146.7859,18.22526,0,18.22526,256.0161,60.9561,0.1191435,24.53988,33.36671,0,188.4944
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,44.28218,72.28799,56.39899,0,0,0,0,0,0,0,0,0,0,44.28218,0,0,0,0,172.855,163.1887,44.28218,0,44.28218,298.0259,70.95841,0.119046,0,35.42575,0,207.4709
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,59.9242,82.1068,58.94464,26.35289,26.35289,0,0,0,26.35289,227.3914,0,0,0,59.9242,27.73988,26.35289,0,0,128.5729,203.0426,32.18432,0,32.18432,328.5587,78.22809,0.1189753,28.98818,47.93936,0,262.9669
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,62.63341,86.56999,61.49028,0,0,0,0,0,0,0,0,0,0,62.63341,0,0,0,0,96.38854,232.0085,62.63341,0,62.63341,387.9779,92.37551,0.1188379,0,50.10672,0,294.6419
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,51.65974,84.45953,64.11905,71.82008,71.82008,20.25,0,7.39125,71.82008,71.92937,0,1.421085E-14,0,51.65974,54.2843,51.57009,0,0,33.75513,288.3786,0,2.624564,-2.624564,385.2114,91.71681,0.1188379,79.0021,41.32779,81,340.0383
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,37.63234,80.13806,65.81268,51.11987,51.11987,0,-1,0,51.11987,73.61588,0,7.105427E-15,0,37.63234,53.81038,51.11987,0,0,36.67132,285.754,0,16.17805,-16.17805,368.1582,87.65654,0.1188379,56.23185,30.10587,0,323.3864
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,36.06742,80.3899,66.63352,27.94613,27.94613,0,-1,0,27.94613,129.0605,0,0,0,36.06742,29.41698,27.94613,0,0,54.64692,269.576,6.650449,0,6.650449,374.4674,89.15872,0.1188233,30.74074,28.85394,0,305.6434
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,27.53739,77.92719,67.62061,0,0,0,-1,0,0,0,0,0,0,27.53739,0,0,0,0,47.99648,275.5614,27.53739,0,27.53739,400.5916,95.37878,0.118763,0,22.02991,0,303.0988
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,15.7947,72.77856,67.0907,24.68731,24.68731,0,-1,0,24.68731,63.97904,0,0,0,15.7947,25.98664,24.68731,0,0,20.45909,300.3451,0,10.19194,-10.19194,389.8484,92.82086,0.118763,27.15604,12.63576,0,316.1397
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,3.614149,66.29595,65.05418,34.42437,34.42437,0,-1,0,34.42437,10.49881,0,0,0,3.614149,36.23617,34.42437,0,0,31.78346,290.1531,0,32.62202,-32.62202,355.4618,84.63358,0.118763,37.8668,2.89132,0,293.7673
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,63.23587,63.23587,15.84607,15.84607,0,-1,0,15.84607,0,0,1.776357E-15,0,0,16.68007,15.84607,0,0,68.03016,257.5311,0,16.68007,-16.68007,337.8794,80.44732,0.118763,17.43068,0,0,257.5311
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,61.18896,61.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.56357,240.851,0,0,0,337.8794,80.44732,0.118763,0,0,0,240.851
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,59.23557,59.23557,11.79839,11.79839,0,-1,0,11.79839,0,0,1.776357E-15,0,0,12.41936,11.79839,0,0,86.56357,240.851,0,12.41936,-12.41936,324.7883,77.33039,0.118763,12.97823,0,0,240.851
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,57.33413,57.33413,23.6884,23.6884,0,-1,0,23.6884,0,0,3.552714E-15,0,0,24.93515,23.6884,0,0,100.3629,228.4317,0,24.93515,-24.93515,298.5043,71.07231,0.118763,26.05724,0,0,228.4317
