Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.86626,52.86626,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,249.1429,94.52964,0,47.20616,-47.20616,133.8835,31.87696,0.1191262,49.33043,0,0,94.52964
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.93113,51.93113,45.32387,44.95731,0,-1,0,44.95731,0,0,0.3665547,4.898942,0,47.32349,44.95731,0,0,301.5941,47.32349,0,47.32349,-47.32349,84.00017,20,0.1191262,49.85625,0,0,47.32349
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191262,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,50.35179,50.35179,7.571668,0,0,-1,0,0,0,0,7.571668,8.328835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191262,8.328835,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,49.59329,49.59329,2.663716,0,0,-1,0,0,0,0,2.663716,2.930087,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191262,2.930087,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.98026,48.98026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1191262,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,48.59582,48.59582,26.92555,26.92555,81,0,22.761,26.92555,0,0,0,0,0,0,0,54.07445,51.37073,354.1758,0,51.37073,0,51.37073,132.7347,31.60344,0.11928,29.6181,0,81,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.542866,48.7442,48.27372,31.58149,31.58149,81,0,22.761,31.58149,4.885351,0,0,0,1.542866,0,0,49.41851,46.94759,302.8051,46.23365,48.49045,0,48.49045,178.7368,42.5563,0.1194243,34.73964,1.234293,81,47.77652
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.03056,53.21675,47.86849,30.85488,30.85488,81,0,22.761,30.85488,55.19569,0,0,0,17.03056,0,0,50.14512,47.63787,254.3146,89.87506,64.66843,0,64.66843,240.0867,57.16338,0.1195824,33.94036,13.62445,81,106.9056
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,22.80229,56.00585,48.71011,57.76929,57.76929,81,0,22.761,57.76929,39.4713,0,0,0,22.80229,0,0,23.2307,22.06917,189.6462,148.0766,44.87146,0,44.87146,282.6555,67.29878,0.119705,63.54623,18.24183,81,170.8789
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,44.65255,66.47145,51.11029,4.101306,4.101306,0,-1,0,4.101306,1088.74,0,0,0,44.65255,4.317164,4.101306,0,0,144.7747,188.461,40.33538,0,40.33538,320.921,76.4096,0.1196235,4.511436,35.72204,0,233.1135
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,71.49487,80.76475,53.41695,0,0,0,0,0,0,0,0,0,0,71.49487,0,0,0,0,104.4394,224.7628,71.49487,0,71.49487,388.7469,92.55862,0.1194792,0,57.19589,0,296.2577
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,78.48431,87.31972,55.70284,44.59689,44.59689,0,0,0,44.59689,175.9861,0,0,0,78.48431,46.9441,44.59689,0,0,32.94448,289.1082,31.54022,0,31.54022,418.6686,99.68281,0.1194157,49.05658,62.78745,0,367.5925
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,70.68044,86.15511,57.94716,4.961545,4.961545,0,0,0,4.961545,1424.565,64.05349,0,0,70.68044,5.222679,4.961545,0,0,1.404268,317.4944,1.404268,0,1.404268,420.0009,100,0.1194129,5.4577,56.54435,0,388.1748
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,59.29341,83.40681,60.25383,36.33567,36.33567,0,0,0,36.33567,163.1824,21.04534,0,0,59.29341,38.24807,36.33567,0,0,0,318.7582,0,0,0,420.0009,100,0.1194129,39.96923,47.43473,0,378.0516
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,52.51325,81.99955,61.71887,38.97575,38.97575,0,-1,0,38.97575,134.7331,11.48614,0,0,52.51325,41.0271,38.97575,0,0,0,318.7582,0,0,0,420.0009,100,0.1194129,42.87333,42.0106,0,371.2715
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,51.68207,82.38252,62.36307,43.72237,43.72237,0,-1,0,43.72237,118.2051,5.65852,0,0,51.68207,46.02355,43.72237,0,0,0,318.7582,0,0,0,420.0009,100,0.1194129,48.09461,41.34566,0,370.4403
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,30.758,74.3937,63.18391,29.88772,29.88772,0,-1,0,29.88772,102.9118,0,3.552714E-15,0,30.758,31.46076,29.88772,0,0,0,318.7582,0,0.7027659,-0.7027659,419.2601,99.82362,0.1194129,32.8765,24.6064,0,349.5162
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.10775,69.29987,62.59166,4.803062,4.803062,0,-1,0,4.803062,397.8243,13.27104,0,0,19.10775,5.055855,4.803062,0,0,0.7808509,318.0555,0.7808509,0,0.7808509,420.0009,100,0.1194113,5.283369,15.2862,0,337.1632
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.262453,62.0283,60.6071,58.13622,58.13622,0,-1,0,58.13622,7.331836,0,7.105427E-15,0,4.262453,61.19603,58.13622,0,0,0,318.7582,0,56.93357,-56.93357,359.9876,85.71116,0.1194113,63.94985,3.409962,0,323.0207
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,58.768,58.768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.25953,261.8246,0,0,0,359.9876,85.71116,0.1194113,0,0,0,261.8246
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,57.0432,57.0432,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,63.25953,261.8246,0,31.92224,-31.92224,326.3386,77.69951,0.1194113,33.35873,0,0,261.8246
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.38074,55.38074,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,98.72868,229.9024,0,23.73579,-23.73579,301.3189,71.74245,0.1194113,24.8039,0,0,229.9024
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,53.8014,53.8014,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,125.1018,206.1666,0,30.0869,-30.0869,269.6045,64.19142,0.1194113,31.44081,0,0,206.1666
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,52.68963,52.68963,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,158.5317,176.0797,0,15.83105,-15.83105,252.9171,60.21824,0.1194113,16.54344,0,0,176.0797
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.78566,51.78566,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,176.1217,160.2487,0,21.9629,-21.9629,229.7662,54.70612,0.1194113,22.95123,0,0,160.2487
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.5249,138.2858,0,0,0,229.7662,54.70612,0.1194113,0,0,0,138.2858
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,50.20633,50.20633,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,200.5249,138.2858,0,3.91706,-3.91706,225.6372,53.72305,0.1194113,4.093327,0,0,138.2858
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,49.44783,49.44783,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,204.8772,134.3687,0,18.96048,-18.96048,205.6511,48.96446,0.1194113,19.8137,0,0,134.3687
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.85558,48.85558,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,225.9444,115.4082,0,35.77115,-35.77115,167.945,39.98683,0.1194113,37.38086,0,0,115.4082
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,48.48152,48.48152,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,265.6902,79.63709,0,21.60657,-21.60657,145.1697,34.56415,0.1194113,22.57887,0,0,79.63709
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.407516,48.5882,48.15942,1.365488,1.365488,0,0,0,1.365488,103.0779,0,2.220446E-16,0,1.407516,1.437356,1.365488,0,0,289.6974,58.03052,0,0.02983949,-0.02983949,145.1383,34.55666,0.1194113,1.502037,1.126013,0,59.43804
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.281321,50.27367,47.72302,15.71351,15.71351,0,0,0,15.71351,52.7019,0,0,0,8.281321,16.54054,15.71351,0,0,289.7306,58.00068,0,8.259219,-8.259219,136.4323,32.48381,0.1194113,17.28486,6.625057,0,66.28201
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,23.89147,56.25278,48.59582,0,0,0,0,0,0,0,0,0,0,23.89147,0,0,0,0,298.9075,49.74146,23.89147,0,23.89147,159.0977,37.88033,0.1193633,0,19.11317,0,73.63293
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.16953,58.19532,50.99599,28.68132,28.68132,0,-1,0,28.68132,77.29605,0,0,0,22.16953,30.19086,28.68132,0,0,275.0161,71.24378,0,8.021335,-8.021335,150.6425,35.86718,0.1193633,31.54945,17.73562,0,93.41331
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,29.49788,63.22007,53.30266,36.74584,36.74584,0,0,0,36.74584,80.27544,0,0,0,29.49788,38.67983,36.74584,0,0,283.9286,63.22245,0,9.181947,-9.181947,140.9639,33.56276,0.1193633,40.42042,23.5983,0,92.72033
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,30.76955,66.11581,55.55737,55.54469,55.54469,81,0,22.761,55.54469,55.39603,0,0,0,30.76955,0,0,25.45531,24.18255,294.1308,54.0405,54.9521,0,54.9521,193.096,45.97514,0.1195116,61.09916,24.61564,81,84.81005
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,30.22337,68.33897,57.8017,0,0,72.31579,0,20.56389,0,0,0,0,0,30.22337,0,0,72.31579,68.7,239.1787,103.4974,98.92337,0,98.92337,286.9429,68.31961,0.1195589,0,24.1787,81,133.7208
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,32.31774,71.6161,60.07719,0,0,72.31579,0,20.56389,0,0,0,0,0,32.31774,0,0,72.31579,68.7,140.2553,192.5284,101.0177,0,101.0177,382.7768,91.13715,0.1196018,0,25.85419,81,224.8462
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,30.57049,72.53095,61.54223,47.32221,47.32221,0,-1,0,47.32221,64.60072,0,0,0,30.57049,49.81285,47.32221,0,0,39.2376,283.4444,0,19.24236,-19.24236,362.4936,86.30782,0.1196018,52.05443,24.45639,0,314.0149
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.27572,67.12029,62.18644,32.12834,32.12834,0,-1,0,32.12834,44.43342,0,0,0,14.27572,33.8193,32.12834,0,0,60.618,264.202,0,19.54358,-19.54358,341.8928,81.40289,0.1196018,35.34117,11.42057,0,278.4778
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.40518,67.65814,63.00727,17.03351,17.03351,0,-1,0,17.03351,78.69888,0,0,0,13.40518,17.93001,17.03351,0,0,82.3331,244.6584,0,4.524829,-4.524829,337.1232,80.26727,0.1196018,18.73686,10.72414,0,258.0636
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.17985,66.91139,62.36307,29.13012,29.13012,0,-1,0,29.13012,45.24475,0,3.552714E-15,0,13.17985,30.66328,29.13012,0,0,87.36069,240.1336,0,17.48343,-17.48343,318.6941,75.87939,0.1196018,32.04313,10.54388,0,253.3135
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.290588,61.85937,60.43046,0,0,0,-1,0,0,0,0,0,0,4.290588,0,0,0,0,106.7867,222.6502,4.290588,0,4.290588,322.7645,76.84853,0.1195932,0,3.432471,0,226.9408
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,58.52902,58.52902,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,102.4961,226.5117,0,43.88932,-43.88932,276.5011,65.83346,0.1195932,45.86434,0,0,226.5117
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,56.86656,56.86656,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,151.262,182.6224,0,25.55212,-25.55212,249.5668,59.42054,0.1195932,26.70196,0,0,182.6224
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,55.2041,55.2041,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,179.6533,157.0703,0,21.66527,-21.66527,226.7296,53.98312,0.1195932,22.64021,0,0,157.0703
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,53.65593,53.65593,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,203.7258,135.405,0,4.387095,-4.387095,222.1052,52.88208,0.1195932,4.584514,0,0,135.405
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,52.57533,52.57533,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,208.6004,131.0179,0,7.037294,-7.037294,214.6872,51.1159,0.1195932,7.353972,0,0,131.0179
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,51.6402,51.6402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.4196,123.9806,0,0,0,214.6872,51.1159,0.1195932,0,0,0,123.9806
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,50.75702,50.75702,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,216.4196,123.9806,0,14.84398,-14.84398,199.0403,47.39045,0.1195932,15.51196,0,0,123.9806
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.06086,50.06086,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,232.9129,109.1366,0,20.29158,-20.29158,177.6511,42.29779,0.1195932,21.2047,0,0,109.1366
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,49.32314,49.32314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.4591,88.84505,0,0,0,177.6511,42.29779,0.1195932,0,0,0,88.84505
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,48.74128,48.74128,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,255.4591,88.84505,0,8.338342,-8.338342,168.8617,40.20508,0.1195932,8.713567,0,0,88.84505
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,48.33606,48.33606,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,264.7239,80.50671,0,2.352541,-2.352541,166.3819,39.61465,0.1195932,2.458405,0,0,80.50671
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.9729494,48.34104,48.04513,25.52064,25.52064,0,0,0,25.52064,3.812402,0,0,0,0.9729494,26.86383,25.52064,0,0,267.3379,78.15416,0,25.89088,-25.89088,139.0905,33.11672,0.1195932,28.0727,0.7783595,0,79.12711
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,19.7414,53.8555,47.62951,11.275,11.275,0,0,0,11.275,175.09,0,0,0,19.7414,11.86842,11.275,0,0,296.1055,52.26328,7.872976,0,7.872976,146.5595,34.89504,0.1195774,12.4025,15.79312,0,72.00468
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,28.89439,57.84214,48.48152,0,0,0,0,0,0,0,0,0,0,28.89439,0,0,0,0,288.2325,59.34896,28.89439,0,28.89439,173.9711,41.4216,0.1195195,0,23.11551,0,88.24335
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,23.33075,58.47246,50.8817,19.9679,19.9679,0,-1,0,19.9679,116.8413,0,0,0,23.33075,21.01884,19.9679,0,0,259.3381,85.35391,2.311915,0,2.311915,176.1644,41.94381,0.1195149,21.96468,18.6646,0,108.6847
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,58.76534,74.60863,53.1572,8.896453,8.896453,0,0,0,8.896453,660.548,0,0,0,58.76534,9.364688,8.896453,0,0,257.0262,87.43464,49.40065,0,49.40065,223.0299,53.10226,0.119416,9.786098,47.01228,0,146.2
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,75.89288,85.54161,55.40152,63.34975,63.34975,81,0,22.761,63.34975,119.7998,0,0,0,75.89288,0,0,17.65025,16.76774,207.6255,131.8952,92.66062,0,92.66062,310.9355,74.03212,0.1195165,69.68472,60.71431,81,207.7881
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,72.02121,86.47245,57.65623,5.187055,5.187055,50.39097,0,15.01692,5.187055,1388.48,0,0,0,72.02121,0,0,45.20391,42.94372,114.9649,215.2898,114.9649,0,114.9649,420.0009,100,0.1194286,5.70576,57.61697,81,287.311
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,51.1274,79.23944,59.91094,0,0,0,0,0,0,0,51.1274,0,0,51.1274,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194286,0,40.90192,0,369.8856
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,24.45983,69.99624,61.3656,20.11846,20.11846,0,-1,0,20.11846,121.579,3.282498,0,0,24.45983,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1194286,22.13031,19.56786,0,343.218
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,31.00101,73.20923,62.0098,20.5953,20.5953,0,-1,0,20.5953,150.5247,9.321743,0,0,31.00101,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1194286,22.65483,24.80081,0,349.7592
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,27.40687,72.69403,62.83064,24.02835,24.02835,0,-1,0,24.02835,114.0606,2.11387,0,0,27.40687,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1194286,26.43118,21.92549,0,346.1651
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.09852,68.50392,62.18644,23.85543,23.85543,0,-1,0,23.85543,75.86753,0,3.552714E-15,0,18.09852,25.11098,23.85543,0,0,0,318.7582,0,7.012452,-7.012452,412.6091,98.24006,0.1194286,26.24097,14.47882,0,336.8568
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.205393,61.65235,60.25383,30.7452,30.7452,0,-1,0,30.7452,13.67821,7.105427E-15,0,0,4.205393,32.36337,30.7452,0,0,7.791613,311.7458,0,28.15797,-28.15797,382.9279,91.17314,0.1194286,33.81972,3.364315,0,315.9512
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,58.38356,58.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.07825,283.5878,0,0,0,382.9279,91.17314,0.1194286,0,0,0,283.5878
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,56.7211,56.7211,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,39.07825,283.5878,0,17.49221,-17.49221,364.4895,86.78305,0.1194286,18.27937,0,0,283.5878
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,55.05864,55.05864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51405,266.0956,0,0,0,364.4895,86.78305,0.1194286,0,0,0,266.0956
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51405,266.0956,0,0,0,364.4895,86.78305,0.1194286,0,0,0,266.0956
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,52.42987,52.42987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.51405,266.0956,0,0,0,364.4895,86.78305,0.1194286,0,0,0,266.0956
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,51.51551,51.51551,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,58.51405,266.0956,0,22.81754,-22.81754,340.4377,81.05644,0.1194286,23.84433,0,0,266.0956
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,50.64272,50.64272,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,83.86687,243.278,0,15.72439,-15.72439,323.8628,77.11003,0.1194286,16.43198,0,0,243.278
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.3384,227.5536,0,0,0,323.8628,77.11003,0.1194286,0,0,0,227.5536
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,49.20885,49.20885,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,101.3384,227.5536,0,8.457327,-8.457327,314.948,74.98746,0.1194286,8.837906,0,0,227.5536
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,48.62699,48.62699,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,110.7354,219.0963,0,7.403925,-7.403925,307.1436,73.12927,0.1194286,7.737102,0,0,219.0963
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.24255,48.24255,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.962,211.6924,0,29.22182,-29.22182,276.341,65.79536,0.1194286,30.5368,0,0,211.6924
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.459,48.37468,47.93083,43.27753,43.27753,0,0,0,43.27753,3.371263,0,7.105427E-15,0,1.459,45.5553,43.27753,0,0,151.4307,182.4706,0,44.0963,-44.0963,229.8595,54.72834,0.1194286,47.60529,1.1672,0,183.9296
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,10.72602,50.83093,47.51522,42.41482,42.41482,0,0,0,42.41482,25.28838,0,0,0,10.72602,44.64718,42.41482,0,0,200.4266,138.3743,0,33.92116,-33.92116,194.1034,46.21501,0.1194286,46.6563,8.580815,0,149.1003
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,31.19473,58.54218,48.38801,53.7058,53.7058,0,0,0,53.7058,58.08448,0,0,0,31.19473,56.53242,53.7058,0,0,238.1168,104.4531,0,25.33769,-25.33769,167.3952,39.85591,0.1194286,59.07637,24.95578,0,135.6479
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,18.7011,56.73908,50.72585,19.29195,19.29195,0,-1,0,19.29195,96.93731,0,0,0,18.7011,20.30732,19.29195,0,0,266.2698,79.11544,0,1.606219,-1.606219,165.7021,39.45279,0.1194286,21.22114,14.96088,0,97.81654
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.13478,57.9173,53.01173,3.201335,3.201335,0,0,0,3.201335,472.7647,0,0,0,15.13478,3.369827,3.201335,0,0,268.0544,77.50922,11.76496,0,11.76496,176.8633,42.11022,0.1194052,3.521469,12.10783,0,92.644
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.2742,60.97371,55.25605,32.0768,32.0768,0,0,0,32.0768,53.85265,0,0,0,17.2742,33.76505,32.0768,0,0,256.2895,88.09768,0,16.49084,-16.49084,159.4804,37.97145,0.1194052,35.28448,13.81936,0,105.3719
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,18.66776,63.78054,57.4796,20.97324,20.97324,0,0,0,20.97324,89.00753,0,0,0,18.66776,22.07709,20.97324,0,0,274.6126,71.60683,0,3.409331,-3.409331,155.8867,37.1158,0.1194052,23.07056,14.93421,0,90.2746
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,42.17907,75.19927,59.73431,42.62378,42.62378,0,0,0,42.62378,98.95666,0,0,0,42.17907,44.86714,42.62378,0,0,278.4008,68.1975,0,2.688069,-2.688069,153.0532,36.44116,0.1194052,46.88616,33.74326,0,110.3766
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,22.2594,68.98591,61.18896,0,0,0,-1,0,0,0,0,0,0,22.2594,0,0,0,0,281.3875,65.50944,22.2594,0,22.2594,174.1703,41.46904,0.1193608,0,17.80752,0,87.76883
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,20.5019,69.01607,61.83316,31.73953,31.73953,0,-1,0,31.73953,64.59419,0,3.552714E-15,0,20.5019,33.41003,31.73953,0,0,259.1281,85.54289,0,12.90814,-12.90814,160.5639,38.22943,0.1193608,34.91349,16.40152,0,106.0448
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,14.79941,67.79358,62.654,35.31525,35.31525,0,-1,0,35.31525,41.90656,0,0,0,14.79941,37.17395,35.31525,0,0,273.4705,72.63475,0,22.37454,-22.37454,136.9791,32.614,0.1193608,38.84678,11.83953,0,87.43416
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,8.99156,65.07248,62.0098,1.683077,1.683077,0,-1,0,1.683077,534.2334,0,0,0,8.99156,1.77166,1.683077,0,0,298.3311,50.26021,7.2199,0,7.2199,143.8285,34.24481,0.1193465,1.851385,7.193248,0,59.25177
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.601724,60.93813,60.07719,9.706932,9.706932,0,-1,0,9.706932,26.80275,0,1.776357E-15,0,2.601724,10.21782,9.706932,0,0,291.1112,56.75812,0,7.616098,-7.616098,135.8004,32.33337,0.1193465,10.67762,2.081379,0,59.35984
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,58.20692,58.20692,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,299.5735,49.14202,0,30.98928,-30.98928,103.1348,24.55586,0.1193465,32.3838,0,0,49.14202
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,56.57563,56.57563,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,334.0061,18.15274,0,12.8539,-12.8539,89.58564,21.32987,0.1193465,13.43232,0,0,18.15274
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.94434,54.94434,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,348.2882,5.298844,0,1.453885,-1.453885,88.05311,20.96498,0.1193465,1.51931,0,0,5.298844
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,53.41695,53.41695,24.47122,3.652711,0,-1,0,3.652711,0,0,20.81851,23.26563,0,3.844959,3.652711,0,0,349.9036,3.844959,0,3.844959,-3.844959,84.00017,20,0.1193465,26.91834,0,0,3.844959
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,52.30518,52.30518,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193465,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,51.40122,51.40122,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193465,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,50.5596,50.5596,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193465,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.82188,49.82188,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193465,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.12572,49.12572,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193465,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,48.54387,48.54387,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193465,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,48.15942,48.15942,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1194774,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2646694,47.91759,47.83732,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.153128,0,0,0,0.2646694,0,0,72.31579,68.7,309.6757,40.05006,68.96467,0,68.96467,191.6423,45.62902,0.119604,4.731518,0.2117355,81,40.31473
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.679689,48.55279,47.43209,20.63406,20.63406,81,0,22.761,20.63406,17.83308,0,0,0,3.679689,0,0,60.36594,57.34764,240.7111,102.1183,61.02733,0,61.02733,249.5379,59.41366,0.1197667,22.69747,2.943752,81,105.798
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.00768,52.33482,48.27372,13.00576,13.00576,81,0,22.761,13.00576,100.0148,0,0,0,13.00768,0,0,67.99424,64.59453,179.6837,157.0429,77.60221,0,77.60221,323.1578,76.94218,0.1198959,14.30634,10.40615,81,170.0506
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.685533,53.34141,50.61155,102.4971,68.7,0,-1,0,68.7,12.6427,0,33.79708,44.04679,8.685533,72.31579,68.7,0,0,102.0815,226.8849,0,63.63026,-63.63026,256.0856,60.97264,0.1198959,112.7468,6.948426,0,235.5704
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.22038,57.82774,52.89743,32.00401,32.00401,0,0,0,32.00401,47.55774,0,0,0,15.22038,33.68843,32.00401,0,0,172.7818,163.2546,0,18.46805,-18.46805,236.6186,56.33765,0.1198959,35.20441,12.17631,0,178.475
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,14.75469,59.96028,55.11059,64.60136,64.60136,81,0,22.761,64.60136,22.83959,0,0,0,14.75469,0,0,16.39864,15.5787,193.3019,144.7865,30.33339,0,30.33339,265.3954,63.18925,0.1199775,71.0615,11.80375,81,159.5412
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,18.65424,63.62358,57.33413,0,0,72.31579,0,20.56389,0,0,0,0,0,18.65424,0,0,72.31579,68.7,162.9685,172.0866,87.35423,0,87.35423,348.2669,82.92052,0.1200464,0,14.92339,81,190.7408
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,29.618,70.00937,59.55767,24.812,24.812,0,0,0,24.812,119.3697,0,0,0,29.618,26.1179,24.812,0,0,75.61424,250.7054,3.500104,0,3.500104,351.5874,83.71111,0.1200394,27.2932,23.6944,0,280.3234
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,12.57997,65.30431,61.01233,9.529017,9.529017,0,-1,0,9.529017,132.0175,0,0,0,12.57997,10.03054,9.529017,0,0,72.11414,253.8555,2.549424,0,2.549424,354.006,84.28696,0.1200344,10.48192,10.06397,0,266.4355
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.08555,68.67632,61.65653,53.74949,53.74949,0,-1,0,53.74949,37.36882,0,0,0,20.08555,56.57841,53.74949,0,0,69.56471,256.15,0,36.49286,-36.49286,315.5391,75.1282,0.1200344,59.12444,16.06844,0,276.2355
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.498907,63.9352,62.41503,27.33261,27.33261,0,-1,0,27.33261,16.45985,0,3.552714E-15,0,4.498907,28.77116,27.33261,0,0,110.1123,219.6571,0,24.27226,-24.27226,289.9539,69.03651,0.1200344,30.06586,3.599125,0,224.156
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,7.803047,64.47992,61.83316,27.96328,27.96328,0,-1,0,27.96328,27.90462,0,0,0,7.803047,29.43503,27.96328,0,0,137.0815,195.3849,0,21.63198,-21.63198,267.1518,63.60744,0.1200344,30.75961,6.242437,0,203.1879
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.148784,61.2347,59.85899,24.70282,24.70282,0,-1,0,24.70282,16.79478,0,3.552714E-15,0,4.148784,26.00297,24.70282,0,0,161.1171,173.7529,0,21.85418,-21.85418,244.1155,58.12261,0.1200344,27.1731,3.319027,0,177.9017
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,58.04067,58.04067,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,185.3995,151.8987,0,0.3240929,-0.3240929,243.7738,58.04127,0.1200344,0.3386771,0,0,151.8987
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,56.39899,56.39899,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,185.7596,151.5746,0,51.00556,-51.00556,190.0092,45.24021,0.1200344,53.30081,0,0,151.5746
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,54.7677,54.7677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4324,100.569,0,0,0,190.0092,45.24021,0.1200344,0,0,0,100.569
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,53.27149,53.27149,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,242.4324,100.569,0,2.662719,-2.662719,187.2025,44.57193,0.1200344,2.782542,0,0,100.569
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,52.19089,52.19089,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,245.391,97.90633,0,11.2914,-11.2914,175.3003,41.73809,0.1200344,11.79951,0,0,97.90633
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,51.28693,51.28693,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,257.937,86.61493,0,6.22868,-6.22868,168.7347,40.17485,0.1200344,6.50897,0,0,86.61493
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,50.41413,50.41413,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,264.8578,80.38625,0,13.29335,-13.29335,154.7223,36.83857,0.1200344,13.89155,0,0,80.38625
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,49.70759,49.70759,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,279.6281,67.0929,0,8.656711,-8.656711,145.5973,34.66596,0.1200344,9.046262,0,0,67.0929
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,49.01143,49.01143,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,289.2467,58.43619,0,24.2888,-24.2888,119.9947,28.5701,0.1200344,25.38179,0,0,58.43619
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,48.41918,48.41918,44.57563,32.44002,0,-1,0,32.44002,0,0,12.13561,16.59317,0,34.14739,32.44002,0,0,316.2343,34.14739,0,34.14739,-34.14739,84.00017,20,0.1200344,49.03319,0,0,34.14739
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,48.0763,48.0763,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,354.1758,0,58.48191,0,58.48191,139.481,33.20969,0.1202009,21.3841,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5161031,47.87952,47.72302,4.75262,4.75262,77.06841,0,21.76631,4.75262,10.85934,0,0,0,0.5161031,0,0,72.31579,68.7,295.6939,52.63372,69.2161,0,69.2161,205.1451,48.84399,0.1203275,5.227881,0.4128825,81,53.14983
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.801884,48.15858,47.30741,11.62981,11.62981,81,0,22.761,11.62981,24.09226,0,0,0,2.801884,0,0,69.37019,65.90168,226.4778,114.9282,68.70357,0,68.70357,270.3231,64.36251,0.120473,12.79279,2.241507,81,117.7301
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.715309,50.53989,48.15942,24.21824,24.21824,81,0,22.761,24.21824,31.85743,0,0,0,7.715309,0,0,56.78176,53.94268,157.7742,176.7614,61.65798,0,61.65798,328.817,78.2896,0.1206323,26.64006,6.172247,81,184.4767
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,28.17113,59.74295,50.49726,22.40551,22.40551,0,-1,0,22.40551,125.7331,0,0,0,28.17113,23.58475,22.40551,0,0,96.11624,232.2536,4.586388,0,4.586388,333.168,79.32555,0.1206232,24.64606,22.53691,0,260.4247
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,34.59092,64.48551,52.75197,29.20224,29.20224,0,0,0,29.20224,118.453,0,0,0,34.59092,30.7392,29.20224,0,0,91.52985,236.3814,3.851722,0,3.851722,336.8221,80.19557,0.1206155,32.12246,27.67274,0,270.9723
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,22.87163,62.65564,54.99629,41.00165,41.00165,0,0,0,41.00165,55.78221,0,7.105427E-15,0,22.87163,43.15963,41.00165,0,0,87.67813,239.8479,0,20.28801,-20.28801,315.4366,75.10381,0.1206155,45.10182,18.2973,0,262.7195
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,27.21592,66.55707,57.18866,7.266059,7.266059,0,0,0,7.266059,374.5623,0,0,0,27.21592,7.648483,7.266059,0,0,110.2204,219.5599,19.56743,0,19.56743,333.9999,79.52364,0.1205766,7.992665,21.77274,0,246.7758
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.32881,65.68233,59.4122,37.62828,37.62828,0,0,0,37.62828,48.7102,0,0,0,18.32881,39.60872,37.62828,0,0,90.65292,237.1706,0,21.27991,-21.27991,311.5689,74.18293,0.1205766,41.39111,14.66305,0,255.4994
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,22.87725,68.85168,60.84608,29.38676,29.38676,0,-1,0,29.38676,77.84885,3.552714E-15,0,0,22.87725,30.93343,29.38676,0,0,114.2973,215.8907,0,8.056178,-8.056178,303.077,72.16104,0.1205766,32.32544,18.3018,0,238.7679
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,26.72165,70.92034,61.42794,16.56158,16.56158,0,-1,0,16.56158,161.3472,0,0,0,26.72165,17.43324,16.56158,0,0,123.2486,207.8345,9.288406,0,9.288406,311.8887,74.25907,0.1205581,18.21774,21.37732,0,234.5562
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,14.65428,67.32074,62.24878,31.98297,31.98297,0,-1,0,31.98297,45.81899,0,0,0,14.65428,33.66629,31.98297,0,0,113.9602,216.1941,0,19.01201,-19.01201,291.8483,69.48756,0.1205581,35.18127,11.72342,0,230.8484
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.604419,63.15188,61.60458,0,0,0,-1,0,0,0,0,0,0,4.604419,0,0,0,0,135.0846,197.1821,4.604419,0,4.604419,296.2165,70.52759,0.1205489,0,3.683536,0,201.7865
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.862051,60.95007,59.67196,6.608019,6.608019,0,-1,0,6.608019,58.44492,0,0,0,3.862051,6.955809,6.608019,0,0,130.4802,201.326,0,3.093758,-3.093758,292.9554,69.75113,0.1205489,7.268821,3.089641,0,205.1881
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,57.86404,57.86404,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,133.9177,198.2323,0,12.39753,-12.39753,279.8872,66.63967,0.1205489,12.95542,0,0,198.2323
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.25353,56.25353,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,147.6927,185.8347,0,44.4455,-44.4455,233.0375,55.48502,0.1205489,46.44555,0,0,185.8347
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.0766,141.3893,0,0,0,233.0375,55.48502,0.1205489,0,0,0,141.3893
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,53.12602,53.12602,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,197.0766,141.3893,0,11.46284,-11.46284,220.9546,52.60814,0.1205489,11.97866,0,0,141.3893
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.0766,52.0766,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,209.8131,129.9264,0,41.74662,-41.74662,176.9498,42.13083,0.1205489,43.62522,0,0,129.9264
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,51.17263,51.17263,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,256.1982,88.1798,0,28.93009,-28.93009,146.4548,34.87013,0.1205489,30.23194,0,0,88.1798
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,50.32062,50.32062,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,288.3428,59.24971,0,23.17418,-23.17418,122.0271,29.05402,0.1205489,24.21702,0,0,59.24971
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,49.59329,49.59329,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,314.0919,36.07553,0,0.6591408,-0.6591408,121.3323,28.88859,0.1205489,0.6888021,0,0,36.07553
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.91792,48.91792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.8243,35.41639,0,0,0,121.3323,28.88859,0.1205489,0,0,0,35.41639
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,48.33606,48.33606,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,314.8243,35.41639,0,10.69323,-10.69323,110.0607,26.20487,0.1205489,11.17442,0,0,35.41639
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.95161,47.95161,29.08299,29.08299,81,0,22.761,29.08299,0,0,0,0,0,0,0,51.91701,49.32116,326.7056,24.72316,49.32116,0,49.32116,156.8508,37.34536,0.1206915,31.99129,0,81,24.72316
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.037801,47.92352,47.60873,18.98875,18.98875,81,0,22.761,18.98875,5.465347,0,0,0,1.037801,0,0,62.01125,58.91069,277.3845,69.11221,59.94849,0,59.94849,213.723,50.88632,0.1208535,20.88763,0.830241,81,70.15001
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.38449,52.6637,47.22429,64.8885,64.8885,81,0,22.761,64.8885,26.79132,0,0,0,17.38449,0,0,16.11149,15.30592,217.436,123.0658,32.69041,0,32.69041,244.7358,58.27031,0.1209394,71.37736,13.90759,81,140.4503
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,41.97991,62.07825,48.0763,8.782775,8.782775,81,0,22.761,8.782775,477.98,0,0,0,41.97991,0,0,72.21722,68.60636,184.7456,152.4872,110.5863,0,110.5863,349.6472,83.24915,0.1210003,9.661052,33.58393,81,194.4671
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,59.44846,71.60744,50.38296,0,0,0,-1,0,0,0,0,0,0,59.44846,0,0,0,0,74.1593,252.0148,59.44846,0,59.44846,406.0449,96.67716,0.1208822,0,47.55877,0,311.4633
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,70.66008,79.4052,52.65845,17.9826,17.9826,0,0,0,17.9826,392.9359,37.02019,0,0,70.66008,18.92905,17.9826,0,0,14.71084,305.5185,14.71084,0,14.71084,420.0009,100,0.1208531,19.78086,56.52806,0,376.1786
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,69.07469,81.4435,54.882,26.84997,26.84997,0,0,0,26.84997,257.2617,40.81157,0,0,69.07469,28.26312,26.84997,0,0,0,318.7582,0,0,0,420.0009,100,0.1208531,29.53496,55.25975,0,387.8329
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,63.966,81.7254,57.07437,33.64725,33.64725,0,0,0,33.64725,190.1077,28.54785,0,0,63.966,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1208531,37.01197,51.1728,0,382.7242
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,39.46246,73.59491,59.29791,36.83177,36.83177,0,0,0,36.83177,107.1425,0.6921777,0,0,39.46246,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1208531,40.51495,31.56997,0,358.2207
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,62.52266,85.55412,60.72139,33.27359,33.27359,0,-1,0,33.27359,187.9048,27.49783,0,0,62.52266,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1208531,36.60094,50.01813,0,381.2809
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,52.63799,81.57546,61.31364,29.4175,29.4175,0,-1,0,29.4175,178.9343,21.6722,0,0,52.63799,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1208531,32.35925,42.11039,0,371.3962
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,35.85359,75.21989,62.07214,72.81866,68.7,0,-1,0,68.7,52.18863,0,4.118658,11.40052,35.85359,72.31579,68.7,0,0,0,318.7582,0,36.4622,-36.4622,381.5663,90.84894,0.1208531,80.10052,28.68287,0,354.6118
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,23.86249,69.83815,61.42794,0,0,0,-1,0,0,0,0,0,0,23.86249,0,0,0,0,40.51355,282.296,23.86249,0,23.86249,404.2043,96.23891,0.1208058,0,19.08999,0,306.1585
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.247054,60.93184,59.5265,99.06997,68.7,0,-1,0,68.7,6.182029,0,30.36997,40.27697,4.247054,72.31579,68.7,0,0,16.65106,303.7723,0,68.06873,-68.06873,332.4535,79.15544,0.1208058,108.977,3.397643,0,308.0193
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.77053,57.77053,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,92.28299,235.7035,0,45.01677,-45.01677,285.0017,67.85741,0.1208058,47.04252,0,0,235.7035
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,56.1704,56.1704,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,142.3016,190.6868,0,48.35033,-48.35033,234.0359,55.72273,0.1208058,50.5261,0,0,190.6868
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,54.52872,54.52872,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,196.0242,142.3364,0,37.20964,-37.20964,194.8135,46.38408,0.1208058,38.88407,0,0,142.3364
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,53.06368,53.06368,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,237.3683,105.1268,0,17.771,-17.771,176.0813,41.92403,0.1208058,18.57069,0,0,105.1268
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.98308,51.98308,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,257.1138,87.3558,0,8.994031,-8.994031,166.6007,39.66676,0.1208058,9.398762,0,0,87.3558
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,51.07912,51.07912,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,267.1072,78.36177,0,28.88247,-28.88247,136.1559,32.41801,0.1208058,30.18218,0,0,78.36177
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,50.2375,50.2375,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,299.1988,49.47931,0,15.14342,-15.14342,120.1934,28.61741,0.1208058,15.82488,0,0,49.47931
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.0248,34.33588,0,0,0,120.1934,28.61741,0.1208058,0,0,0,34.33588
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.80362,48.80362,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,316.0248,34.33588,0,15.83598,-15.83598,103.5008,24.64299,0.1208058,16.5486,0,0,34.33588
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,48.24255,48.24255,17.82258,17.57491,0,-1,0,17.57491,0,0,0.2476712,2.029929,0,18.4999,17.57491,0,0,333.6204,18.4999,0,18.4999,-18.4999,84.00017,20,0.1208058,19.60484,0,0,18.4999
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.86849,47.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208058,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8211059,47.76402,47.51522,51.24949,51.24949,81,0,22.761,51.24949,1.602174,0,0,0,0.8211059,0,0,29.75051,28.26299,354.1758,0,29.0841,0,29.0841,111.5918,26.56941,0.1208889,56.37443,0.6568847,81,0.8211059
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.23196,51.52976,47.10999,42.69115,42.69115,81,0,22.761,42.69115,33.33702,-7.105427E-15,0,0,14.23196,0,0,38.30885,36.39341,325.0917,26.17569,50.62536,0,50.62536,159.6192,38.00449,0.1210272,46.96027,11.38556,81,40.40764
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,35.56716,59.64825,47.98278,92.96901,92.96901,81,0,22.761,92.96901,38.25701,0,0,0,35.56716,12.59896,11.96901,0,0,274.4663,71.73851,22.9682,0,22.9682,181.4088,43.19247,0.1210821,102.2659,28.45373,81,107.3057
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,57.56907,70.68382,50.26867,37.12004,37.12004,0,-1,0,37.12004,155.0889,0,0,0,57.56907,39.07373,37.12004,0,0,251.4981,92.4099,18.49533,0,18.49533,198.955,47.37014,0.1210455,40.83205,46.05525,0,149.979
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,70.61633,79.24062,52.54416,17.61152,17.61152,0,0,0,17.61152,400.9668,0,0,0,70.61633,18.53844,17.61152,0,0,233.0028,109.0557,52.0779,0,52.0779,248.3604,59.13331,0.1209424,19.37267,56.49307,0,179.672
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,70.24474,81.86863,54.7677,38.88879,38.88879,0,0,0,38.88879,180.6298,0,0,0,70.24474,40.93556,38.88879,0,0,180.9249,155.9258,29.30918,0,29.30918,276.1655,65.75356,0.1208845,42.77766,56.19579,0,226.1705
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,71.92072,85.51707,56.96007,3.239824,3.239824,0,0,0,3.239824,2219.896,0,0,0,71.92072,3.410341,3.239824,0,0,151.6157,182.3041,68.51038,0,68.51038,341.1602,81.22845,0.1207493,3.563806,57.53657,0,254.2248
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,75.2691,90.1913,59.15244,48.13217,48.13217,0,0,0,48.13217,156.38,0,0,0,75.2691,50.66544,48.13217,0,0,83.10536,243.9634,24.60365,0,24.60365,364.5013,86.78584,0.1207008,52.94539,60.21527,0,319.2325
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,61.82067,84.98833,60.54476,33.32687,33.32687,0,-1,0,33.32687,185.498,0,0,0,61.82067,35.08091,33.32687,0,0,58.50171,266.1067,26.73976,0,26.73976,389.8688,92.82572,0.1206481,36.65955,49.45654,0,327.9274
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,44.49747,77.77165,61.13701,29.6752,29.6752,0,-1,0,29.6752,149.9483,0,0,0,44.49747,31.23705,29.6752,0,0,31.76195,290.1725,13.26042,0,13.26042,402.4488,95.82094,0.120622,32.64272,35.59798,0,334.67
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,38.15955,76.03732,61.95785,16.24725,16.24725,0,-1,0,16.24725,234.8678,2.555659,0,0,38.15955,17.10237,16.24725,0,0,18.50153,302.1068,18.50153,0,18.50153,420.0009,100,0.1205857,17.87197,30.52764,0,340.2664
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,21.91072,68.9886,61.31364,63.66648,63.66648,0,-1,0,63.66648,34.41484,0,0,1.333126,21.91072,67.01734,63.66648,0,0,0,318.7582,0,45.10663,-45.10663,372.4543,88.67941,0.1205857,70.03313,17.52857,0,340.6689
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.266505,60.8544,59.44337,88.40267,68.7,0,-1,0,68.7,6.210343,0,19.70267,28.54294,4.266505,72.31579,68.7,0,0,50.11848,273.6516,0,68.04929,-68.04929,300.724,71.60081,0.1205857,97.24294,3.413204,0,277.9181
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,125.7288,205.6023,0,0,0,300.724,71.60081,0.1205857,0,0,0,205.6023
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,56.04572,56.04572,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,125.7288,205.6023,0,8.87114,-8.87114,291.373,69.37439,0.1205857,9.270341,0,0,205.6023
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,54.4456,54.4456,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,135.5856,196.7312,0,13.60602,-13.60602,277.031,65.95964,0.1205857,14.21829,0,0,196.7312
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.98056,52.98056,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,150.7034,183.1252,0,21.91329,-21.91329,253.9324,60.45997,0.1205857,22.89939,0,0,183.1252
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.93113,51.93113,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,175.0515,161.2119,0,27.34903,-27.34903,225.104,53.59608,0.1205857,28.57974,0,0,161.2119
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.96482,50.96482,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,205.4393,133.8628,0,9.523546,-9.523546,215.0653,51.20592,0.1205857,9.952106,0,0,133.8628
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,50.11281,50.11281,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,216.021,124.3393,0,2.477037,-2.477037,212.4543,50.58425,0.1205857,2.588503,0,0,124.3393
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,49.38549,49.38549,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,218.7733,121.8623,0,14.31507,-14.31507,197.3649,46.99154,0.1205857,14.95925,0,0,121.8623
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,48.71011,48.71011,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,234.6789,107.5472,0,15.67709,-15.67709,180.8398,43.057,0.1205857,16.38256,0,0,107.5472
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,48.12825,48.12825,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,252.0979,91.87009,0,13.84634,-13.84634,166.2444,39.58192,0.1205857,14.46943,0,0,91.87009
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.7542,47.7542,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,267.4828,78.02375,0,19.70001,-19.70001,145.4788,34.63774,0.1205857,20.58651,0,0,78.02375
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.319585,47.80087,47.40092,0,0,0,0,0,0,0,0,0,0,1.319585,0,0,0,0,289.3716,58.32374,1.319585,0,1.319585,146.7307,34.9358,0.1205831,0,1.055668,0,59.64332
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,16.74413,52.2086,46.98531,34.13627,34.13627,0,0,0,34.13627,49.05085,0,0,0,16.74413,35.93291,34.13627,0,0,288.0521,59.51136,0,19.18878,-19.18878,126.5039,30.11992,0.1205831,37.5499,13.3953,0,76.25549
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,21.86135,54.80705,47.86849,34.61354,34.61354,0,0,0,34.61354,63.15836,0,0,0,21.86135,36.43531,34.61354,0,0,309.3729,40.32258,0,14.57396,-14.57396,111.1416,26.46223,0.1205831,38.0749,17.48908,0,62.18393
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,32.42916,60.87016,50.14399,34.30346,34.30346,0,-1,0,34.30346,94.53613,0,7.105427E-15,7.111074,32.42916,36.1089,34.30346,0,0,325.5662,25.74862,0,3.67974,-3.67974,107.2628,25.53871,0.1205831,37.7338,25.94333,0,58.17778
