Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,37.72269,65.26521,52.3987,24.35272,24.35272,0,0,0,24.35272,154.9013,0,0,0,37.72269,25.63445,24.35272,0,0,329.6548,22.06888,12.08824,0,12.08824,118.7307,28.26916,0.1205593,26.78799,30.17815,0,59.79156
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,50.33694,72.76864,54.64302,6.576016,6.576016,0,0,0,6.576016,765.4626,0,0,0,50.33694,6.922122,6.576016,0,0,317.5666,32.9483,43.41482,0,43.41482,159.9176,38.07555,0.120474,7.233617,40.26955,0,83.28523
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,72.33728,85.54293,56.81461,21.50101,21.50101,0,0,0,21.50101,336.4367,0,0,0,72.33728,22.63264,21.50101,0,0,274.1518,72.02163,49.70464,0,49.70464,207.0716,49.30266,0.1203766,23.6511,57.86982,0,144.3589
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,66.41483,85.32764,58.99659,51.16434,51.16434,0,0,0,51.16434,129.8069,0,0,0,66.41483,53.8572,51.16434,0,0,224.4471,116.7558,12.55763,0,12.55763,218.9848,52.13914,0.120352,56.28077,53.13186,0,183.1706
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,36.38321,73.61371,60.43046,72.0887,68.7,0,-1,0,68.7,52.95955,0,3.388698,10.59757,36.38321,72.31579,68.7,0,0,211.8895,128.0577,0,35.93258,-35.93258,181.1086,43.121,0.120352,79.29757,29.10657,0,164.4409
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,31.10329,72.16225,61.01233,23.15056,23.15056,0,-1,0,23.15056,134.3522,0,0,0,31.10329,24.36901,23.15056,0,0,251.8146,92.1251,6.734281,0,6.734281,187.4973,44.64211,0.1203388,25.46561,24.88263,0,123.2284
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,26.3629,71.16278,61.78121,17.20461,17.20461,0,-1,0,17.20461,153.2316,0,0,0,26.3629,18.11011,17.20461,0,0,245.0803,98.18595,8.252786,0,8.252786,195.3265,46.50622,0.1203226,18.92507,21.09032,0,124.5489
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,21.60801,68.74457,61.18896,21.40626,21.40626,0,-1,0,21.40626,100.9425,0,3.552714E-15,0,21.60801,22.53291,21.40626,0,0,236.8275,105.6135,0,0.9248999,-0.9248999,194.3516,46.2741,0.1203226,23.54689,17.2864,0,127.2215
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.068467,60.61,59.26674,0,0,0,-1,0,0,0,0,0,0,4.068467,0,0,0,0,237.8552,104.6886,4.068467,0,4.068467,198.2113,47.19307,0.1203147,0,3.254773,0,108.757
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.51077,57.51077,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,233.7867,108.3502,0,39.65392,-39.65392,156.4124,37.24097,0.1203147,41.43835,0,0,108.3502
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.90026,55.90026,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,277.8466,68.69625,0,36.67336,-36.67336,117.7553,28.03691,0.1203147,38.32366,0,0,68.69625
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.30014,54.30014,32.5738,30.42175,0,-1,0,30.42175,0,0,2.15205,5.409431,0,32.0229,30.42175,0,0,318.5948,32.0229,0,32.0229,-32.0229,84.00017,20,0.1203147,35.83118,0,0,32.0229
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,52.83509,52.83509,5.229321,0,0,-1,0,0,0,0,5.229321,5.752253,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,5.752253,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,51.78566,51.78566,49.36929,0,0,-1,0,0,0,0,49.36929,54.30621,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,54.30621,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.85053,50.85053,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,50.02969,50.02969,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,49.27119,49.27119,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,48.59582,48.59582,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.04513,48.04513,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203147,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,47.66068,47.66068,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1204676,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.350392,47.71646,47.30741,20.81033,20.81033,81,0,22.761,20.81033,6.489045,0,0,0,1.350392,0,0,60.18967,57.18019,290.4622,57.34229,58.53058,0,58.53058,199.9712,47.6121,0.1206304,22.89136,1.080313,81,58.69268
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.20981,51.02201,46.93336,48.58105,48.58105,81,0,22.761,48.58105,27.19128,0,0,0,13.20981,0,0,32.41895,30.79801,231.9316,110.0198,44.00781,0,44.00781,241.7207,57.55243,0.1207494,53.43915,10.56785,81,123.2296
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,30.50792,57.6228,47.7542,27.98214,27.98214,81,0,22.761,27.98214,109.0264,0,0,0,30.50792,0,0,53.01786,50.36696,187.9238,149.6268,80.87488,0,80.87488,318.4453,75.82017,0.1208678,30.78036,24.40633,81,180.1348
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,38.26659,62.8289,49.99852,2.400025,2.400025,0,-1,0,2.400025,1594.424,0,0,0,38.26659,2.526342,2.400025,0,0,107.0489,222.4142,35.74025,0,35.74025,352.3515,83.89305,0.1207979,2.640028,30.61327,0,260.6808
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,39.84226,65.93893,52.2844,0,0,0,0,0,0,0,0,0,0,39.84226,0,0,0,0,71.30863,254.5805,39.84226,0,39.84226,390.1492,92.89249,0.12072,0,31.87381,0,294.4227
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,43.6328,69.88043,54.49755,3.395899,3.395899,0,0,0,3.395899,1284.867,8.591799,0,0,43.6328,3.574631,3.395899,0,0,31.46637,290.4385,31.46637,0,31.46637,420.0009,100,0.1206586,3.735489,34.90624,0,334.0713
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,48.97832,74.52666,56.65876,46.55181,46.55181,0,0,0,46.55181,105.2125,0,7.105427E-15,0,48.97832,49.0019,46.55181,0,0,0,318.7582,0,0.02357942,-0.02357942,419.976,99.99408,0.1206586,51.20699,39.18266,0,367.7365
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,50.81181,77.85888,58.85112,0,0,0,0,0,0,0,50.78561,0,0,50.81181,0,0,0,0,0.02619936,318.7346,0.02619936,0,0.02619936,420.0009,100,0.1206585,0,40.64945,0,369.5464
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,42.67717,75.99513,60.25383,14.76033,14.76033,0,-1,0,14.76033,289.1342,27.13997,0,0,42.67717,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.1206585,16.23636,34.14173,0,361.4354
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,10.79323,64.50781,60.84608,3.860293,3.860293,0,-1,0,3.860293,279.5962,6.729767,0,0,10.79323,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.1206585,4.246322,8.634586,0,329.5515
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,23.66565,69.95233,61.60458,26.42401,26.42401,0,-1,0,26.42401,89.56118,0,3.552714E-15,0,23.66565,27.81474,26.42401,0,0,0,318.7582,0,4.149092,-4.149092,415.6273,98.95869,0.1206585,29.06641,18.93252,0,342.4239
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.549662,63.55657,61.01233,0,0,0,-1,0,0,0,2.939559,0,0,7.549662,0,0,0,0,4.610102,314.6091,4.610102,0,4.610102,420.0009,100,0.1206495,0,6.039729,0,322.1588
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.322727,60.54787,59.12127,16.02634,16.02634,0,-1,0,16.02634,26.97264,0,3.552714E-15,0,4.322727,16.86983,16.02634,0,0,0,318.7582,0,12.5471,-12.5471,406.775,96.85101,0.1206495,17.62897,3.458181,0,323.081
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,57.33413,57.33413,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.94122,306.2111,0,15.1383,-15.1383,390.8179,93.05169,0.1206495,15.81952,0,0,306.2111
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,55.72362,55.72362,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.76155,291.0728,0,72.31579,-72.31579,314.5903,74.90231,0.1206495,84.7914,0,0,291.0728
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,54.15467,54.15467,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,111.1124,218.757,0,12.57239,-12.57239,301.3379,71.74696,0.1206495,13.13815,0,0,218.757
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,52.68963,52.68963,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,125.0818,206.1846,0,9.440695,-9.440695,291.3865,69.3776,0.1206495,9.865526,0,0,206.1846
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,51.66098,51.66098,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.5714,196.7439,0,12.83111,-12.83111,277.8613,66.15733,0.1206495,13.40851,0,0,196.7439
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,50.75702,50.75702,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.8282,183.9128,0,41.49621,-41.49621,234.1205,55.74286,0.1206495,43.36354,0,0,183.9128
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,49.91539,49.91539,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.9351,142.4166,0,43.17713,-43.17713,188.6078,44.90652,0.1206495,45.1201,0,0,142.4166
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,49.15689,49.15689,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.9097,99.23949,0,37.51064,-37.51064,149.0681,35.49233,0.1206495,39.19862,0,0,99.23949
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,48.51269,48.51269,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.5882,61.72885,0,25.68985,-25.68985,121.9886,29.04485,0.1206495,26.84589,0,0,61.72885
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,47.95161,47.95161,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,314.1325,36.039,0,29.21645,-29.21645,91.19176,21.71228,0.1206495,30.53119,0,0,36.039
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,47.54639,47.54639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.5952,6.822549,0,0,0,91.19176,21.71228,0.1206495,0,0,0,6.822549
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.6661648,47.39449,47.19312,2.051214,2.051214,0,0,0,2.051214,32.47662,0,4.440892E-16,0,0.6661648,2.159172,2.051214,0,0,346.5952,6.822549,0,1.493007,-1.493007,89.618,21.33758,0.1206495,2.256335,0.5329318,0,7.488714
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.465849,48.50401,46.83984,20.5616,20.5616,81,0,22.761,20.5616,26.58279,0,0,0,5.465849,0,0,60.4384,57.41648,348.2541,5.329542,62.88232,0,62.88232,149.2734,35.54122,0.1208028,22.61777,4.372679,81,10.79539
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.06321,52.36446,47.66068,20.03594,20.03594,81,0,22.761,20.03594,75.18094,0,0,0,15.06321,0,0,60.96406,57.91586,285.3718,61.92363,72.97906,0,72.97906,218.5074,52.02547,0.1209362,22.03953,12.05056,81,76.98684
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,25.48974,58.19279,49.91539,60.9248,60.9248,0,-1,0,60.9248,41.83803,0,0,0,25.48974,64.13137,60.9248,0,0,212.3927,127.6048,0,38.64163,-38.64163,177.7756,42.32743,0.1209362,67.01728,20.39179,0,153.0945
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,29.26471,61.94263,52.19089,32.54486,32.54486,0,0,0,32.54486,89.92113,0,0,0,29.26471,34.25775,32.54486,0,0,255.3279,88.96316,0,4.993042,-4.993042,172.5124,41.07431,0.1209362,35.79935,23.41177,0,118.2279
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,39.16277,68.03896,54.41443,24.30079,24.30079,0,0,0,24.30079,161.1584,0,0,0,39.16277,25.57978,24.30079,0,0,260.8757,83.97012,13.58298,0,13.58298,185.3984,44.14239,0.1209097,26.73087,31.33021,0,123.1329
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,33.24732,68.15158,56.57563,49.73238,49.73238,0,0,0,49.73238,66.85247,0,7.105427E-15,0,33.24732,52.34987,49.73238,0,0,247.2927,96.1948,0,19.10254,-19.10254,165.2625,39.34814,0.1209097,54.70561,26.59786,0,129.4421
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,49.6707,77.26537,58.768,9.543223,9.543223,0,0,0,9.543223,520.4814,0,0,0,49.6707,10.0455,9.543223,0,0,268.5177,77.09225,39.6252,0,39.6252,202.8543,48.29855,0.1208324,10.49755,39.73656,0,126.763
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,27.58938,69.86517,60.13953,50.58944,50.58944,0,-1,0,50.58944,54.53585,0,0,0,27.58938,53.25204,50.58944,0,0,228.8925,112.7549,0,25.66266,-25.66266,175.8035,41.85789,0.1208324,55.64838,22.0715,0,140.3443
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.19457,64.86911,60.72139,20.98616,20.98616,0,-1,0,20.98616,58.10767,0,0,0,12.19457,22.0907,20.98616,0,0,257.4066,87.09228,0,9.896128,-9.896128,165.3721,39.37422,0.1208324,23.08478,9.755656,0,99.28685
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.921191,62.13131,61.49028,26.71244,26.71244,0,-1,0,26.71244,7.192122,0,0,0,1.921191,28.11835,26.71244,0,0,268.4023,77.19615,0,26.19716,-26.19716,137.7578,32.79942,0.1208324,29.38368,1.536953,0,79.11734
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.272654,63.98028,60.84608,54.04697,54.04697,0,-1,0,54.04697,17.15666,0,7.105427E-15,9.240829,9.272654,56.89155,54.04697,0,0,297.5103,50.99899,0,47.6189,-47.6189,87.5631,20.84831,0.1208324,59.45167,7.418123,0,60.27164
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.445773,60.10956,58.97581,16.51446,6.48457,0,-1,0,6.48457,53.13803,0,10.02989,14.30012,3.445773,6.825863,6.48457,0,0,350.4201,3.38009,0,3.38009,-3.38009,84.00017,20,0.1208324,18.1659,2.756618,0,6.825863
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,57.21983,57.21983,52.4856,0,0,-1,0,0,0,0,52.4856,57.73416,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,57.73416,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,55.6405,55.6405,17.40916,0,0,-1,0,0,0,0,17.40916,19.15007,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,19.15007,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,54.06116,54.06116,94.08897,0,0,-1,0,0,0,0,94.08897,103.4979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,103.4979,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,52.6065,52.6065,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,51.54668,51.54668,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,50.64272,50.64272,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,49.82188,49.82188,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,49.03222,49.03222,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,48.38801,48.38801,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,47.86849,47.86849,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208324,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,47.48405,47.48405,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.120957,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.253702,47.52045,47.14116,36.27383,36.27383,81,0,22.761,36.27383,3.456215,0,0,0,1.253702,0,0,44.72617,42.48986,310.0207,39.73959,43.74356,0,43.74356,167.3882,39.85424,0.1210796,39.90122,1.002962,81,40.99329
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.00039,51.09207,46.75672,28.97511,28.97511,81,0,22.761,28.97511,48.31868,0,0,0,14.00039,0,0,52.02489,49.42365,266.2772,79.10879,63.42404,0,63.42404,227.5575,54.18024,0.1212308,31.87262,11.20031,81,93.10918
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,25.63192,55.76538,47.57756,18.06253,18.06253,81,0,22.761,18.06253,141.9066,0,0,0,25.63192,0,0,62.93747,59.7906,202.8531,136.1904,85.42252,0,85.42252,308.5964,73.47519,0.1213387,19.86879,20.50554,81,161.8223
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,39.61908,63.11119,49.8011,0,0,0,-1,0,0,0,0,0,0,39.61908,0,0,0,0,117.4306,213.0707,39.61908,0,39.61908,346.1823,82.4242,0.1212616,0,31.69526,0,252.6898
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,38.48539,65.16255,52.04543,33.71638,33.71638,0,0,0,33.71638,114.1445,0,0,0,38.48539,35.49093,33.71638,0,0,77.81152,248.7279,2.994466,0,2.994466,349.0232,83.10059,0.1212557,37.08802,30.78831,0,287.2133
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,37.2657,67.11696,54.23779,38.55237,38.55237,0,0,0,38.55237,96.66253,0,0,0,37.2657,40.58145,38.55237,0,0,74.81705,251.4229,0,3.315747,-3.315747,345.528,82.26842,0.1212557,42.40761,29.81256,0,288.6886
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,40.60122,70.8103,56.39899,8.658668,8.658668,0,0,0,8.658668,468.9084,0,0,0,40.60122,9.114388,8.658668,0,0,78.50121,248.1071,31.48683,0,31.48683,375.3991,89.38055,0.1211945,9.524535,32.48098,0,288.7083
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.43341,62.07115,58.59137,0,0,0,0,0,0,0,0,0,0,10.43341,0,0,0,0,47.01439,276.4453,10.43341,0,10.43341,385.2971,91.73721,0.1211742,0,8.346726,0,286.8787
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,37.18203,73.41584,59.96289,30.73732,30.73732,0,-1,0,30.73732,120.9671,0,0,0,37.18203,32.35507,30.73732,0,0,36.58097,285.8354,4.826959,0,4.826959,389.8763,92.82751,0.1211648,33.81105,29.74562,0,323.0174
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,15.96387,66.01892,60.54476,23.78967,23.78967,0,-1,0,23.78967,67.10424,3.552714E-15,0,0,15.96387,25.04175,23.78967,0,0,31.75402,290.1796,0,9.077878,-9.077878,380.3074,90.5492,0.1211648,26.16863,12.7711,0,306.1435
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.21236,66.90835,61.31364,2.521223,2.521223,0,-1,0,2.521223,643.0355,0,0,0,16.21236,2.653919,2.521223,0,0,41.84055,281.1017,13.55844,0,13.55844,393.1701,93.61173,0.1211385,2.773345,12.96989,0,297.3141
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.275622,63.80069,60.66944,26.12494,26.12494,0,-1,0,26.12494,35.50486,0,0,0,9.275622,27.49994,26.12494,0,0,28.28211,293.3043,0,18.22432,-18.22432,373.96,89.03791,0.1211385,28.73744,7.420498,0,302.58
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,3.996842,60.08282,58.768,61.47689,61.47689,0,-1,0,61.47689,6.501373,0,1.421085E-14,0,3.996842,64.71252,61.47689,0,0,48.53135,275.08,0,60.71568,-60.71568,309.96,73.79986,0.1211385,67.62458,3.197474,0,279.0768
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,57.0432,57.0432,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,115.9932,214.3643,0,50.21695,-50.21695,257.0267,61.19671,0.1211385,52.47672,0,0,214.3643
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,55.46386,55.46386,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,171.7898,164.1474,0,42.90172,-42.90172,211.8043,50.4295,0.1211385,44.8323,0,0,164.1474
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,53.88452,53.88452,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,219.4584,121.2457,0,21.10468,-21.10468,189.558,45.13277,0.1211385,22.05439,0,0,121.2457
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,52.45065,52.45065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9081,100.141,0,0,0,189.558,45.13277,0.1211385,0,0,0,100.141
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,51.43239,51.43239,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,242.9081,100.141,0,4.531885,-4.531885,184.781,43.99539,0.1211385,4.73582,0,0,100.141
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,50.49726,50.49726,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,247.9435,95.6091,0,39.30893,-39.30893,143.3458,34.12988,0.1211385,41.07783,0,0,95.6091
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,49.70759,49.70759,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,291.6201,56.30017,0,44.53996,-44.53996,96.39651,22.95151,0.1211385,46.54426,0,0,56.30017
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,48.94909,48.94909,17.60449,11.1722,0,-1,0,11.1722,0,0,6.432293,8.192742,0,11.76021,11.1722,0,0,341.1089,11.76021,0,11.76021,-11.76021,84.00017,20,0.1211385,19.36494,0,0,11.76021
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,48.30489,48.30489,3.763903,0,0,-1,0,0,0,0,3.763903,4.140293,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211385,4.140293,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,47.77498,47.77498,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1211385,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,47.40092,47.40092,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1212512,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.4985882,47.19818,47.04765,24.97594,24.97594,81,0,22.761,24.97594,1.996274,0,0,0,0.4985882,0,0,56.02406,53.22285,285.4758,61.83,53.72144,0,53.72144,200.1393,47.65213,0.1214011,27.47354,0.3988705,81,62.32859
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,13.7786,50.93589,46.6736,26.15096,26.15096,81,0,22.761,26.15096,52.68869,0,0,0,13.7786,0,0,54.84904,52.10659,231.7544,110.1793,65.88519,0,65.88519,262.6435,62.53405,0.1215463,28.76606,11.02288,81,123.9579
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.01575,58.55766,47.48405,30.19037,30.19037,81,0,22.761,30.19037,112.6709,0,0,0,34.01575,0,0,50.80963,48.26915,165.8692,169.476,82.2849,0,82.2849,340.7058,81.12028,0.1216593,33.20941,27.2126,81,203.4917
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,47.40549,65.9209,49.67642,29.23952,29.23952,0,-1,0,29.23952,162.1281,0,0,0,47.40549,30.77845,29.23952,0,0,83.58428,243.5324,16.62705,0,16.62705,356.4796,84.87593,0.121627,32.16348,37.9244,0,290.9379
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,54.89006,71.55125,51.9623,11.77699,11.77699,0,0,0,11.77699,466.0788,0,0,0,54.89006,12.39683,11.77699,0,0,66.95723,258.4967,42.49323,0,42.49323,396.7923,94.47416,0.1215445,12.95469,43.91205,0,313.3868
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,67.98177,80.00694,54.15467,11.45945,11.45945,0,0,0,11.45945,593.2376,31.45519,0,0,67.98177,12.06258,11.45945,0,0,24.464,296.7406,24.464,0,24.464,420.0009,100,0.1214971,12.6054,54.38542,0,364.7224
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,69.31773,83.33717,56.2847,0,0,0,0,0,0,0,69.31773,0,0,69.31773,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214971,0,55.45418,0,388.076
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,62.06486,82.51145,58.4459,19.92984,19.92984,0,0,0,19.92984,311.4167,41.08608,0,0,62.06486,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1214971,21.92282,49.65189,0,380.8231
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,55.1885,80.9597,59.81743,0,0,0,-1,0,0,0,55.1885,0,0,55.1885,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214971,0,44.15079,0,373.9467
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,46.70147,77.8471,60.37851,35.40992,35.40992,0,-1,0,35.40992,131.8881,9.427869,0,0,46.70147,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1214971,38.95092,37.36118,0,365.4597
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,21.83196,68.77246,61.13701,30.62843,30.62843,0,-1,0,30.62843,71.28005,0,0,0,21.83196,32.24045,30.62843,0,0,0,318.7582,0,10.40849,-10.40849,409.0293,97.38774,0.1214971,33.69127,17.46556,0,340.5902
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.2556,66.84156,60.54476,53.10225,53.10225,0,-1,0,53.10225,34.3782,0,7.105427E-15,0,18.2556,55.89711,53.10225,0,0,11.56499,308.3497,0,37.64151,-37.64151,369.3517,87.9407,0.1214971,58.41248,14.60448,0,326.6053
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.321654,60.07531,58.65371,36.52234,36.52234,0,-1,0,36.52234,11.8329,0,7.105427E-15,0,4.321654,38.44456,36.52234,0,0,53.38889,270.7082,0,34.12291,-34.12291,333.383,79.37674,0.1214971,40.17457,3.457323,0,275.0299
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,56.9289,56.9289,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,91.30324,236.5853,0,46.26217,-46.26217,284.6184,67.76614,0.1214971,48.34397,0,0,236.5853
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,55.38074,55.38074,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,142.7056,190.3231,0,49.20664,-49.20664,232.75,55.41656,0.1214971,51.42094,0,0,190.3231
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,53.8014,53.8014,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,197.3797,141.1165,0,59.23873,-59.23873,170.3069,40.54918,0.1214971,61.90447,0,0,141.1165
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,52.3987,52.3987,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,263.2005,81.87777,0,5.973504,-5.973504,164.0103,39.04999,0.1214971,6.242311,0,0,81.87777
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,51.3181,51.3181,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,269.8377,75.90427,0,9.253079,-9.253079,154.2567,36.72771,0.1214971,9.669468,0,0,75.90427
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,50.41413,50.41413,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,280.1189,66.65118,0,8.824412,-8.824412,144.9549,34.51301,0.1214971,9.22151,0,0,66.65118
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,49.62446,49.62446,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,289.9238,57.82677,0,43.04227,-43.04227,99.5844,23.71053,0.1214971,44.97917,0,0,57.82677
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,48.83479,48.83479,18.21907,14.04528,0,-1,0,14.04528,0,0,4.173791,5.995698,0,14.78451,14.04528,0,0,337.7486,14.78451,0,14.78451,-14.78451,84.00017,20,0.1214971,20.04098,0,0,14.78451
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,48.22176,48.22176,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214971,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,47.69185,47.69185,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214971,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,47.30741,47.30741,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1216145,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.084202,47.29205,46.96453,21.82663,21.82663,81,0,22.761,21.82663,4.967336,0,0,0,1.084202,0,0,59.17337,56.21471,311.9265,38.02441,57.29891,0,57.29891,178.4399,42.48561,0.121773,24.00929,0.8673615,81,39.10861
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.6597,50.51666,46.61125,43.08604,43.08604,81,0,22.761,43.08604,29.38237,0,0,0,12.6597,0,0,37.91396,36.01826,254.6276,89.59342,48.67796,0,48.67796,224.6199,53.48082,0.1219021,47.39464,10.12776,81,102.2531
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,33.11245,58.15058,47.40092,11.77661,11.77661,81,0,22.761,11.77661,281.1714,0,0,0,33.11245,0,0,69.22339,65.76222,205.9496,133.4036,98.87467,0,98.87467,318.4207,75.81429,0.1219819,12.95427,26.48996,81,166.516
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,54.27572,68.54434,49.59329,19.30661,19.30661,0,-1,0,19.30661,281.1251,0,0,0,54.27572,20.32275,19.30661,0,0,107.0749,222.3908,33.95298,0,33.95298,350.6313,83.48347,0.1219161,21.23727,43.42058,0,276.6665
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,53.45744,70.81251,51.83762,0,0,0,0,0,0,0,0,0,0,53.45744,0,0,0,0,73.12195,252.9485,53.45744,0,53.45744,401.3455,95.55825,0.1218127,0,42.76595,0,306.4059
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,42.20802,68.75912,53.99882,0,0,0,0,0,0,0,22.54351,0,0,42.20802,0,0,0,0,19.66451,301.0602,19.66451,0,19.66451,420.0009,100,0.1217748,0,33.76641,0,343.2682
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,37.81264,69.42638,56.13923,39.68377,39.68377,0,0,0,39.68377,95.28491,0,0,0,37.81264,41.77239,39.68377,0,0,0,318.7582,0,3.959744,-3.959744,415.8269,99.00621,0.1217748,43.65215,30.25012,0,356.5709
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,36.99264,71.49697,58.30043,0,0,0,0,0,0,0,32.59292,0,0,36.99264,0,0,0,0,4.399716,314.7985,4.399716,0,4.399716,420.0009,100,0.1217663,0,29.59411,0,351.7911
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,29.45592,70.07114,59.67196,2.742301,2.742301,0,-1,0,2.742301,1074.132,26.56929,0,0,29.45592,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.1217663,3.016531,23.56474,0,348.2141
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,28.72546,70.36485,60.20187,22.66573,22.66573,0,-1,0,22.66573,126.7352,4.866796,0,0,28.72546,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.1217663,24.9323,22.98037,0,347.4837
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.25552,65.42434,60.89803,54.43545,54.43545,0,-1,0,54.43545,24.35089,0,7.105427E-15,0,13.25552,57.30048,54.43545,0,0,0,318.7582,0,44.04496,-44.04496,373.5734,88.94586,0.1217663,59.879,10.60441,0,332.0137
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.1588,63.39929,60.31617,34.71882,34.71882,0,-1,0,34.71882,26.37992,0,0,0,9.1588,36.54613,34.71882,0,0,48.93884,274.7133,0,27.38733,-27.38733,344.7046,82.07236,0.1217663,38.19071,7.32704,0,283.8721
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.806153,59.7261,58.47707,58.3577,58.3577,0,-1,0,58.3577,6.52211,0,7.105427E-15,0,3.806153,61.42915,58.3577,0,0,79.36921,247.3259,0,57.623,-57.623,283.9646,67.61049,0.1217663,64.19347,3.044922,0,251.1321
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,56.75227,56.75227,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,143.3948,189.7029,0,24.30356,-24.30356,258.3464,61.51093,0.1217663,25.39722,0,0,189.7029
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.3987,165.3994,0,0,0,258.3464,61.51093,0.1217663,0,0,0,165.3994
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,53.65593,53.65593,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,170.3987,165.3994,0,38.43505,-38.43505,217.8323,51.86473,0.1217663,40.16463,0,0,165.3994
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,52.25323,52.25323,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,213.1043,126.9643,0,25.7432,-25.7432,190.6966,45.40386,0.1217663,26.90164,0,0,126.9643
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,51.19341,51.19341,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,241.7079,101.2211,0,3.435821,-3.435821,187.0749,44.54156,0.1217663,3.590432,0,0,101.2211
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,50.28945,50.28945,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,245.5255,97.78531,0,25.17625,-25.17625,160.5368,38.22298,0.1217663,26.30918,0,0,97.78531
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,49.49978,49.49978,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,273.4991,72.60906,0,16.47746,-16.47746,143.1681,34.08757,0.1217663,17.21894,0,0,72.60906
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,48.71011,48.71011,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,291.8074,56.1316,0,32.63491,-32.63491,108.7679,25.89706,0.1217663,34.10349,0,0,56.1316
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,48.12825,48.12825,54.61013,22.32186,0,-1,0,22.32186,0,0,32.28827,37.74928,0,23.49669,22.32186,0,0,328.0684,23.49669,0,23.49669,-23.49669,84.00017,20,0.1217663,60.07114,0,0,23.49669
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,47.60873,47.60873,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217663,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,47.22429,47.22429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217663,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.904157,47.14389,46.87101,5.786909,5.786909,78.1027,0,22.02798,5.786909,15.62418,0,0,0,0.904157,0,0,72.31579,68.7,354.1758,0,69.60416,0,69.60416,150.0325,35.72195,0.1218896,6.3656,0.7233256,81,0.904157
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.22066,49.63174,46.49696,28.27506,28.27506,81,0,22.761,28.27506,36.14728,0,0,0,10.22066,0,0,52.72494,50.08869,284.5717,62.64374,60.30936,0,60.30936,207.2469,49.34441,0.1220435,31.10257,8.176532,81,72.8644
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.62618,50.61887,47.33858,3.197298,3.197298,75.51308,0,21.37281,3.197298,332.3489,0,0,0,10.62618,0,0,72.31579,68.7,224.2623,116.9222,79.32619,0,79.32619,282.5024,67.26234,0.122136,3.517028,8.500947,81,127.5483
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,15.75179,54.46708,49.479,63.94337,63.94337,0,-1,0,63.94337,24.63396,0,0,1.637714,15.75179,67.30882,63.94337,0,0,144.9361,188.3157,0,51.55703,-51.55703,228.1565,54.32286,0.122136,70.33772,12.60143,0,204.0675
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,22.41125,59.04344,51.72332,38.57583,38.57583,0,0,0,38.57583,58.09661,0,0,0,22.41125,40.60614,38.57583,0,0,202.2217,136.7587,0,18.19489,-18.19489,208.9774,49.75642,0.122136,42.43341,17.929,0,159.17
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.695052,57.00758,53.88452,0,0,0,0,0,0,0,0,0,0,9.695052,0,0,0,0,222.4382,118.5638,9.695052,0,9.695052,218.1749,51.94631,0.1221173,0,7.756042,0,128.2589
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,22.88457,63.74739,56.02494,33.07917,33.07917,0,0,0,33.07917,69.18118,0,0,0,22.88457,34.82018,33.07917,0,0,212.7432,127.2894,0,11.93562,-11.93562,205.5937,48.95078,0.1221173,36.38709,18.30765,0,150.1739
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,21.46547,65.52088,58.18614,47.49897,47.49897,0,0,0,47.49897,45.19144,0,7.105427E-15,0,21.46547,49.99892,47.49897,0,0,226.005,115.3537,0,28.53345,-28.53345,175.5168,41.78963,0.1221173,52.24887,17.17237,0,136.8192
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,38.73868,73.59216,59.55767,0,0,0,-1,0,0,0,0,0,0,38.73868,0,0,0,0,257.7088,86.82029,38.73868,0,38.73868,212.2675,50.53979,0.1220426,0,30.99095,0,125.559
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,29.08162,70.36629,60.07719,6.856367,6.856367,0,-1,0,6.856367,424.1551,0,0,0,29.08162,7.217228,6.856367,0,0,218.9701,121.6851,21.8644,0,21.8644,233.0099,55.47844,0.1220005,7.542003,23.2653,0,150.7667
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.197364,62.92539,60.84608,0,0,0,-1,0,0,0,0,0,0,6.197364,0,0,0,0,197.1057,141.3631,6.197364,0,6.197364,238.8893,56.87828,0.1219885,0,4.957891,0,147.5604
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.12739,63.61624,60.20187,0,0,0,-1,0,0,0,0,0,0,10.12739,0,0,0,0,190.9084,146.9407,10.12739,0,10.12739,248.4969,59.16582,0.121969,0,8.101908,0,157.0681
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.326647,59.80415,58.38356,32.30357,32.30357,0,-1,0,32.30357,13.39371,0,0,0,4.326647,34.00376,32.30357,0,0,180.781,156.0553,0,29.67712,-29.67712,217.2145,51.71764,0.121969,35.53393,3.461318,0,160.382
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,56.68993,56.68993,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,213.7556,126.3782,0,13.93546,-13.93546,202.5252,48.2202,0.121969,14.56256,0,0,126.3782
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,55.17293,55.17293,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,229.2394,112.4428,0,51.80616,-51.80616,147.9167,35.2182,0.121969,54.13744,0,0,112.4428
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,53.59359,53.59359,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,286.8018,60.6366,0,49.66734,-49.66734,95.56277,22.753,0.121969,51.90237,0,0,60.6366
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,52.19089,52.19089,14.87307,10.42079,0,-1,0,10.42079,0,0,4.452274,5.939581,0,10.96926,10.42079,0,0,341.9877,10.96926,0,10.96926,-10.96926,84.00017,20,0.121969,16.36037,0,0,10.96926
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,51.11029,51.11029,41.3395,0,0,-1,0,0,0,0,41.3395,45.47345,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121969,45.47345,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,50.20633,50.20633,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121969,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,49.41666,49.41666,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121969,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,48.62699,48.62699,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121969,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,48.04513,48.04513,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121969,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121969,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,47.14116,47.14116,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1221154,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3462961,46.92342,46.81906,8.922365,8.922365,81,0,22.761,8.922365,3.881215,0,0,0,0.3462961,0,0,72.07764,68.47375,290.2635,57.52108,68.82005,0,68.82005,209.9211,49.98112,0.122252,9.814601,0.2770369,81,57.86737
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.122771,48.29628,46.43462,32.88268,32.88268,81,0,22.761,32.88268,18.62005,0,0,0,6.122771,0,0,48.11732,45.71146,221.4435,119.4591,51.83422,0,51.83422,259.0954,61.68926,0.1223908,36.17095,4.898217,81,125.5819
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.23234,50.40984,47.25546,83.33677,83.33677,81,0,22.761,83.33677,12.2783,0,0,0,10.23234,2.45976,2.336772,0,0,169.6092,166.1099,7.77258,0,7.77258,266.4691,63.4449,0.1224085,91.67045,8.185871,81,176.3423
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.19997,54.51722,49.38549,6.985775,6.985775,0,-1,0,6.985775,231.8994,0,0,0,16.19997,7.353447,6.985775,0,0,161.8366,173.1052,8.846526,0,8.846526,274.8617,65.44312,0.1223915,7.684352,12.95998,0,189.3052
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.26074,55.5191,51.60903,0,0,0,0,0,0,0,0,0,0,12.26074,0,0,0,0,152.9901,181.0671,12.26074,0,12.26074,286.4932,68.21254,0.1223679,0,9.808595,0,193.3279
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,8.914901,56.66653,53.8014,24.94445,24.94445,0,0,0,24.94445,35.73901,0,3.552714E-15,0,8.914901,26.25732,24.94445,0,0,140.7294,192.1018,0,17.34242,-17.34242,268.2127,63.86004,0.1223679,27.4389,7.131921,0,201.0167
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,7.755332,58.42263,55.90026,36.17812,36.17812,0,0,0,36.17812,21.43653,0,0,0,7.755332,38.08223,36.17812,0,0,159.9987,174.7594,0,30.3269,-30.3269,236.2454,56.24878,0.1223679,39.79594,6.204266,0,182.5147
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.11484,63.84068,58.06145,42.22729,42.22729,0,0,0,42.22729,40.53028,0,7.105427E-15,0,17.11484,44.44978,42.22729,0,0,193.6953,144.4325,0,27.33494,-27.33494,207.4318,49.38842,0.1223679,46.45002,13.69187,0,161.5473
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.03173,62.82766,59.46416,46.84351,46.84351,0,-1,0,46.84351,21.41541,0,0,0,10.03173,49.30896,46.84351,0,0,224.0674,117.0975,0,39.27723,-39.27723,166.03,39.53086,0.1223679,51.52787,8.025384,0,127.1293
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.34481,63.8565,60.02524,0,0,0,-1,0,0,0,0,0,0,11.34481,0,0,0,0,267.7088,77.82029,11.34481,0,11.34481,176.7926,42.09339,0.122346,0,9.075845,0,89.1651
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.255445,62.81863,60.72139,16.56176,16.56176,0,-1,0,16.56176,37.77042,0,3.552714E-15,0,6.255445,17.43343,16.56176,0,0,256.364,88.03062,0,11.17798,-11.17798,165.01,39.28801,0.122346,18.21793,5.004356,0,94.28606
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,4.989806,61.73755,60.07719,53.19115,53.19115,0,-1,0,53.19115,9.380896,0,1.421085E-14,0,4.989806,55.99068,53.19115,0,0,268.784,76.85263,0,51.00088,-51.00088,111.2503,26.48812,0.122346,58.51027,3.991845,0,81.84244
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.354961,59.72959,58.30043,9.022633,9.022633,0,-1,0,9.022633,48.26707,0,0,0,4.354961,9.497508,9.022633,0,0,325.4516,25.85175,0,5.142547,-5.142547,105.8296,25.19747,0.122346,9.924896,3.483968,0,30.20671
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,56.6068,56.6068,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,331.1656,20.70921,0,2.722142,-2.722142,102.9602,24.51428,0.122346,2.844639,0,0,20.70921
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,55.11059,55.11059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1902,17.98706,0,0,0,102.9602,24.51428,0.122346,0,0,0,17.98706
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1902,17.98706,0,0,0,102.9602,24.51428,0.122346,0,0,0,17.98706
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.1902,17.98706,0,0,0,102.9602,24.51428,0.122346,0,0,0,17.98706
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,51.04795,51.04795,33.13418,17.08771,0,-1,0,17.08771,0,0,16.04647,19.35988,0,17.98706,17.08771,0,0,334.1902,17.98706,0,17.98706,-17.98706,84.00017,20,0.122346,36.4476,0,0,17.98706
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,50.14399,50.14399,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122346,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,49.35432,49.35432,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122346,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,48.56465,48.56465,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122346,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,48.01395,48.01395,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122346,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,47.48405,47.48405,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122346,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,47.10999,47.10999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122346,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.578836,46.93117,46.75672,0,0,0,0,0,0,0,0,0,0,0.578836,0,0,0,0,354.1758,0,0.578836,0,0.578836,84.5493,20.13074,0.1223449,0,0.4630688,0,0.578836
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.427213,47.71332,46.37228,37.53976,37.53976,81,0,22.761,37.53976,11.7934,0,0,0,4.427213,0,0,43.46024,41.28723,353.597,0.5209524,45.71444,0,45.71444,127.9178,30.45656,0.1224676,41.29374,3.541771,81,4.948166
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.214463,48.78363,47.19312,37.47267,37.47267,81,0,22.761,37.47267,13.91538,7.105427E-15,0,0,5.214463,0,0,43.52733,41.35097,307.8825,41.66395,46.56543,0,46.56543,172.0937,40.9746,0.122592,41.21993,4.17157,81,46.87841
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.498541,52.28774,49.32314,41.34347,41.34347,0,-1,0,41.34347,22.9747,0,7.105427E-15,0,9.498541,43.51944,41.34347,0,0,261.3171,83.57284,0,34.0209,-34.0209,136.2325,32.43624,0.122592,45.47782,7.598833,0,93.07137
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.295523,53.20961,51.54668,61.0574,61.0574,81,0,22.761,61.0574,8.673023,0,0,0,5.295523,0,0,19.9426,18.94547,299.1181,49.55193,24.24099,0,24.24099,159.2295,37.91171,0.1226556,67.16314,4.236418,81,54.84745
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.347896,54.80161,53.73906,0,0,72.31579,0,20.56389,0,0,0,0,0,3.347896,0,0,72.31579,68.7,274.8771,71.36883,72.0479,0,72.0479,227.5802,54.18564,0.1227465,0,2.678317,81,74.71672
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,6.112315,57.84933,55.86909,44.36779,44.36779,81,0,22.761,44.36779,13.77647,0,0,0,6.112315,0,0,36.63221,34.8006,202.8292,136.2119,40.91291,0,40.91291,266.3936,63.42691,0.1228548,48.80457,4.889852,81,142.3242
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,10.96158,61.68686,58.04067,0,0,72.31579,0,20.56389,0,0,0,0,0,10.96158,0,0,72.31579,68.7,161.9163,173.0336,79.66158,0,79.66158,341.9672,81.42059,0.1229306,0,8.769266,81,183.9951
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,12.87036,63.75559,59.4122,16.94857,16.94857,0,-1,0,16.94857,75.93771,0,0,0,12.87036,17.8406,16.94857,0,0,82.25472,244.729,0,4.970245,-4.970245,336.7281,80.17319,0.1229306,18.64343,10.29629,0,257.5993
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.618324,62.11904,59.91094,23.67962,23.67962,0,-1,0,23.67962,27.94946,0,0,0,6.618324,24.92591,23.67962,0,0,87.77721,239.7587,0,18.30759,-18.30759,317.4302,75.57846,0.1229306,26.04758,5.294659,0,246.3771
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,5.88297,62.57612,60.6071,60.7947,60.7947,0,-1,0,60.7947,9.676782,0,0,0,5.88297,63.99442,60.7947,0,0,108.119,221.4511,0,58.11145,-58.11145,256.1753,60.994,0.1229306,66.87417,4.706376,0,227.3341
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.321896,61.73371,59.96289,0,0,0,-1,0,0,0,0,0,0,5.321896,0,0,0,0,172.6873,163.3397,5.321896,0,5.321896,261.2241,62.19609,0.1229204,0,4.257516,0,168.6616
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.183179,59.5573,58.18614,40.83445,40.83445,0,-1,0,40.83445,10.24424,0,7.105427E-15,0,4.183179,42.98363,40.83445,0,0,167.3654,168.1294,0,38.80045,-38.80045,220.3249,52.45819,0.1229204,44.91789,3.346544,0,172.3126
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,56.49251,56.49251,80.24735,68.7,0,-1,0,68.7,0,0,11.54735,19.57209,0,72.31579,68.7,0,0,210.477,129.329,0,72.31579,-72.31579,144.0973,34.30882,0.1229204,88.27209,0,0,129.329
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,55.02746,55.02746,11.56093,11.56093,0,-1,0,11.56093,0,0,1.776357E-15,0,0,12.1694,11.56093,0,0,290.8279,57.01317,0,12.1694,-12.1694,131.2697,31.25462,0.1229204,12.71702,0,0,57.01317
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,53.44812,53.44812,33.11764,33.11764,0,-1,0,33.11764,0,0,0,0,0,34.86067,33.11764,0,0,304.3494,44.84377,0,34.86067,-34.86067,94.52328,22.5055,0.1229204,36.4294,0,0,44.84377
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,52.04543,52.04543,13.7356,9.483942,0,-1,0,9.483942,0,0,4.251661,5.625221,0,9.983097,9.483942,0,0,343.0835,9.983097,0,9.983097,-9.983097,84.00017,20,0.1229204,15.10916,0,0,9.983097
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,50.99599,50.99599,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229204,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,50.09203,50.09203,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1229204,34.29988,0,0,0
