Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,52.83509,52.83509,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,198.7589,139.8752,0,19.49577,-19.49577,210.8912,50.2121,0.1264753,20.37307,0,0,139.8752
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,51.3181,51.3181,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,220.4209,120.3794,0,45.66968,-45.66968,162.7512,38.7502,0.1264753,47.72482,0,0,120.3794
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,50.32062,50.32062,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,271.165,74.70976,0,28.18946,-28.18946,133.0369,31.67538,0.1264753,29.45798,0,0,74.70976
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,49.59329,49.59329,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,302.4866,46.52031,0,34.47,-34.47,96.70231,23.02431,0.1264753,36.02114,0,0,46.52031
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,48.77245,48.77245,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,340.7866,12.05031,0,10.6087,-10.6087,85.51976,20.36181,0.1264753,11.08609,0,0,12.05031
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,352.574,1.441612,0,0,0,85.51976,20.36181,0.1264753,0,0,0,1.441612
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,47.66068,47.66068,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0.06662003,0,1.374307,1.305592,0,0,352.574,1.441612,0,1.374307,-1.374307,84.07111,20.01689,0.1264753,1.436151,0,0,1.441612
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,47.16195,47.16195,21.36335,0.06393915,0,-1,0,0.06393915,0,0,21.29941,23.43575,0,0.06730437,0.06393915,0,0,354.101,0.06730437,0,0.06730437,-0.06730437,84.00017,20,0.1264753,23.49969,0,0,0.06730437
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.6736,46.6736,21.33164,21.33164,81,0,22.761,21.33164,0,0,0,0,0,0,0,59.66836,56.68494,354.1758,0,56.68494,0,56.68494,137.7762,32.8038,0.1266094,23.46481,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,46.43462,46.43462,0.7998501,0.7998501,73.11564,0,20.76626,0.7998501,0,0,0,0,0,0,0,72.31579,68.7,297.4909,51.01645,68.7,0,68.7,202.9508,48.32151,0.1266953,0.8798351,0,81,51.01645
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,19.69543,52.25848,46.11251,18.38343,18.38343,81,0,22.761,18.38343,107.1369,0,0,0,19.69543,0,0,62.61657,59.48574,228.7909,112.8464,79.18118,0,79.18118,278.0686,66.20668,0.1267935,20.22177,15.75635,81,132.5419
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,36.99093,59.13768,47.04765,16.59668,16.59668,81,0,22.761,16.59668,222.8815,0,0,0,36.99093,0,0,64.40333,61.18316,149.6097,184.1095,98.17409,0,98.17409,371.2047,88.3819,0.1268579,18.25634,29.59274,81,221.1004
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,39.22408,62.09581,49.01143,21.35906,21.35906,0,-1,0,21.35906,183.6414,0,0,0,39.22408,22.48322,21.35906,0,0,51.43561,272.4662,16.74086,0,16.74086,387.0865,92.16327,0.1268283,23.49496,31.37926,0,311.6902
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,33.40057,62.64831,51.46356,0,0,0,0,0,0,0,0,0,0,33.40057,0,0,0,0,34.69475,287.533,33.40057,0,33.40057,418.7731,99.70768,0.1267695,0,26.72046,0,320.9335
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,53.28936,73.12366,53.88452,11.93716,11.93716,0,0,0,11.93716,446.4156,39.42975,0,0,53.28936,12.56543,11.93716,0,0,1.294172,317.5935,1.294172,0,1.294172,420.0009,100,0.1267672,13.13088,42.63148,0,370.8828
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,42.97919,71.43304,56.10806,16.45682,16.45682,0,0,0,16.45682,261.1635,25.65623,0,0,42.97919,17.32297,16.45682,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,18.1025,34.38336,0,361.7374
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,46.98582,75.61239,58.3316,7.75924,7.75924,0,0,0,7.75924,605.5468,38.8182,0,0,46.98582,8.167621,7.75924,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,8.535164,37.58866,0,365.744
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,39.82589,73.92861,59.46416,27.85843,27.85843,0,-1,0,27.85843,142.9581,10.50122,0,0,39.82589,29.32466,27.85843,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,30.64427,31.86071,0,358.5841
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,52.75626,79.90562,59.85899,14.60518,14.60518,0,-1,0,14.60518,361.216,37.38239,0,0,52.75626,15.37388,14.60518,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,16.0657,42.20501,0,371.5145
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,26.45119,69.69116,60.37851,10.77619,10.77619,0,-1,0,10.77619,245.4596,15.10783,0,0,26.45119,11.34335,10.77619,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,11.85381,21.16095,0,345.2094
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.20646,65.2619,59.73431,0,0,0,-1,0,0,0,16.20646,0,0,16.20646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,0,12.96517,0,334.9647
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.470793,58.60632,57.8017,0,0,0,-1,0,0,0,2.470793,0,0,2.470793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1267672,0,1.976635,0,321.229
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,56.07689,56.07689,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,0,318.7582,0,43.55462,-43.55462,374.0902,89.06892,0.1267672,45.51458,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,54.49755,54.49755,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,48.39402,275.2036,0,38.3683,-38.3683,333.6465,79.43948,0.1267672,40.09487,0,0,275.2036
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,52.80392,52.80392,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,91.02547,236.8353,0,12.25157,-12.25157,320.7322,76.36466,0.1267672,12.80289,0,0,236.8353
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,51.28693,51.28693,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,104.6383,224.5837,0,24.39729,-24.39729,295.0152,70.24158,0.1267672,25.49517,0,0,224.5837
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,50.32062,50.32062,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,131.7464,200.1864,0,19.32283,-19.32283,274.6472,65.39205,0.1267672,20.19236,0,0,200.1864
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,49.59329,49.59329,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,153.2162,180.8636,0,26.17101,-26.17101,247.0605,58.82381,0.1267672,27.3487,0,0,180.8636
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,48.77245,48.77245,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,182.2951,154.6926,0,16.50206,-16.50206,229.6658,54.68222,0.1267672,17.24466,0,0,154.6926
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.22176,48.22176,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,200.6308,138.1906,0,21.8012,-21.8012,206.6853,49.21069,0.1267672,22.78226,0,0,138.1906
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,47.69185,47.69185,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,224.8543,116.3893,0,4.305354,-4.305354,202.1471,48.13016,0.1267672,4.499095,0,0,116.3893
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,47.16195,47.16195,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,229.638,112.084,0,39.80894,-39.80894,160.1848,38.13915,0.1267672,41.60034,0,0,112.084
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,46.69438,46.69438,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,273.8702,72.27505,0,1.619757,-1.619757,158.4774,37.73264,0.1267672,1.692646,0,0,72.27505
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.046634,46.78092,46.46579,0,0,0,0,0,0,0,0,0,0,1.046634,0,0,0,0,275.6699,70.65529,1.046634,0,1.046634,159.4703,37.96904,0.1267653,0,0.8373073,0,71.70193
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.054539,48.59751,46.14369,8.085468,8.085468,0,0,0,8.085468,99.61748,0,0,0,8.054539,8.511019,8.085468,0,0,274.6233,71.59726,0,0.4564798,-0.4564798,158.9891,37.85448,0.1267653,8.894014,6.443631,0,79.6518
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.724484,49.41346,47.04765,32.93143,32.93143,0,0,0,32.93143,23.45627,0,0,0,7.724484,34.66466,32.93143,0,0,275.1305,71.14079,0,26.94018,-26.94018,130.5917,31.0932,0.1267653,36.22457,6.179588,0,78.86526
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,7.864558,51.47367,49.03222,71.1261,49.46191,0,-1,0,49.46191,15.90023,0,21.66419,34.75386,7.864558,52.06517,49.46191,0,0,305.064,44.20061,0,44.20061,-44.20061,84.00017,20,0.1267653,78.23871,6.291646,0,52.06517
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,20.81125,58.27755,51.51551,32.39196,32.39196,81,0,22.761,32.39196,64.24818,0,0,0,20.81125,0,0,48.60804,46.17764,354.1758,0,66.98888,0,66.98888,147.5514,35.13122,0.1268845,35.63116,16.649,81,20.81125
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,27.3107,63.15598,53.97803,10.28041,10.28041,81,0,22.761,10.28041,265.6577,0,0,0,27.3107,0,0,70.71959,67.18361,287.1869,60.29,94.49431,0,94.49431,237.1966,56.47526,0.1269551,11.30845,21.84856,81,87.60069
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,28.6314,66.04195,56.22236,6.031604,6.031604,78.3474,0,22.08989,6.031604,474.6896,0,0,0,28.6314,0,0,72.31579,68.7,192.6926,145.3349,97.3314,0,97.3314,329.5332,78.46014,0.1270102,6.634765,22.90512,81,173.9663
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,12.98621,62.79913,58.4459,24.48762,24.48762,81,0,22.761,24.48762,53.03176,0,0,0,12.98621,0,0,56.51238,53.68676,95.36121,232.9331,66.67297,0,66.67297,392.7848,93.52,0.1271293,26.93638,10.38897,81,245.9193
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.16839,68.02737,59.62001,0.5619528,0.5619528,0,-1,0,0.5619528,4300.787,0,0,0,24.16839,0.5915293,0.5619528,0,0,28.68824,292.9388,23.57686,0,23.57686,415.1518,98.84546,0.1270878,0.6181481,19.33471,0,317.1072
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,20.95832,67.21104,59.96289,18.4343,18.4343,0,-1,0,18.4343,113.692,0,0,0,20.95832,19.40452,18.4343,0,0,5.111374,314.158,1.553801,0,1.553801,416.6258,99.19643,0.1270851,20.27773,16.76666,0,335.1163
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,11.7042,64.46233,60.49281,7.773667,7.773667,0,-1,0,7.773667,150.5622,0,0,0,11.7042,8.182807,7.773667,0,0,3.557574,315.5564,3.521394,0,3.521394,419.9665,99.99183,0.1270789,8.551033,9.36336,0,327.2606
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,10.92777,63.4986,59.81743,5.243372,5.243372,0,-1,0,5.243372,208.4112,5.372255,0,0,10.92777,5.519339,5.243372,0,0,0.03617972,318.7257,0.03617972,0,0.03617972,420.0009,100,0.1270788,5.767709,8.742219,0,329.6534
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.866451,58.8301,57.89521,32.04782,32.04782,0,-1,0,32.04782,8.944291,0,7.105427E-15,0,2.866451,33.73455,32.04782,0,0,0,318.7582,0,30.8681,-30.8681,387.463,92.25291,0.1270788,35.25261,2.293161,0,321.6247
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,56.13923,56.13923,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.29789,287.8901,0,3.082015,-3.082015,384.2143,91.47941,0.1270788,3.220706,0,0,287.8901
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.55989,54.55989,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.72235,284.8081,0,23.90141,-23.90141,359.02,85.48077,0.1270788,24.97697,0,0,284.8081
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.86626,52.86626,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.27947,260.9067,0,31.16874,-31.16874,326.1653,77.65823,0.1270788,32.57133,0,0,260.9067
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.34927,51.34927,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.91141,229.738,0,22.16195,-22.16195,302.8045,72.09616,0.1270788,23.15924,0,0,229.738
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,50.35179,50.35179,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.5358,207.576,0,42.42654,-42.42654,258.083,61.44821,0.1270788,44.33573,0,0,207.576
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.6764,165.1495,0,0,0,258.083,61.44821,0.1270788,0,0,0,165.1495
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.80362,48.80362,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.6764,165.1495,0,52.73208,-52.73208,202.4985,48.21383,0.1270788,55.10502,0,0,165.1495
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.24255,48.24255,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.2676,112.4174,0,38.65354,-38.65354,161.7541,38.5128,0.1270788,40.39295,0,0,112.4174
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,47.72302,47.72302,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.216,73.76385,0,22.61223,-22.61223,137.9187,32.83772,0.1270788,23.62978,0,0,73.76385
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,47.19312,47.19312,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.3407,51.15162,0,38.278,-38.278,97.57016,23.23094,0.1270788,40.00051,0,0,51.15162
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,46.72555,46.72555,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.8718,12.87362,48.85034,0,48.85034,143.9137,34.26509,0.1271929,32.53645,0,81,12.87362
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9608598,46.8071,46.51774,15.00698,15.00698,81,0,22.761,15.00698,6.402754,0,0,0,0.9608598,0,0,65.99303,62.69337,291.0215,56.83892,63.65423,0,63.65423,204.3014,48.64309,0.1273169,16.50768,0.7686878,81,57.79979
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.263381,48.07656,46.17486,29.73094,29.73094,81,0,22.761,29.73094,21.06688,0,0,0,6.263381,0,0,51.26906,48.70561,227.3672,114.1277,54.96899,0,54.96899,256.4495,61.05929,0.1274423,32.70403,5.010705,81,120.3911
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.37588,51.25644,47.10999,64.11408,64.11408,81,0,22.761,64.11408,20.86262,0,0,0,13.37588,0,0,16.88592,16.04162,172.3982,163.5998,29.4175,0,29.4175,284.3574,67.70401,0.1275053,70.52549,10.7007,81,176.9757
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,41.41283,63.03059,49.12572,39.91203,39.91203,0,-1,0,39.91203,103.7602,0,0,0,41.41283,42.01266,39.91203,0,0,142.9807,190.0756,0,0.5998414,-0.5998414,283.7251,67.55347,0.1275053,43.90324,33.13026,0,231.4884
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,35.23174,63.5094,51.6402,75.31396,75.31396,81,0,22.761,75.31396,46.77983,0,0,0,35.23174,0,0,5.686043,5.401741,143.6472,189.4757,40.63348,0,40.63348,322.2734,76.73161,0.1275856,82.84535,28.18539,81,224.7075
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,8.831038,56.96746,54.1235,15.12757,15.12757,81,0,22.761,15.12757,58.37712,0,0,0,8.831038,0,0,65.87243,62.57881,103.0137,226.0459,71.40985,0,71.40985,390.0188,92.86142,0.1276954,16.64033,7.064831,81,234.8769
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.22779,62.81403,56.36782,22.59571,22.59571,0,0,0,22.59571,85.09489,0,0,0,19.22779,23.78495,22.59571,0,0,31.60389,290.3147,0,4.557162,-4.557162,385.2151,91.7177,0.1276954,24.85528,15.38223,0,309.5425
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,27.76042,68.29827,58.62254,31.5922,31.5922,0,0,0,31.5922,87.87112,0,0,0,27.76042,33.25495,31.5922,0,0,36.6674,285.7576,0,5.494529,-5.494529,379.4233,90.33871,0.1276954,34.75142,22.20834,0,313.518
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,29.64126,70.24318,59.76548,28.01907,28.01907,0,-1,0,28.01907,105.7896,0,0,0,29.64126,29.49376,28.01907,0,0,42.77243,280.263,0.1475075,0,0.1475075,379.5633,90.37203,0.1276951,30.82098,23.71301,0,309.9043
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,28.58951,70.24564,60.13953,9.807376,9.807376,0,-1,0,9.807376,291.5103,0,0,0,28.58951,10.32355,9.807376,0,0,42.62493,280.3958,18.26596,0,18.26596,396.8919,94.49788,0.127663,10.78811,22.87161,0,308.9853
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,23.6271,68.87659,60.6071,0,0,0,-1,0,0,0,0,0,0,23.6271,0,0,0,0,24.35897,296.8351,23.6271,0,23.6271,419.3065,99.83469,0.1276215,0,18.90168,0,320.4622
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.303954,63.03495,59.91094,18.97984,18.97984,0,-1,0,18.97984,49.0202,0,0,0,9.303954,19.97878,18.97984,0,0,0.731867,318.0995,0,10.67482,-10.67482,408.0543,97.15559,0.1276215,20.87782,7.443163,0,327.4035
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.786988,58.8563,57.94716,35.84267,35.84267,0,-1,0,35.84267,7.775615,0,7.105427E-15,0,2.786988,37.72913,35.84267,0,0,12.59278,307.4247,0,34.94214,-34.94214,371.222,88.38602,0.1276215,39.42694,2.229591,0,310.2117
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,56.19119,56.19119,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,51.41738,272.4826,0,59.37442,-59.37442,308.6359,73.48459,0.1276215,62.04626,0,0,272.4826
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,54.55989,54.55989,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,117.389,213.1082,0,21.70989,-21.70989,285.7517,68.03597,0.1276215,22.68684,0,0,213.1082
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.89743,52.89743,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,141.5111,191.3983,0,3.571564,-3.571564,281.9869,67.1396,0.1276215,3.732284,0,0,191.3983
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4795,187.8267,0,0,0,281.9869,67.1396,0.1276215,0,0,0,187.8267
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,50.38296,50.38296,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,145.4795,187.8267,0,31.4188,-31.4188,248.8686,59.25431,0.1276215,32.83265,0,0,187.8267
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,49.64525,49.64525,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,180.3892,156.4079,0,7.84344,-7.84344,240.6009,57.2858,0.1276215,8.196394,0,0,156.4079
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.1042,148.5645,0,0,0,240.6009,57.2858,0.1276215,0,0,0,148.5645
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,48.27372,48.27372,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,189.1042,148.5645,0,58.04288,-58.04288,179.4183,42.71856,0.1276215,60.65481,0,0,148.5645
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.5963,90.52158,0,0,0,179.4183,42.71856,0.1276215,0,0,0,90.52158
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,47.25546,47.25546,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,253.5963,90.52158,0,16.38852,-16.38852,162.1433,38.60546,0.1276215,17.12601,0,0,90.52158
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.75672,46.75672,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,271.8057,74.13306,0,17.59138,-17.59138,143.6003,34.19049,0.1276215,18.38299,0,0,74.13306
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7799139,46.78374,46.54891,0,0,0,0,0,0,0,0,0,0,0.7799139,0,0,0,0,291.3517,56.54169,0.7799139,0,0.7799139,144.3402,34.36665,0.1276201,0,0.6239311,0,57.3216
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.395381,49.07729,46.20603,54.69181,54.69181,81,0,22.761,54.69181,17.17877,0,0,0,9.395381,0,0,26.30818,24.99277,290.5718,57.24361,34.38816,0,34.38816,176.9637,42.13413,0.127696,60.161,7.516304,81,66.63899
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,25.57273,55.30565,47.16195,53.07377,53.07377,81,0,22.761,53.07377,48.18338,0,0,0,25.57273,0,0,27.92623,26.52992,256.1836,88.19295,52.10265,0,52.10265,226.3926,53.9029,0.1278063,58.38115,20.45819,81,113.7657
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,37.35632,61.59579,49.17768,51.58398,51.58398,0,-1,0,51.58398,72.41846,0,0,0,37.35632,54.29892,51.58398,0,0,204.081,135.0853,0,16.9426,-16.9426,208.5336,49.65075,0.1278063,56.74237,29.88506,0,172.4417
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,49.07991,68.94039,51.75449,16.96974,16.96974,0,0,0,16.96974,289.2202,0,0,0,49.07991,17.86288,16.96974,0,0,222.9061,118.1427,31.21703,0,31.21703,238.1486,56.70194,0.1277515,18.66671,39.26393,0,167.2227
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,58.82479,75.92339,54.23779,1.706983,1.706983,0,0,0,1.706983,3446.127,0,0,0,58.82479,1.796824,1.706983,0,0,191.6891,146.2381,57.02797,0,57.02797,292.2501,69.58322,0.1276515,1.877681,47.05983,0,205.0629
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,25.78274,65.3101,56.51329,22.91203,22.91203,0,0,0,22.91203,112.5293,0,0,0,25.78274,24.11793,22.91203,0,0,134.6611,197.5632,1.664815,0,1.664815,293.8295,69.95926,0.1276485,25.20323,20.62619,0,223.346
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,35.06009,71.2528,58.768,8.102249,8.102249,0,0,0,8.102249,432.7205,0,0,0,35.06009,8.528684,8.102249,0,0,132.9963,199.0616,26.53141,0,26.53141,318.9994,75.95209,0.1276021,8.912474,28.04807,0,234.1217
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,31.80437,71.2349,59.91094,15.29578,15.29578,0,-1,0,15.29578,207.929,0,0,0,31.80437,16.10082,15.29578,0,0,106.4649,222.9398,15.70355,0,15.70355,333.8971,79.49915,0.1275746,16.82536,25.4435,0,254.7442
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,26.20516,69.53153,60.31617,7.008368,7.008368,0,-1,0,7.008368,373.9125,0,0,0,26.20516,7.377229,7.008368,0,0,90.76133,237.073,18.82793,0,18.82793,351.7588,83.75194,0.1275416,7.709205,20.96413,0,263.2782
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,20.37773,67.86415,60.78373,11.78452,11.78452,0,-1,0,11.78452,172.9194,0,0,0,20.37773,12.40476,11.78452,0,0,71.9334,254.0182,7.972964,0,7.972964,359.3227,85.55284,0.1275277,12.96298,16.30218,0,274.3959
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,21.85287,67.65899,60.07719,61.16116,61.16116,0,-1,0,61.16116,35.72997,0,0,0,21.85287,64.38017,61.16116,0,0,63.96043,261.1938,0,42.5273,-42.5273,314.4949,74.8796,0.1275277,67.27728,17.48229,0,283.0467
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.838303,59.01954,58.09263,21.88577,21.88577,0,-1,0,21.88577,12.96871,0,0,0,2.838303,23.03766,21.88577,0,0,111.213,218.6665,0,20.19935,-20.19935,293.2029,69.81009,0.1275277,24.07435,2.270642,0,221.5048
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,56.2847,56.2847,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,133.6567,198.4672,0,49.66275,-49.66275,240.8538,57.34603,0.1275277,51.89757,0,0,198.4672
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,54.62224,54.62224,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,188.8375,148.8044,0,18.18641,-18.18641,221.6837,52.78172,0.1275277,19.0048,0,0,148.8044
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.94939,52.94939,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,209.0447,130.618,0,19.65145,-19.65145,200.9692,47.84972,0.1275277,20.53577,0,0,130.618
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,51.40122,51.40122,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,230.8796,110.9666,0,30.63864,-30.63864,168.6732,40.16021,0.1275277,32.01738,0,0,110.9666
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9225,80.32793,0,0,0,168.6732,40.16021,0.1275277,0,0,0,80.32793
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9225,80.32793,0,0,0,168.6732,40.16021,0.1275277,0,0,0,80.32793
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.9225,80.32793,0,0,0,168.6732,40.16021,0.1275277,0,0,0,80.32793
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,48.30489,48.30489,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,264.9225,80.32793,0,14.68649,-14.68649,153.1923,36.47429,0.1275277,15.34738,0,0,80.32793
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.2409,65.64144,0,0,0,153.1923,36.47429,0.1275277,0,0,0,65.64144
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,47.25546,47.25546,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,281.2409,65.64144,0,29.58579,-29.58579,122.0062,29.04903,0.1275277,30.91715,0,0,65.64144
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.78789,46.78789,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,314.114,36.05565,0,8.523949,-8.523949,113.0211,26.90974,0.1275277,8.907526,0,0,36.05565
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5703403,46.72057,46.54891,0,0,0,0,0,0,0,0,0,0,0.5703403,0,0,0,0,323.585,27.5317,0.5703403,0,0.5703403,113.5622,27.03857,0.1275267,0,0.4562723,0,28.10205
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.474909,46.67058,46.22681,55.32245,55.32245,81,0,22.761,55.32245,2.666023,0,0,0,1.474909,0,0,25.67755,24.39367,323.0147,28.04501,25.86858,0,25.86858,138.1033,32.88167,0.1275858,60.8547,1.179927,81,29.51992
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.744087,48.33179,47.19312,53.75341,53.75341,81,0,22.761,53.75341,6.965302,0,0,0,3.744087,0,0,27.24658,25.88425,297.1461,51.32673,29.62834,0,29.62834,166.2112,39.57402,0.1276527,59.12876,2.99527,81,55.07082
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.281917,50.90477,49.27119,32.27292,32.27292,0,-1,0,32.27292,16.36641,0,0,0,5.281917,33.97149,32.27292,0,0,267.5178,77.99224,0,28.68958,-28.68958,135.9697,32.37368,0.1276527,35.50021,4.225533,0,83.27415
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.64153,55.22459,51.83762,0,0,0,0,0,0,0,0,0,0,10.64153,0,0,0,0,299.3951,49.30266,10.64153,0,10.64153,146.0652,34.77736,0.1276341,0,8.513224,0,59.94419
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,15.63387,59.47361,54.35209,14.11194,14.11194,0,0,0,14.11194,110.7847,0,0,0,15.63387,14.85467,14.11194,0,0,288.7535,58.88004,0.7792002,0,0.7792002,146.8044,34.95336,0.1276327,15.52313,12.5071,0,74.51392
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.01919,61.63195,56.63797,5.665596,5.665596,0,0,0,5.665596,265.0946,0,0,0,15.01919,5.963785,5.665596,0,0,287.9743,59.58132,9.055404,0,9.055404,155.3951,36.99876,0.1276169,6.232155,12.01535,0,74.60051
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.755915,61.1524,58.91347,54.16865,54.16865,0,0,0,54.16865,12.472,0,0,0,6.755915,57.01963,54.16865,0,0,278.9189,67.73119,0,50.26372,-50.26372,102.4125,24.38388,0.1276169,59.58552,5.404732,0,74.4871
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.633075,61.2299,60.02524,18.87213,18.87213,0,-1,0,18.87213,19.251,0,3.552714E-15,3.474969,3.633075,19.8654,18.87213,0,0,334.7675,17.46747,0,16.23233,-16.23233,85.30212,20.30999,0.1276169,20.75935,2.90646,0,21.10054
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.20148,64.22308,60.43046,31.79605,11.81479,0,-1,0,11.81479,94.80899,0,19.98126,31.67399,11.20148,12.43662,11.81479,0,0,352.8034,1.235137,0,1.235137,-1.235137,84.00017,20,0.1276169,34.97565,8.961183,0,12.43662
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,7.900257,63.5605,60.89803,16.62429,7.505244,0,-1,0,7.505244,105.2632,0,9.119046,16.78567,7.900257,7.900257,7.505244,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,18.28672,6.320206,0,7.900257
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.690627,61.09319,60.20187,59.60735,2.556096,0,-1,0,2.556096,105.2632,0,57.05126,65.05687,2.690627,2.690627,2.556096,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,65.56809,2.152502,0,2.690627
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.595594,59.03387,58.18614,12.48082,2.465815,0,-1,0,2.465815,105.2632,0,10.015,13.23573,2.595594,2.595594,2.465815,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,13.7289,2.076476,0,2.595594
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,56.33665,56.33665,41.14338,0,0,-1,0,0,0,0,41.14338,45.25772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,45.25772,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,54.67419,54.67419,37.05716,0,0,-1,0,0,0,0,37.05716,40.76287,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,40.76287,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.98056,52.98056,51.94443,0,0,-1,0,0,0,0,51.94443,57.13887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,57.13887,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,50.46609,50.46609,24.57508,0,0,-1,0,0,0,0,24.57508,27.03259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,27.03259,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.91792,48.91792,18.14824,0,0,-1,0,0,0,0,18.14824,19.96307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,19.96307,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,48.33606,48.33606,3.566636,0,0,-1,0,0,0,0,3.566636,3.9233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,3.9233,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.80615,47.80615,7.367953,0,0,-1,0,0,0,0,7.367953,8.104749,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,8.104749,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,47.30741,47.30741,16.55885,0,0,-1,0,0,0,0,16.55885,18.21473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1276169,18.21473,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.81906,46.81906,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1277042,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.420733,46.7379,46.61125,21.85292,21.85292,81,0,22.761,21.85292,1.925294,0,0,0,0.420733,0,0,59.14708,56.18973,285.4758,61.83,56.61046,0,56.61046,202.8801,48.30469,0.1278343,24.03821,0.3365864,81,62.25073
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.185118,46.91648,46.25798,4.966959,4.966959,77.28275,0,21.82054,4.966959,43.99307,0,0,0,2.185118,0,0,72.31579,68.7,228.8653,112.7794,70.88512,0,70.88512,270.1276,64.31597,0.1279296,5.463655,1.748094,81,114.9645
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.56912,49.23388,47.22429,42.46593,42.46593,81,0,22.761,42.46593,15.46915,0,0,0,6.56912,0,0,38.53407,36.60736,157.9802,176.576,43.17648,0,43.17648,311.0884,74.06853,0.1280261,46.71252,5.255296,81,183.1451
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.37822,52.88858,49.32314,39.83709,39.83709,0,-1,0,39.83709,28.56188,0,0,0,11.37822,41.93378,39.83709,0,0,114.8037,215.4349,0,30.55556,-30.55556,278.8801,66.39988,0.1280261,43.8208,9.102578,0,226.8131
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.127948,52.94281,51.9623,6.540156,6.540156,0,0,0,6.540156,47.82681,0,0,0,3.127948,6.884375,6.540156,0,0,148.7544,184.8793,0,3.756427,-3.756427,274.9204,65.45712,0.1280261,7.194172,2.502358,0,188.0072
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,5.988979,56.4507,54.52872,6.658529,6.658529,0,0,0,6.658529,89.94447,0,0,0,5.988979,7.008978,6.658529,0,0,152.9282,181.1229,0,1.019999,-1.019999,273.8453,65.20113,0.1280261,7.324382,4.791183,0,187.1118
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,16.81149,62.45752,56.83539,29.48099,29.48099,0,0,0,29.48099,57.02487,0,3.552714E-15,0,16.81149,31.03262,29.48099,0,0,154.0615,180.1029,0,14.22112,-14.22112,258.8549,61.63199,0.1280261,32.42908,13.44919,0,196.9144
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.0653,65.67413,59.15244,22.03387,22.03387,0,0,0,22.03387,86.52724,0,3.552714E-15,0,19.0653,23.19354,22.03387,0,0,169.8628,165.8817,0,4.128249,-4.128249,254.5033,60.59591,0.1280261,24.23725,15.25224,0,184.947
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.33833,67.29161,60.25383,52.79164,52.79164,0,-1,0,52.79164,38.52565,0,7.105427E-15,0,20.33833,55.57014,52.79164,0,0,174.4497,161.7535,0,35.23182,-35.23182,217.3657,51.75364,0.1280261,58.0708,16.27066,0,182.0918
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.13894,66.92995,60.66944,31.36533,31.36533,0,-1,0,31.36533,57.83119,0,3.552714E-15,0,18.13894,33.01614,31.36533,0,0,213.5962,126.5217,0,14.87719,-14.87719,201.6838,48.01985,0.1280261,34.50186,14.51115,0,144.6606
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.566685,63.68937,61.13701,32.11413,32.11413,0,-1,0,32.11413,23.56186,0,7.105427E-15,0,7.566685,33.80435,32.11413,0,0,230.1264,111.6445,0,26.23766,-26.23766,174.0269,41.43488,0.1280261,35.32555,6.053349,0,119.2112
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,9.859862,63.70475,60.37851,30.57646,30.57646,0,-1,0,30.57646,32.24658,0,0,0,9.859862,32.18575,30.57646,0,0,259.2793,85.40682,0,22.32589,-22.32589,150.4933,35.83167,0.1280261,33.63411,7.88789,0,95.26669
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.204629,59.08306,58.36277,7.014646,7.014646,0,-1,0,7.014646,31.42894,0,0,0,2.204629,7.383838,7.014646,0,0,284.0859,63.08093,0,5.179209,-5.179209,145.034,34.53182,0.1280261,7.71611,1.763703,0,65.28556
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8405,57.90172,0,0,0,145.034,34.53182,0.1280261,0,0,0,57.90172
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,54.78849,54.78849,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,2.160749,0,54.70564,51.97035,0,0,289.8405,57.90172,0,54.70564,-54.70564,87.36914,20.80214,0.1280261,57.16739,0,0,57.90172
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,53.06368,53.06368,31.66957,3.036286,0,-1,0,3.036286,0,0,28.63329,31.80025,0,3.19609,3.036286,0,0,350.6246,3.19609,0,3.19609,-3.19609,84.00017,20,0.1280261,34.83653,0,0,3.19609
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,50.52843,50.52843,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.8011,49.8011,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.94909,48.94909,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,48.38801,48.38801,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.86849,47.86849,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,47.33858,47.33858,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1280261,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.87101,46.87101,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1281561,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.163731,47.02454,46.6736,0,0,72.31579,0,20.56389,0,0,0,0,0,1.163731,0,0,72.31579,68.7,297.4561,51.04773,69.86373,0,69.86373,204.0878,48.59222,0.1282336,0,0.9309849,81,52.21146
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,16.99821,51.63396,46.35149,12.06404,12.06404,81,0,22.761,12.06404,140.8998,0,0,0,16.99821,0,0,68.93596,65.48916,227.5924,113.9251,82.48737,0,82.48737,282.3421,67.22418,0.1283221,13.27045,13.59857,81,130.9233
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,38.91782,60.11267,47.30741,45.4414,45.4414,81,0,22.761,45.4414,85.64396,0,0,0,38.91782,0,0,35.5586,33.78067,145.105,188.1637,72.69849,0,72.69849,351.31,83.64507,0.1284275,49.98554,31.13425,81,227.0815
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,49.35152,66.41919,49.44783,12.20033,12.20033,0,-1,0,12.20033,404.5097,0,0,0,49.35152,12.84245,12.20033,0,0,72.40652,253.5924,36.50907,0,36.50907,385.9455,91.89161,0.1283638,13.42036,39.48122,0,302.9439
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,50.07264,69.74349,52.10777,3.977963,3.977963,0,0,0,3.977963,1258.751,9.987858,0,0,50.07264,4.18733,3.977963,0,0,35.89745,286.4505,35.89745,0,35.89745,420.0009,100,0.1283011,4.37576,40.05811,0,336.5232
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,49.51316,72.49892,54.70536,31.05677,31.05677,0,0,0,31.05677,159.4279,16.82182,0,0,49.51316,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1283011,34.16245,39.61053,0,368.2714
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,48.77846,74.88598,57.0432,0,0,0,0,0,0,0,48.77846,0,0,48.77846,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283011,0,39.02277,0,367.5367
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,34.36974,71.58772,59.31869,0,0,0,0,0,0,0,34.36974,0,0,34.36974,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283011,0,27.49579,0,353.128
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,31.95282,71.92753,60.49281,11.28574,11.28574,0,-1,0,11.28574,283.1257,20.0731,0,0,31.95282,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1283011,12.41431,25.56226,0,350.7111
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,35.11389,73.62214,60.89803,40.85175,40.85175,0,-1,0,40.85175,85.95443,0,0,0,35.11389,43.00184,40.85175,0,0,0,318.7582,0,7.887952,-7.887952,411.6862,98.02033,0.1283011,44.93692,28.09111,0,353.8721
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.10717,69.86362,61.3656,35.00389,35.00389,0,-1,0,35.00389,68.86996,0,0,0,24.10717,36.84621,35.00389,0,0,8.764392,310.8703,0,12.73903,-12.73903,398.2581,94.82317,0.1283011,38.50429,19.28574,0,334.9774
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.66586,63.46325,60.54476,25.81852,25.81852,0,-1,0,25.81852,33.56451,0,0,0,8.66586,27.17739,25.81852,0,0,22.91887,298.1312,0,18.51153,-18.51153,378.7452,90.17725,0.1283011,28.40037,6.932688,0,306.7971
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.765391,59.05373,58.47707,0,0,0,-1,0,0,0,0,0,0,1.765391,0,0,0,0,43.48724,279.6197,1.765391,0,1.765391,380.42,90.57601,0.128298,0,1.412313,0,281.3851
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,56.57563,56.57563,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,41.72185,281.2086,0,29.48227,-29.48227,349.343,83.17673,0.128298,30.80897,0,0,281.2086
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,54.85083,54.85083,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,74.47992,251.7263,0,72.31579,-72.31579,273.1154,65.02736,0.128298,89.51944,0,0,251.7263
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.8308,179.4105,0,0,0,273.1154,65.02736,0.128298,0,0,0,179.4105
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,51.57786,51.57786,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,154.8308,179.4105,0,1.956166,-1.956166,271.0535,64.53641,0.128298,2.044194,0,0,179.4105
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,50.58038,50.58038,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,157.0043,177.4543,0,3.623459,-3.623459,267.234,63.62702,0.128298,3.786515,0,0,177.4543
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.85305,49.85305,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,161.0304,173.8309,0,42.23001,-42.23001,222.7197,53.02839,0.128298,44.13036,0,0,173.8309
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,49.01143,49.01143,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,207.9526,131.6009,0,12.4134,-12.4134,209.6348,49.91294,0.128298,12.97201,0,0,131.6009
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,48.45035,48.45035,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,221.7453,119.1875,0,25.63992,-25.63992,182.6079,43.47799,0.128298,26.79372,0,0,119.1875
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.95161,47.95161,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,250.2341,93.54755,0,9.730108,-9.730108,172.3515,41.03599,0.128298,10.16796,0,0,93.54755
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,47.43209,47.43209,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,261.0453,83.81744,0,28.39904,-28.39904,142.4163,33.90857,0.128298,29.677,0,0,83.81744
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.93336,46.93336,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,292.5998,55.41839,0,31.24171,-31.24171,109.4846,26.06772,0.128298,32.64758,0,0,55.41839
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9270257,47.00507,46.72555,26.73818,26.73818,81,0,22.761,26.73818,3.467049,0,0,0,0.9270257,0,0,54.26182,51.54873,327.3128,24.17669,52.47576,0,52.47576,159.2675,37.92076,0.1284171,29.412,0.7416206,81,25.10371
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.66065,50.27171,46.37228,0,0,72.31579,0,20.56389,0,0,0,0,0,12.66065,0,0,72.31579,68.7,274.8371,71.40487,81.36065,0,81.36065,236.453,56.29822,0.128474,0,10.12852,81,84.06551
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,35.65646,59.01374,47.36975,33.68288,33.68288,81,0,22.761,33.68288,105.8593,0,0,0,35.65646,0,0,47.31712,44.95126,193.4764,144.6294,80.60772,0,80.60772,312.9242,74.50561,0.1285651,37.05117,28.52517,81,180.2859
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,29.93682,59.36163,49.56212,31.34713,31.34713,0,-1,0,31.34713,95.50101,0,0,0,29.93682,32.99697,31.34713,0,0,112.8687,217.1764,0,3.060151,-3.060151,309.6985,73.73759,0.1285651,34.48184,23.94946,0,247.1132
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,45.92516,68.25523,52.25323,82.57185,82.57185,81,0,22.761,82.57185,55.61842,0,0,0,45.92516,1.654573,1.571845,0,0,116.2689,214.1162,44.27058,0,44.27058,351.6973,83.73728,0.1286481,90.82903,36.74013,81,260.0414
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,66.03326,79.95137,54.85083,0,0,0,0,0,0,0,0,0,0,66.03326,0,0,0,0,71.99828,253.9598,66.03326,0,66.03326,414.3419,98.65264,0.1285332,0,52.82661,0,319.993
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,72.75215,86.20348,57.15749,25.07064,25.07064,0,0,0,25.07064,290.1886,40.39698,0,0,72.75215,26.39015,25.07064,0,0,5.965022,313.3897,5.965022,0,5.965022,420.0009,100,0.1285228,27.57771,58.20172,0,386.1418
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,58.6133,82.12239,59.46416,0,0,0,0,0,0,0,58.6133,0,0,58.6133,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1285228,0,46.89064,0,377.3715
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,58.51546,83.46716,60.6071,40.28464,40.28464,0,-1,0,40.28464,145.255,16.11057,0,0,58.51546,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1285228,44.31311,46.81237,0,377.2737
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,46.3308,78.41776,61.01233,11.41676,11.41676,0,-1,0,11.41676,405.8139,34.31316,0,0,46.3308,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1285228,12.55844,37.06464,0,365.089
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,29.58842,72.09165,61.49028,43.34573,43.34573,0,-1,0,43.34573,68.26145,0,7.105427E-15,0,29.58842,45.62708,43.34573,0,0,0,318.7582,0,16.03866,-16.03866,403.0946,95.97472,0.1285228,47.6803,23.67074,0,348.3466
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.355228,63.88131,60.72139,41.29757,41.29757,0,-1,0,41.29757,22.65322,0,7.105427E-15,0,9.355228,43.47112,41.29757,0,0,17.82073,302.7196,0,34.11589,-34.11589,367.1333,87.41251,0.1285228,45.42732,7.484183,0,312.0748
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.368869,59.03846,58.59137,35.07912,35.07912,0,-1,0,35.07912,3.902234,0,0,0,1.368869,36.92539,35.07912,0,0,55.72728,268.6037,0,35.55652,-35.55652,329.6534,78.48875,0.1285228,38.58703,1.095096,0,269.9725
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,56.65876,56.65876,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,95.23453,233.0471,0,6.674186,-6.674186,322.6182,76.81371,0.1285228,6.974524,0,0,233.0471
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.91317,54.91317,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,102.6503,226.373,0,13.22621,-13.22621,308.6766,73.49428,0.1285228,13.82139,0,0,226.373
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,53.18837,53.18837,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,117.3461,213.1468,0,19.6178,-19.6178,287.9976,68.57072,0.1285228,20.5006,0,0,213.1468
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.60903,51.60903,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,139.1436,193.529,0,30.99544,-30.99544,255.3255,60.79168,0.1285228,32.39023,0,0,193.529
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,50.61155,50.61155,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,173.583,162.5335,0,18.86237,-18.86237,235.4429,56.05771,0.1285228,19.71117,0,0,162.5335
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.88422,49.88422,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,194.5412,143.6712,0,40.82224,-40.82224,192.4124,45.8124,0.1285228,42.65924,0,0,143.6712
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,49.03222,49.03222,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,239.8992,102.8489,0,5.066536,-5.066536,187.0719,44.54083,0.1285228,5.29453,0,0,102.8489
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,48.48152,48.48152,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,245.5287,97.78239,0,27.15738,-27.15738,158.4454,37.72503,0.1285228,28.37947,0,0,97.78239
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.95161,47.95161,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,275.7036,70.625,0,10.83965,-10.83965,147.0195,35.00456,0.1285228,11.32743,0,0,70.625
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,47.46326,47.46326,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,287.7477,59.78535,0,9.492642,-9.492642,137.0133,32.62216,0.1285228,9.919811,0,0,59.78535
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.295,50.29271,0,0,0,137.0133,32.62216,0.1285228,0,0,0,50.29271
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.256266,47.13584,46.75672,10.03142,10.03142,0,0,0,10.03142,12.52331,0,0,0,1.256266,10.55939,10.03142,0,0,298.295,50.29271,0,9.303122,-9.303122,127.207,30.28732,0.1285228,11.03456,1.005013,0,51.54897
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.41637,50.25848,46.43462,8.043242,8.043242,0,0,0,8.043242,154.3702,0,0,0,12.41637,8.46657,8.043242,0,0,308.6318,40.98959,3.9498,0,3.9498,130.9541,31.17948,0.1285159,8.847566,9.933096,0,53.40596
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,16.82227,52.69675,47.43209,40.37662,40.37662,0,0,0,40.37662,41.6634,0,7.105427E-15,0,16.82227,42.5017,40.37662,0,0,304.682,44.54441,0,25.67943,-25.67943,103.8856,24.73462,0.1285159,44.41428,13.45782,0,61.36668
