Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,34.84134,61.19521,49.64525,53.62101,51.021,0,-1,0,51.021,68.28824,0,2.600011,34.44153,34.84134,53.70632,51.021,0,0,333.2147,18.86497,0,18.86497,-18.86497,84.00017,20,0.1285159,58.98312,27.87308,0,53.70632
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,24.53641,60.46017,52.36753,40.37295,40.37295,81,0,22.761,40.37295,60.77438,0,0,0,24.53641,0,0,40.62705,38.5957,354.1758,0,63.13211,0,63.13211,143.8925,34.26006,0.1286371,44.41024,19.62913,81,24.53641
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,16.88642,60.53761,54.96512,45.39214,45.39214,81,0,22.761,45.39214,37.20119,0,0,0,16.88642,0,0,35.60786,33.82747,291.0437,56.8189,50.71389,0,50.71389,192.004,45.71514,0.1287451,49.93135,13.50913,81,73.70531
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.12241,63.40369,57.30296,0,0,72.31579,0,20.56389,0,0,0,0,0,18.12241,0,0,72.31579,68.7,240.3298,102.4614,86.82241,0,86.82241,274.3709,65.32628,0.1287918,0,14.49793,81,120.5838
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,36.46035,72.74674,59.62001,0,0,72.31579,0,20.56389,0,0,0,0,0,36.46035,0,0,72.31579,68.7,153.5074,180.6016,105.1603,0,105.1603,374.1348,89.07954,0.1288065,0,29.16828,81,217.0619
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,33.22983,72.74745,60.78373,11.85505,11.85505,0,-1,0,11.85505,280.3011,0,0,0,33.22983,12.479,11.85505,0,0,48.34705,275.2459,20.75083,0,20.75083,393.8208,93.76666,0.1287705,13.04056,26.58387,0,308.4757
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,23.75556,69.54362,61.18896,8.906934,8.906934,0,-1,0,8.906934,266.7086,0,0,0,23.75556,9.37572,8.906934,0,0,27.59622,293.9216,14.37984,0,14.37984,407.4627,97.01473,0.1287456,9.797627,19.00445,0,317.6772
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,17.90096,67.87694,61.65653,3.48556,3.48556,0,-1,0,3.48556,513.5748,1.015563,0,0,17.90096,3.66901,3.48556,0,0,13.21638,306.8635,13.21638,0,13.21638,420.0009,100,0.1287227,3.834116,14.32076,0,324.7644
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.467452,63.70254,60.84608,53.97056,53.97056,0,-1,0,53.97056,15.68902,0,0,0,8.467452,56.81111,53.97056,0,0,0,318.7582,0,48.34366,-48.34366,369.0421,87.867,0.1287227,59.36761,6.773962,0,327.2257
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.274706,59.48205,58.73683,13.97037,13.97037,0,-1,0,13.97037,16.28236,0,1.776357E-15,0,2.274706,14.70565,13.97037,0,0,53.71518,270.4146,0,12.43095,-12.43095,355.9388,84.74716,0.1287227,15.36741,1.819765,0,272.6893
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,56.78344,56.78344,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,67.52734,257.9836,0,37.7412,-37.7412,316.1561,75.2751,0.1287227,39.43956,0,0,257.9836
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.96512,54.96512,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,109.462,220.2424,0,30.1337,-30.1337,284.3923,67.71233,0.1287227,31.48972,0,0,220.2424
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,53.24032,53.24032,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.9439,190.1087,0,19.92356,-19.92356,263.3911,62.71204,0.1287227,20.82012,0,0,190.1087
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,51.6402,51.6402,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,165.0812,170.1852,0,4.30249,-4.30249,258.8558,61.63222,0.1287227,4.496102,0,0,170.1852
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,50.67389,50.67389,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.8617,165.8827,0,27.50899,-27.50899,229.8588,54.72818,0.1287227,28.74689,0,0,165.8827
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4273,138.3737,0,0,0,229.8588,54.72818,0.1287227,0,0,0,138.3737
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.4273,138.3737,0,0,0,229.8588,54.72818,0.1287227,0,0,0,138.3737
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,48.54387,48.54387,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,200.4273,138.3737,0,25.61674,-25.61674,202.8564,48.29905,0.1287227,26.76949,0,0,138.3737
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,48.01395,48.01395,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.8903,112.7569,0,6.524429,-6.524429,195.9791,46.66159,0.1287227,6.818029,0,0,112.7569
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.1397,106.2325,0,0,0,195.9791,46.66159,0.1287227,0,0,0,106.2325
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.98531,46.98531,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,236.1397,106.2325,0,12.16472,-12.16472,183.1563,43.60856,0.1287227,12.71213,0,0,106.2325
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.388565,47.20713,46.78789,10.14615,10.14615,0,0,0,10.14615,13.68563,0,0,0,1.388565,10.68016,10.14615,0,0,249.656,94.06779,0,9.291595,-9.291595,173.3621,41.27662,0.1287227,11.16077,1.110852,0,95.45636
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.422298,48.72893,46.46579,15.78636,15.78636,0,0,0,15.78636,47.01717,0,1.776357E-15,0,7.422298,16.61722,15.78636,0,0,259.98,84.7762,0,9.194921,-9.194921,163.6698,38.96893,0.1287227,17.36499,5.937838,0,92.19849
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.30218,53.53786,47.46326,8.389714,8.389714,0,0,0,8.389714,230.0695,0,0,0,19.30218,8.831278,8.389714,0,0,270.1966,75.58128,10.4709,0,10.4709,173.6034,41.33406,0.1287045,9.228685,15.44174,0,94.88345
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,29.49158,59.39471,49.73876,36.05165,36.05165,0,-1,0,36.05165,81.80367,0,7.105427E-15,0,29.49158,37.94911,36.05165,0,0,259.7257,85.00509,0,8.457534,-8.457534,164.6884,39.21144,0.1287045,39.65682,23.59326,0,114.4967
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,38.33252,65.58609,52.48182,20.51887,20.51887,0,0,0,20.51887,186.8159,0,0,0,38.33252,21.59881,20.51887,0,0,269.123,76.54755,16.73371,0,16.73371,180.5634,42.99119,0.1286755,22.57076,30.66602,0,114.8801
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,18.87288,61.37477,55.11059,6.555542,6.555542,0,0,0,6.555542,287.892,0,0,0,18.87288,6.900571,6.555542,0,0,252.3893,91.60789,11.97231,0,11.97231,191.9213,45.69545,0.1286548,7.211097,15.09831,0,110.4808
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,11.78355,61.33776,57.42764,0,0,0,0,0,0,0,0,0,0,11.78355,0,0,0,0,240.4169,102.383,11.78355,0,11.78355,203.1002,48.35708,0.1286344,0,9.42684,0,114.1665
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,24.43399,68.28073,59.76548,34.10494,34.10494,0,0,0,34.10494,71.64355,0,0,0,24.43399,35.89994,34.10494,0,0,228.6334,112.9882,0,11.46595,-11.46595,191.014,45.47943,0.1286344,37.51543,19.54719,0,137.4221
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.06239,65.06892,60.96037,3.539213,3.539213,0,-1,0,3.539213,340.8211,0,0,0,12.06239,3.725487,3.539213,0,0,241.3733,101.5222,8.336898,0,8.336898,198.9231,47.36254,0.12862,3.893134,9.649908,0,113.5846
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,15.68163,66.71785,61.31364,0,0,0,-1,0,0,0,0,0,0,15.68163,0,0,0,0,233.0364,109.0254,15.68163,0,15.68163,213.8,50.90465,0.1285928,0,12.5453,0,124.7071
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.20138,67.08564,61.83316,0.1247033,0.1247033,0,-1,0,0.1247033,12190.04,0,0,0,15.20138,0.1312666,0.1247033,0,0,217.3548,123.1389,15.07011,0,15.07011,228.0967,54.30864,0.1285667,0.1371736,12.1611,0,138.3403
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.225923,62.42525,61.01233,39.04628,39.04628,0,-1,0,39.04628,10.82285,0,7.105427E-15,0,4.225923,41.10135,39.04628,0,0,202.2847,136.702,0,36.87543,-36.87543,189.2266,45.05386,0.1285667,42.95091,3.380738,0,140.9279
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.17433,59.56386,58.85112,65.01453,65.01453,0,-1,0,65.01453,3.344376,0,0,2.815983,2.17433,68.43635,65.01453,0,0,243.2574,99.82656,0,66.26202,-66.26202,119.3803,28.42382,0.1285667,71.51598,1.739464,0,102.0009
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.86656,56.86656,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,316.8819,33.56454,0,24.06121,-24.06121,94.01756,22.38509,0.1285667,25.14396,0,0,33.56454
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,55.05864,55.05864,46.40465,9.028172,0,-1,0,9.028172,0,0,37.37648,42.01694,0,9.503339,9.028172,0,0,343.6165,9.503339,0,9.503339,-9.503339,84.00017,20,0.1285667,51.04511,0,0,9.503339
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,53.30266,53.30266,72.87856,0,0,-1,0,0,0,0,72.87856,80.16642,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,80.16642,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,51.69215,51.69215,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,50.70506,50.70506,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.96735,49.96735,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,49.12572,49.12572,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,48.59582,48.59582,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,48.0763,48.0763,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,47.51522,47.51522,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1285667,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,47.04765,47.04765,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1286603,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.399373,47.26249,46.83984,14.21667,14.21667,81,0,22.761,14.21667,9.843189,0,0,0,1.399373,0,0,66.78333,63.44417,312.5974,37.42052,64.84354,0,64.84354,184.9608,44.03821,0.1287776,15.63833,1.119499,81,38.81989
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,16.82733,51.72962,46.49696,48.44209,48.44209,81,0,22.761,48.44209,34.73701,0,0,0,16.82733,0,0,32.55791,30.93002,247.7539,95.7797,47.75735,0,47.75735,230.2674,54.82547,0.1288782,53.2863,13.46186,81,112.607
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,36.32362,59.40927,47.51522,34.5968,34.5968,81,0,22.761,34.5968,104.9913,0,0,0,36.32362,0,0,46.4032,44.08304,199.9966,138.7613,80.40667,0,80.40667,306.5479,72.98745,0.1289683,38.05648,29.0589,81,175.0849
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,53.232,68.4235,49.85305,0,0,0,-1,0,0,0,0,0,0,53.232,0,0,0,0,119.5899,211.1273,53.232,0,53.232,357.0482,85.01131,0.1288763,0,42.5856,0,264.3593
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,60.94574,74.92771,52.62729,57.8968,57.8968,0,0,0,57.8968,105.2662,0,0,0,60.94574,60.944,57.8968,0,0,66.3579,259.0361,0.001741604,0,0.001741604,357.0499,85.0117,0.1288763,63.68648,48.75659,0,319.9818
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,65.77267,80.36944,55.28722,20.64212,20.64212,0,0,0,20.64212,318.6333,0,0,0,65.77267,21.72855,20.64212,0,0,66.35616,259.0377,44.04413,0,44.04413,398.8338,94.96024,0.1288003,22.70633,52.61814,0,324.8104
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,79.82803,90.71815,57.65623,66.64052,66.64052,20.25,0,7.39125,66.64052,119.789,8.683871,0,0,79.82803,48.83213,46.39052,0,0,22.31203,298.6774,22.31203,0,22.31203,420.0009,100,0.1287618,73.30457,63.86243,81,378.5054
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,80.45451,94.29369,59.96289,15.77034,15.77034,0,0,0,15.77034,510.1635,63.85415,0,0,80.45451,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1287618,17.34737,64.3636,0,399.2127
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,73.83103,92.12589,61.18896,15.05117,15.05117,0,-1,0,15.05117,490.5335,57.9877,0,0,73.83103,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1287618,16.55629,59.06483,0,392.5893
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,60.4466,85.5495,61.54223,9.853387,9.853387,0,-1,0,9.853387,613.4601,50.07462,0,0,60.4466,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1287618,10.83873,48.35728,0,379.2048
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,35.26532,74.98109,62.07214,6.186581,6.186581,0,-1,0,6.186581,570.0292,28.75313,0,0,35.26532,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1287618,6.805239,28.21225,0,354.0235
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.08643,67.81853,61.18896,0,0,0,-1,0,0,0,19.08643,0,0,19.08643,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1287618,0,15.26915,0,337.8447
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,1.983568,59.67847,59.02776,27.83154,27.83154,0,-1,0,27.83154,7.127051,0,3.552714E-15,0,1.983568,29.29636,27.83154,0,0,0,318.7582,0,27.31279,-27.31279,391.2106,93.1452,0.1287618,30.6147,1.586855,0,320.7418
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34755,291.4454,0,0,0,391.2106,93.1452,0.1287618,0,0,0,291.4454
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34755,291.4454,0,0,0,391.2106,93.1452,0.1287618,0,0,0,291.4454
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,53.38578,53.38578,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.34755,291.4454,0,54.80993,-54.80993,333.4359,79.38934,0.1287618,57.27637,0,0,291.4454
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,51.78566,51.78566,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.24746,236.6355,0,32.08632,-32.08632,299.614,71.33651,0.1287618,33.5302,0,0,236.6355
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,50.78819,50.78819,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8989,204.5492,0,6.961823,-6.961823,292.2755,69.58927,0.1287618,7.275106,0,0,204.5492
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,50.02969,50.02969,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.6343,197.5874,0,11.0127,-11.0127,280.6671,66.82537,0.1287618,11.50827,0,0,197.5874
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,49.17768,49.17768,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.8706,186.5747,0,24.25588,-24.25588,255.0992,60.73778,0.1287618,25.34739,0,0,186.5747
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8216,162.3188,0,0,0,255.0992,60.73778,0.1287618,0,0,0,162.3188
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8216,162.3188,0,0,0,255.0992,60.73778,0.1287618,0,0,0,162.3188
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,47.57756,47.57756,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.8216,162.3188,0,47.07342,-47.07342,205.4795,48.92358,0.1287618,49.19172,0,0,162.3188
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,47.10999,47.10999,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.1254,115.2454,0,22.79833,-22.79833,181.4479,43.20179,0.1287618,23.82426,0,0,115.2454
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.022069,47.17954,46.87101,12.1539,12.1539,0,0,0,12.1539,8.409385,0,3.552714E-15,0,1.022069,12.79358,12.1539,0,0,251.4569,92.44704,0,11.77151,-11.77151,169.0396,40.24745,0.1287618,13.36929,0.8176548,0,93.4691
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,15.94946,51.50113,46.54891,0,0,0,0,0,0,0,0,0,0,15.94946,0,0,0,0,264.5363,80.67552,15.94946,0,15.94946,184.1706,43.85006,0.1287343,0,12.75957,0,96.62498
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,36.00428,59.36333,47.57756,37.80839,37.80839,0,0,0,37.80839,95.22829,7.105427E-15,0,0,36.00428,39.79831,37.80839,0,0,248.5869,95.03004,0,3.794025,-3.794025,180.1714,42.89786,0.1287343,41.58923,28.80343,0,131.0343
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,55.69648,69.55735,49.96735,17.35512,17.35512,0,-1,0,17.35512,320.9224,0,0,0,55.69648,18.26855,17.35512,0,0,252.8025,91.23602,37.42793,0,37.42793,215.6786,51.35195,0.1286698,19.09064,44.55718,0,146.9325
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,59.87375,74.63273,52.77275,34.54618,34.54618,0,0,0,34.54618,173.3151,0,0,0,59.87375,36.3644,34.54618,0,0,215.3745,124.9212,23.50935,0,23.50935,237.9816,56.66216,0.1286294,38.00079,47.899,0,184.7949
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,57.62212,76.85594,55.46386,15.88094,15.88094,0,0,0,15.88094,362.8383,0,0,0,57.62212,16.71678,15.88094,0,0,191.8652,146.0796,40.90534,0,40.90534,276.7878,65.90172,0.1285591,17.46903,46.09769,0,203.7017
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,61.04019,81.27394,57.83287,40.38317,40.38317,0,0,0,40.38317,151.1525,0,0,0,61.04019,42.50861,40.38317,0,0,150.9598,182.8944,18.53159,0,18.53159,294.3684,70.08757,0.1285272,44.42149,48.83215,0,243.9346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,59.63581,83.50691,60.20187,0,0,0,0,0,0,0,0,0,0,59.63581,0,0,0,0,132.4283,199.5728,59.63581,0,59.63581,350.9439,83.5579,0.1284249,0,47.70865,0,259.2086
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,60.17356,85.19751,61.3656,23.21616,23.21616,0,-1,0,23.21616,259.1882,0,0,0,60.17356,24.43807,23.21616,0,0,72.79243,253.245,35.73549,0,35.73549,384.8456,91.62971,0.1283636,25.53778,48.13885,0,313.4186
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,58.07587,84.68974,61.78121,10.50301,10.50301,0,-1,0,10.50301,552.9452,9.963134,0,0,58.07587,11.0558,10.50301,0,0,37.05694,285.407,37.05694,0,37.05694,420.0009,100,0.1283002,11.55331,46.4607,0,343.4828
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,42.25287,78.0816,62.24878,32.47963,32.47963,0,-1,0,32.47963,130.0903,8.063783,0,0,42.25287,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1283002,35.7276,33.8023,0,361.0111
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,18.34987,67.73553,61.3656,32.64566,32.64566,0,-1,0,32.64566,56.20922,0,0,0,18.34987,34.36386,32.64566,0,0,0,318.7582,0,16.01398,-16.01398,403.1206,95.98091,0.1283002,35.91023,14.6799,0,337.1081
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.001612,59.89317,59.23557,8.552386,8.552386,0,-1,0,8.552386,23.40413,0,1.776357E-15,0,2.001612,9.002512,8.552386,0,0,17.79332,302.7442,0,7.0009,-7.0009,395.741,94.22386,0.1283002,9.407625,1.60129,0,304.7458
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,57.15749,57.15749,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,25.57209,295.7433,0,38.65006,-38.65006,355.0003,84.5237,0.1283002,40.38931,0,0,295.7433
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,55.28722,55.28722,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,68.5166,257.0933,0,10.31205,-10.31205,344.1304,81.93565,0.1283002,10.7761,0,0,257.0933
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.97444,246.7812,0,0,0,344.1304,81.93565,0.1283002,0,0,0,246.7812
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.89996,51.89996,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.97444,246.7812,0,2.537454,-2.537454,341.4557,81.29882,0.1283002,2.65164,0,0,246.7812
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.90248,50.90248,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,82.79383,244.2438,0,0.4685136,-0.4685136,340.9619,81.18123,0.1283002,0.4895967,0,0,244.2438
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,50.14399,50.14399,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,83.31441,243.7753,0,34.44778,-34.44778,304.6507,72.53574,0.1283002,35.99792,0,0,243.7753
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,49.27119,49.27119,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,121.5897,209.3275,0,15.84368,-15.84368,287.95,68.55939,0.1283002,16.55664,0,0,209.3275
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,48.71011,48.71011,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,139.1938,193.4838,0,7.365917,-7.365917,280.1856,66.71074,0.1283002,7.697383,0,0,193.4838
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,48.19059,48.19059,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,147.3781,186.1179,0,16.20207,-16.20207,263.1072,62.64444,0.1283002,16.93117,0,0,186.1179
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,47.62951,47.62951,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,165.3804,169.9158,0,15.19072,-15.19072,247.0947,58.83197,0.1283002,15.8743,0,0,169.9158
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.16195,47.16195,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,182.259,154.7251,0,31.1753,-31.1753,214.2331,51.00778,0.1283002,32.57819,0,0,154.7251
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.356798,47.34336,46.93336,34.71851,34.71851,0,0,0,34.71851,3.907997,0,0,0,1.356798,36.5458,34.71851,0,0,216.8983,123.5498,0,35.189,-35.189,177.1406,42.17625,0.1283002,38.19036,1.085438,0,124.9066
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.28992,51.67498,46.61125,0,0,0,0,0,0,0,0,0,0,16.28992,0,0,0,0,255.9971,88.3608,16.28992,0,16.28992,192.5946,45.85577,0.1282723,0,13.03194,0,104.6507
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,40.71784,61.15496,47.66068,14.73824,14.73824,0,0,0,14.73824,276.2734,0,0,0,40.71784,15.51394,14.73824,0,0,239.7072,103.0217,25.20391,0,25.20391,216.5051,51.54874,0.1282292,16.21206,32.57428,0,143.7396
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,63.79667,73.12484,50.09203,70.22178,68.7,0,-1,0,68.7,92.86269,0,1.521779,8.543957,63.79667,72.31579,68.7,0,0,214.5033,125.7052,0,8.519123,-8.519123,207.5252,49.41066,0.1282292,77.24396,51.03733,0,189.5019
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,71.46519,80.158,52.94939,37.06856,37.06856,0,0,0,37.06856,192.7919,0,0,0,71.46519,39.01954,37.06856,0,0,223.969,117.1861,32.44566,0,32.44566,238.3058,56.73937,0.1281738,40.77542,57.17216,0,188.6513
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,79.72907,87.95543,55.67167,47.66659,47.66659,0,0,0,47.66659,167.2641,0,0,0,79.72907,50.17535,47.66659,0,0,191.5233,146.3872,29.55372,0,29.55372,266.343,63.41486,0.1281233,52.43325,63.78326,0,226.1163
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,70.80917,86.34242,58.04067,0,0,0,0,0,0,0,0,0,0,70.80917,0,0,0,0,161.9696,172.9856,70.80917,0,70.80917,333.5184,79.409,0.1280026,0,56.64734,0,243.7947
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,57.08756,82.51468,60.37851,22.11208,22.11208,0,0,0,22.11208,258.1737,0,0,0,57.08756,23.27587,22.11208,0,0,91.16045,236.7138,33.81169,0,33.81169,365.595,87.04626,0.127945,24.32328,45.67005,0,293.8014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,56.66751,83.801,61.60458,22.85834,22.85834,0,-1,0,22.85834,247.9074,0,0,0,56.66751,24.06141,22.85834,0,0,57.34876,267.1443,32.60609,0,32.60609,396.5279,94.41121,0.1278895,25.14417,45.334,0,323.8119
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,35.1425,74.86239,62.0098,8.009946,8.009946,0,-1,0,8.009946,438.7358,1.968312,0,0,35.1425,8.431522,8.009946,0,0,24.74267,296.4898,24.74267,0,24.74267,420.0009,100,0.1278475,8.810941,28.114,0,331.6323
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,30.96039,73.70313,62.47737,16.00557,16.00557,0,-1,0,16.00557,193.4352,14.11243,0,0,30.96039,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1278475,17.60612,24.76831,0,349.7186
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.12749,66.109,61.60458,0.006309424,0.006309424,0,-1,0,0.006309424,208061.6,13.12085,0,0,13.12749,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1278475,0.006940367,10.50199,0,331.8857
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.866127,60.02586,59.4122,21.99985,21.99985,0,-1,0,21.99985,8.482455,0,3.552714E-15,0,1.866127,23.15773,21.99985,0,0,0,318.7582,0,21.2916,-21.2916,397.5575,94.65636,0.1278475,24.19983,1.492902,0,320.6244
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,57.33413,57.33413,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.65734,297.4666,0,27.82531,-27.82531,368.2271,87.67294,0.1278475,29.07745,0,0,297.4666
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.40152,55.40152,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.57435,269.6413,0,22.4496,-22.4496,344.5631,82.03867,0.1278475,23.45984,0,0,269.6413
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,53.62476,53.62476,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.51836,247.1917,0,6.570263,-6.570263,337.6374,80.3897,0.1278475,6.865925,0,0,247.1917
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.98308,51.98308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.81865,240.6214,0,0,0,337.6374,80.3897,0.1278475,0,0,0,240.6214
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.99599,50.99599,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.81865,240.6214,0,13.61619,-13.61619,323.2847,76.9724,0.1278475,14.22892,0,0,240.6214
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,50.20633,50.20633,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.9477,227.0052,0,1.240376,-1.240376,321.9772,76.66109,0.1278475,1.296193,0,0,227.0052
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,49.32314,49.32314,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.3259,225.7649,0,45.38893,-45.38893,274.1331,65.26966,0.1278475,47.43143,0,0,225.7649
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,48.77245,48.77245,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.7581,180.3759,0,25.90607,-25.90607,246.8257,58.76791,0.1278475,27.07184,0,0,180.3759
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.24255,48.24255,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.5426,154.4699,0,20.72104,-20.72104,224.9838,53.56747,0.1278475,21.65349,0,0,154.4699
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,47.69185,47.69185,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.566,133.7488,0,11.51395,-11.51395,212.8471,50.67777,0.1278475,12.03208,0,0,133.7488
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,47.22429,47.22429,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.3593,122.2349,0,3.222831,-3.222831,209.4499,49.86892,0.1278475,3.367859,0,0,122.2349
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.270612,47.36934,46.98531,7.120798,7.120798,0,0,0,7.120798,17.84368,0,8.881784E-16,0,1.270612,7.495576,7.120798,0,0,221.9402,119.0121,0,6.224964,-6.224964,202.8882,48.30662,0.1278475,7.832878,1.01649,0,120.2827
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.07611,52.64141,46.6736,52.3695,52.3695,0,0,0,52.3695,36.42598,0,7.105427E-15,0,19.07611,55.12579,52.3695,0,0,228.8568,112.7871,0,36.04969,-36.04969,164.8885,39.25909,0.1278475,57.60645,15.26088,0,131.8632
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,36.05037,59.53803,47.72302,36.85159,36.85159,0,0,0,36.85159,97.82582,0,0,0,36.05037,38.79115,36.85159,0,0,268.912,76.73741,0,2.740776,-2.740776,161.9995,38.57122,0.1278475,40.53675,28.8403,0,112.7878
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,60.10448,71.67577,50.20633,0,0,0,-1,0,0,0,0,0,0,60.10448,0,0,0,0,271.9573,73.99664,60.10448,0,60.10448,219.0196,52.14742,0.1277454,0,48.08359,0,134.1011
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,63.86668,76.79414,53.09485,20.75638,20.75638,0,0,0,20.75638,307.6965,0,0,0,63.86668,21.84883,20.75638,0,0,211.8528,128.0907,42.01785,0,42.01785,258.8812,61.63826,0.1276742,22.83202,51.09334,0,191.9574
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,78.63575,87.59724,55.8483,49.33498,49.33498,0,0,0,49.33498,159.3915,0,0,0,78.63575,51.93155,49.33498,0,0,169.835,165.9067,26.7042,0,26.7042,284.2151,67.67011,0.1276289,54.26847,62.9086,0,244.5425
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,82.73558,93.22655,58.23809,4.870931,4.870931,0,0,0,4.870931,1698.558,0,0,0,82.73558,5.127295,4.870931,0,0,143.1308,189.9405,77.60828,0,77.60828,357.8407,85.2,0.1274976,5.358024,66.18847,0,272.6761
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,74.82841,91.98846,60.66944,11.01495,11.01495,0,0,0,11.01495,679.3349,0,0,0,74.82841,11.59469,11.01495,0,0,65.5225,259.788,63.23372,0,63.23372,417.8295,99.48302,0.1273908,12.11645,59.86273,0,334.6164
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,68.55953,90.16033,61.8955,44.11586,44.11586,0,-1,0,44.11586,155.4079,19.83301,0,0,68.55953,46.43775,44.11586,0,0,2.288779,316.6983,2.288779,0,2.288779,420.0009,100,0.127387,48.52745,54.84763,0,385.2579
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,40.25194,77.23517,62.24878,38.34624,38.34624,0,-1,0,38.34624,104.9697,0,0,0,40.25194,40.36446,38.34624,0,0,0,318.7582,0,0.1125281,-0.1125281,419.8822,99.97176,0.127387,42.18087,32.20155,0,359.0102
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,34.23952,75.27764,62.71635,24.36002,24.36002,0,-1,0,24.36002,140.5562,8.472361,0,0,34.23952,25.64212,24.36002,0,0,0.1250312,318.6457,0.1250312,0,0.1250312,420.0009,100,0.1273868,26.79602,27.39161,0,352.8852
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.25247,67.77176,61.78121,38.62798,38.62798,0,-1,0,38.62798,44.66315,0,0,0,17.25247,40.66103,38.62798,0,0,0,318.7582,0,23.40855,-23.40855,395.326,94.12506,0.1273868,42.49077,13.80198,0,336.0107
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.708849,60.15126,59.58884,4.836767,4.836767,0,-1,0,4.836767,35.3304,0,0,0,1.708849,5.091334,4.836767,0,0,26.0095,295.3497,0,3.382485,-3.382485,391.7606,93.27615,0.1273868,5.320444,1.367079,0,297.0585
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,57.44842,57.44842,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,29.76782,291.9672,0,0.07662467,-0.07662467,391.6798,93.25692,0.1273868,0.08007278,0,0,291.9672
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,55.49503,55.49503,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.85296,291.8906,0,38.71127,-38.71127,350.8746,83.5414,0.1273868,40.45327,0,0,291.8906
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,53.70789,53.70789,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.86548,253.1793,0,20.01458,-20.01458,329.7773,78.51826,0.1273868,20.91524,0,0,253.1793
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,52.04543,52.04543,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,95.1039,233.1647,0,16.59787,-16.59787,312.2817,74.35263,0.1273868,17.34478,0,0,233.1647
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,51.04795,51.04795,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,113.546,216.5668,0,32.30206,-32.30206,278.2323,66.24565,0.1273868,33.75565,0,0,216.5668
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,50.26867,50.26867,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,149.4371,184.2648,0,18.991,-18.991,258.214,61.47941,0.1273868,19.8456,0,0,184.2648
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,49.38549,49.38549,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,170.5383,165.2738,0,31.27703,-31.27703,225.2451,53.62969,0.1273868,32.68449,0,0,165.2738
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.80362,48.80362,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,205.2905,133.9967,0,32.6451,-32.6451,190.8342,45.43662,0.1273868,34.11413,0,0,133.9967
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,48.27372,48.27372,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,241.5629,101.3517,0,32.34996,-32.34996,156.7343,37.31762,0.1273868,33.80571,0,0,101.3517
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.72302,47.72302,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,277.5073,69.00169,0,19.34431,-19.34431,136.3436,32.46271,0.1273868,20.2148,0,0,69.00169
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,47.22429,47.22429,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,299.0009,49.65738,0,12.33416,-12.33416,123.3423,29.36716,0.1273868,12.88919,0,0,49.65738
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.243911,47.36124,46.98531,29.55637,29.55637,0,0,0,29.55637,4.208605,0,3.552714E-15,0,1.243911,31.11196,29.55637,0,0,312.7056,37.32323,0,29.86805,-29.86805,91.85861,21.87105,0.1273868,32.512,0.9951285,0,38.56714
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.01928,52.6229,46.6736,5.162706,5.162706,0,0,0,5.162706,368.3974,0,0,0,19.01928,5.434427,5.162706,0,0,345.8923,7.455173,13.58485,0,13.58485,104.7463,24.93955,0.1273639,5.678977,15.21542,0,26.47445
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,32.15859,58.2199,47.77498,38.43821,38.43821,81,0,22.761,38.43821,83.66307,0,0,0,32.15859,0,0,42.56179,40.4337,332.3074,19.68154,72.59229,0,72.59229,173.6134,41.33644,0.1274675,42.28203,25.72687,81,51.84013
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,49.44596,67.45011,50.32062,46.24535,46.24535,0,-1,0,46.24535,106.9209,0,0,0,49.44596,48.67932,46.24535,0,0,259.7151,85.0146,0.7666407,0,0.7666407,174.3407,41.50961,0.1274662,50.86989,39.55677,0,134.4606
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,60.61094,75.591,53.30266,42.99913,42.99913,0,0,0,42.99913,140.9585,0,0,0,60.61094,45.26225,42.99913,0,0,258.9485,85.70457,15.34869,0,15.34869,188.9018,44.97652,0.1274403,47.29905,48.48875,0,146.3155
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,74.368,85.6737,56.10806,85.81429,85.81429,81,0,22.761,85.81429,86.66155,0,0,0,74.368,5.067677,4.814293,0,0,243.5998,99.51839,69.30032,0,69.30032,254.6458,60.62984,0.1275493,94.39572,59.4944,81,173.8864
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,70.9415,87.01691,58.50824,44.81397,44.81397,81,0,22.761,44.81397,158.3022,0,0,0,70.9415,0,0,36.18603,34.37673,174.2995,161.8887,105.3182,0,105.3182,354.5594,84.41875,0.1275973,49.29537,56.7532,81,232.8302
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,54.11187,81.831,60.96037,22.45819,22.45819,0,0,0,22.45819,240.945,0,0,0,54.11187,23.6402,22.45819,0,0,68.98127,256.6751,30.47167,0,30.47167,383.4674,91.30159,0.1275461,24.70401,43.2895,0,310.787
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,59.73658,85.99656,62.18644,24.68825,24.68825,0,-1,0,24.68825,241.9637,0,0,0,59.73658,25.98763,24.68825,0,0,38.50959,284.0996,33.74895,0,33.74895,415.4845,98.92468,0.1274893,27.15707,47.78926,0,343.8362
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,59.19513,86.16603,62.53971,7.199224,7.199224,0,-1,0,7.199224,822.2432,46.85636,0,0,59.19513,7.578131,7.199224,0,0,4.760642,314.4736,4.760642,0,4.760642,420.0009,100,0.1274813,7.919147,47.35611,0,373.6688
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,40.77435,78.24247,62.94493,5.117033,5.117033,0,-1,0,5.117033,796.8358,35.38799,0,0,40.77435,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1274813,5.628736,32.61948,0,359.5326
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.15235,67.97424,62.0098,43.15353,43.15353,0,-1,0,43.15353,39.74726,0,0,0,17.15235,45.42477,43.15353,0,0,0,318.7582,0,28.27242,-28.27242,390.1991,92.90436,0.1274813,47.46888,13.72188,0,335.9106
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.707371,60.38025,59.81743,40.12138,40.12138,0,-1,0,40.12138,4.255515,0,1.421085E-14,0,1.707371,42.23303,40.12138,0,0,31.4138,290.4858,0,40.52566,-40.52566,347.4813,82.73347,0.1274813,44.13351,1.365897,0,292.1932
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,57.65623,57.65623,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,76.44231,249.9601,0,58.61118,-58.61118,285.6997,68.0236,0.1274813,61.24868,0,0,249.9601
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,55.67167,55.67167,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,141.5658,191.349,0,45.80926,-45.80926,237.4125,56.52667,0.1274813,47.87068,0,0,191.349
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,53.83257,53.83257,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,192.465,145.5397,0,71.08476,-71.08476,162.4826,38.68625,0.1274813,74.28358,0,0,145.5397
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.15972,52.15972,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,271.4481,74.45494,0,31.6718,-31.6718,129.0976,30.73745,0.1274813,33.09703,0,0,74.45494
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.17263,51.17263,45.29887,40.64398,0,-1,0,40.64398,0,0,4.654884,9.184771,0,42.78314,40.64398,0,0,306.639,42.78314,0,42.78314,-42.78314,84.00017,20,0.1274813,49.82875,0,0,42.78314
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,50.35179,50.35179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274813,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,49.44783,49.44783,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274813,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.85558,48.85558,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274813,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,48.33606,48.33606,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274813,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,47.7542,47.7542,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1274813,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,47.25546,47.25546,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1276,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7664055,47.24794,47.01648,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7664055,0,0,72.31579,68.7,300.6977,48.13029,69.46641,0,69.46641,200.6356,47.77028,0.127676,0,0.6131244,81,48.89669
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,21.47248,53.44796,46.69438,63.90025,63.90025,81,0,22.761,63.90025,33.60312,0,0,0,21.47248,0,0,17.09974,16.24476,231.2313,110.65,37.71724,0,37.71724,236.4173,56.28971,0.1277513,70.29028,17.17798,81,132.1225
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,42.51795,62.01223,47.83732,1.659807,1.659807,73.97559,0,20.98383,1.659807,2561.62,0,0,0,42.51795,0,0,72.31579,68.7,193.5141,144.5956,111.218,0,111.218,341.9279,81.41124,0.127763,1.825788,34.01436,81,187.1135
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,60.71635,72.24497,50.46609,58.10276,58.10276,0,-1,0,58.10276,104.4982,0,0,0,60.71635,61.1608,58.10276,0,0,82.29611,244.6917,0,0.4444411,-0.4444411,341.4594,81.2997,0.127763,63.91303,48.57308,0,305.4081
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,70.88789,80.58932,53.51047,0,0,0,0,0,0,0,0,0,0,70.88789,0,0,0,0,82.78994,244.2473,70.88789,0,70.88789,408.7096,97.31161,0.1276442,0,56.71031,0,315.1352
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,80.72762,89.38691,56.31587,16.95377,16.95377,0,0,0,16.95377,476.1634,50.97951,0,0,80.72762,17.84607,16.95377,0,0,11.90205,308.0464,11.90205,0,11.90205,420.0009,100,0.1276242,18.64914,64.58209,0,388.774
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,71.91912,87.869,58.768,0,0,0,0,0,0,0,71.91912,0,0,71.91912,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,0,57.5353,0,390.6773
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,67.9772,88.93385,61.18896,49.21861,49.21861,0,0,0,49.21861,138.1128,16.16813,0,0,67.9772,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,54.14048,54.38176,0,386.7354
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,49.92123,81.71418,62.47737,9.857065,9.857065,0,-1,0,9.857065,506.4512,39.54537,0,0,49.92123,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,10.84277,39.93698,0,368.6794
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,41.33703,78.35227,62.83064,21.38576,21.38576,0,-1,0,21.38576,193.2923,18.82571,0,0,41.33703,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,23.52433,33.06963,0,360.0952
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,30.57868,74.37909,63.23587,20.02336,20.02336,0,-1,0,20.02336,152.715,9.501455,0,0,30.57868,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,22.0257,24.46294,0,349.3369
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,16.45612,67.97099,62.24878,0,0,0,-1,0,0,0,16.45612,0,0,16.45612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,0,13.16489,0,335.2144
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.609558,60.55646,60.02524,0,0,0,-1,0,0,0,1.609558,0,0,1.609558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1276242,0,1.287646,0,320.3678
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.83287,57.83287,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1276242,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,55.78596,55.78596,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1276242,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.97803,53.97803,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1276242,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,52.2844,52.2844,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1276242,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,51.25576,51.25576,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1276242,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,50.43491,50.43491,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1276242,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,49.53095,49.53095,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1276242,26.2734,0,0,105.2437
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.91792,48.91792,34.67567,34.67567,0,-1,0,34.67567,0,0,0,0,0,36.5007,34.67567,0,0,265.1739,80.10173,0,36.5007,-36.5007,129.9597,30.94272,0.1276242,38.14323,0,0,80.10173
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,48.36723,48.36723,10.19888,10.19888,0,-1,0,10.19888,0,0,0,0,0,10.73567,10.19888,0,0,305.7302,43.60103,0,10.73567,-10.73567,118.6433,28.24835,0.1276242,11.21877,0,0,43.60103
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.77498,47.77498,42.37634,31.22209,0,-1,0,31.22209,0,0,11.15425,15.39188,0,32.86536,31.22209,0,0,317.6588,32.86536,0,32.86536,-32.86536,84.00017,20,0.1276242,46.61397,0,0,32.86536
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.30741,47.30741,27.48105,27.48105,81,0,22.761,27.48105,0,0,0,0,0,0,0,53.51894,50.843,354.1758,0,50.843,0,50.843,132.2341,31.48424,0.1277364,30.22916,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.18763,47.43793,47.07882,55.68884,55.68884,81,0,22.761,55.68884,2.132617,0,0,0,1.18763,0,0,25.31116,24.0456,303.3328,45.7587,25.23323,0,25.23323,156.1724,37.18383,0.1277916,61.25772,0.9501039,81,46.94633
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,16.75438,51.94286,46.72555,61.37194,61.37194,81,0,22.761,61.37194,27.29973,0,0,0,16.75438,0,0,19.62805,18.64665,278.0996,68.46861,35.40103,0,35.40103,189.7568,45.1801,0.1278633,67.50914,13.4035,81,85.22298
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,42.26388,61.98743,47.89966,52.11307,52.11307,81,0,22.761,52.11307,81.10034,0,0,0,42.26388,0,0,28.88693,27.44258,242.6985,100.3295,69.70646,0,69.70646,255.8861,60.92515,0.1279701,57.32438,33.8111,81,142.5934
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,59.83997,72.04446,50.61155,26.55647,26.55647,0,-1,0,26.55647,225.331,0,0,0,59.83997,27.95418,26.55647,0,0,172.9921,163.0653,31.88579,0,31.88579,286.1357,68.1274,0.1279168,29.21211,47.87197,0,222.9053
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,71.63911,81.20438,53.70789,53.87685,53.87685,0,0,0,53.87685,132.9683,0,0,0,71.63911,56.71247,53.87685,0,0,141.1063,191.7626,14.92665,0,14.92665,300.2963,71.49898,0.1278918,59.26453,57.31129,0,263.4017
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,81.04166,89.87788,56.54446,37.55798,37.55798,0,0,0,37.55798,215.7775,0,0,0,81.04166,39.53471,37.55798,0,0,126.1797,205.1965,41.50695,0,41.50695,339.6732,80.87442,0.1278224,41.31377,64.83333,0,286.2382
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,82.60484,94.22431,58.99659,23.19138,23.19138,0,0,0,23.19138,356.1877,0,0,0,82.60484,24.41198,23.19138,0,0,84.67271,242.5528,58.19286,0,58.19286,394.8799,94.01882,0.1277252,25.51052,66.08388,0,325.1576
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,71.83263,91.32901,61.42794,50.49633,50.49633,0,0,0,50.49633,142.2532,0,0,0,71.83263,53.15403,50.49633,0,0,26.47984,294.9264,18.6786,0,18.6786,412.5999,98.23788,0.127694,55.54597,57.46611,0,366.759
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,53.68989,83.73561,62.71635,32.55973,32.55973,0,-1,0,32.55973,164.8966,11.61525,0,0,53.68989,34.2734,32.55973,0,0,7.80124,311.7371,7.80124,0,7.80124,420.0009,100,0.127681,35.8157,42.95191,0,365.427
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,36.30038,76.49944,63.05923,7.072032,7.072032,0,-1,0,7.072032,513.2949,28.85614,0,0,36.30038,7.444244,7.072032,0,0,0,318.7582,0,0,0,420.0009,100,0.127681,7.779235,29.0403,0,355.0586
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,27.58296,73.45782,63.47484,57.78868,57.78868,0,-1,0,57.78868,47.73074,0,7.105427E-15,0,27.58296,60.83018,57.78868,0,0,0,318.7582,0,33.24722,-33.24722,384.9552,91.65582,0.127681,63.56754,22.06637,0,346.3412
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,13.4379,67.12171,62.47737,53.49758,53.49758,0,-1,0,53.49758,25.1187,0,7.105427E-15,0,13.4379,56.31324,53.49758,0,0,36.94136,285.511,0,42.87535,-42.87535,339.7606,80.89522,0.127681,58.84734,10.75032,0,298.9489
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.487579,60.74543,60.25383,17.11847,17.11847,0,-1,0,17.11847,8.689903,0,0,0,1.487579,18.01944,17.11847,0,0,84.58064,242.6357,0,16.53186,-16.53186,322.3345,76.74615,0.127681,18.83032,1.190063,0,244.1232
