Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,58.0095,58.0095,38.54568,38.54568,0,-1,0,38.54568,0,0,7.105427E-15,0,0,40.5744,38.54568,0,0,102.9494,226.1038,0,40.5744,-40.5744,279.5653,66.56303,0.127681,42.40025,0,0,226.1038
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.93143,55.93143,5.037515,5.037515,0,-1,0,5.037515,0,0,0,0,0,5.302647,5.037515,0,0,148.032,185.5294,0,5.302647,-5.302647,273.9758,65.23221,0.127681,5.541266,0,0,185.5294
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,54.09233,54.09233,1.438828,1.438828,0,-1,0,1.438828,0,0,0,0,0,1.514556,1.438828,0,0,153.9239,180.2267,0,1.514556,-1.514556,272.3794,64.8521,0.127681,1.582711,0,0,180.2267
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,52.3987,52.3987,25.75641,25.75641,0,-1,0,25.75641,0,0,3.552714E-15,0,0,27.11201,25.75641,0,0,155.6067,178.7122,0,27.11201,-27.11201,243.8008,58.04769,0.127681,28.33205,0,0,178.7122
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,51.37005,51.37005,45.66068,45.66068,0,-1,0,45.66068,0,0,7.105427E-15,0,0,48.06388,45.66068,0,0,185.7312,151.6002,0,48.06388,-48.06388,193.137,45.98491,0.127681,50.22675,0,0,151.6002
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,50.52843,50.52843,21.3051,21.3051,0,-1,0,21.3051,0,0,0,0,0,22.42642,21.3051,0,0,239.1355,103.5363,0,22.42642,-22.42642,169.4975,40.35646,0.127681,23.43561,0,0,103.5363
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.0537,81.10987,0,0,0,169.4975,40.35646,0.127681,0,0,0,81.10987
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.98026,48.98026,22.06699,22.06699,0,-1,0,22.06699,0,0,3.552714E-15,0,0,23.22841,22.06699,0,0,264.0537,81.10987,0,23.22841,-23.22841,145.0126,34.52674,0.127681,24.27369,0,0,81.10987
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,48.38801,48.38801,35.27539,35.27539,0,-1,0,35.27539,0,0,0,0,0,37.13199,35.27539,0,0,289.8631,57.88146,0,37.13199,-37.13199,105.872,25.20758,0.127681,38.80293,0,0,57.88146
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.80615,47.80615,26.88335,19.712,0,-1,0,19.712,0,0,7.171353,9.859689,0,20.74947,19.712,0,0,331.1208,20.74947,0,20.74947,-20.74947,84.00017,20,0.127681,29.57169,0,0,20.74947
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.127681,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.5412006,47.24226,47.07882,31.14135,31.14135,81,0,22.761,31.14135,1.737884,0,0,0,0.5412006,0,0,49.85865,47.36572,354.1758,0,47.90692,0,47.90692,129.4487,30.82105,0.127786,34.25549,0.4329605,81,0.5412006
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.025261,48.9012,46.75672,0,0,72.31579,0,20.56389,0,0,0,0,0,7.025261,0,0,72.31579,68.7,306.2689,43.11623,75.72526,0,75.72526,201.2879,47.92561,0.1278507,0,5.620209,81,50.14149
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,6.320624,49.87248,47.93083,11.51984,11.51984,81,0,22.761,11.51984,54.86729,0,0,0,6.320624,0,0,69.48016,66.00615,230.5436,111.269,72.32677,0,72.32677,269.9032,64.26253,0.1279527,12.67183,5.056499,81,117.5896
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,20.46483,57.33272,50.72585,28.64392,28.64392,0,-1,0,28.64392,71.44563,0,0,0,20.46483,30.15149,28.64392,0,0,158.2169,176.3631,0,9.686663,-9.686663,259.6925,61.83143,0.1279527,31.50831,16.37186,0,196.8279
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,10.3587,57.22631,53.88452,30.36664,30.36664,0,0,0,30.36664,34.1121,0,3.552714E-15,0,10.3587,31.96488,30.36664,0,0,168.9798,166.6764,0,21.60619,-21.60619,236.9176,56.40884,0.1279527,33.40331,8.286959,0,177.0351
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,5.553852,58.56032,56.75227,64.22502,64.22502,81,0,22.761,64.22502,8.647489,0,0,0,5.553852,0,0,16.77498,15.93623,192.9867,145.0702,21.49008,0,21.49008,257.3049,61.26294,0.1279976,70.64753,4.443081,81,150.6241
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,6.843426,61.47744,59.2044,55.40884,55.40884,81,0,22.761,55.40884,12.35078,0,0,0,6.843426,0,0,25.59116,24.3116,171.4966,164.4113,31.15502,0,31.15502,286.8611,68.30013,0.1280631,60.94973,5.474741,81,171.2547
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,7.368546,64.15011,61.65653,33.1687,33.1687,81,0,22.761,33.1687,22.21536,-7.105427E-15,0,0,7.368546,0,0,47.8313,45.43974,140.3416,192.4508,52.80828,0,52.80828,336.9595,80.22828,0.1281757,36.48557,5.894837,81,199.8194
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,7.418797,65.54267,63.00727,57.61194,57.61194,0,-1,0,57.61194,12.87719,0,0,0,7.418797,60.64415,57.61194,0,0,87.5333,239.9783,0,53.22535,-53.22535,280.855,66.87011,0.1281757,63.37313,5.935038,0,247.397
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,12.22392,67.53551,63.29821,21.21492,21.21492,0,-1,0,21.21492,57.61943,0,0,0,12.22392,22.3315,21.21492,0,0,146.6726,186.7529,0,10.10758,-10.10758,270.2007,64.33337,0.1281757,23.33642,9.779136,0,198.9768
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,3.85829,65.01712,63.70343,28.20683,28.20683,0,-1,0,28.20683,13.67857,0,0,0,3.85829,29.69139,28.20683,0,0,157.9032,176.6453,0,25.83311,-25.83311,242.9702,57.84993,0.1281757,31.02751,3.086632,0,180.5036
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.128467,63.43302,62.71635,59.27059,59.27059,0,-1,0,59.27059,3.591101,0,0,0,2.128467,62.39009,59.27059,0,0,186.6067,150.8122,0,60.26163,-60.26163,179.4489,42.72584,0.1281757,65.19765,1.702774,0,152.9407
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.037379,60.77335,60.43046,0,0,0,-1,0,0,0,0,0,0,1.037379,0,0,0,0,253.564,90.55059,1.037379,0,1.037379,180.433,42.96016,0.128174,0,0.8299031,0,91.58797
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,58.20692,58.20692,27.03119,27.03119,0,-1,0,27.03119,0,0,0,0,0,28.45389,27.03119,0,0,252.5267,91.48423,0,28.45389,-28.45389,150.44,35.81897,0.128174,29.73431,0,0,91.48423
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,56.04572,56.04572,35.5873,35.5873,0,-1,0,35.5873,0,0,7.105427E-15,0,0,37.46032,35.5873,0,0,284.1421,63.03034,0,37.46032,-37.46032,110.9533,26.41741,0.128174,39.14603,0,0,63.03034
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,54.17545,54.17545,44.04372,24.29153,0,-1,0,24.29153,0,0,19.75219,24.15656,0,25.57003,24.29153,0,0,325.7646,25.57003,0,25.57003,-25.57003,84.00017,20,0.128174,48.44809,0,0,25.57003
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,52.45065,52.45065,34.46735,0,0,-1,0,0,0,0,34.46735,37.91409,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,37.91409,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,50.58038,50.58038,2.059418,0,0,-1,0,0,0,0,2.059418,2.26536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,2.26536,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,49.64525,49.64525,37.0013,0,0,-1,0,0,0,0,37.0013,40.70142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,40.70142,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,49.01143,49.01143,16.91756,0,0,-1,0,0,0,0,16.91756,18.60932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,18.60932,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,48.41918,48.41918,6.978457,0,0,-1,0,0,0,0,6.978457,7.676303,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,7.676303,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.83732,47.83732,16.6644,0,0,-1,0,0,0,0,16.6644,18.33084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.128174,18.33084,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,47.33858,47.33858,50.42886,50.42886,81,0,22.761,50.42886,0,0,0,0,0,0,0,30.57114,29.04259,354.1758,0,29.04259,0,29.04259,111.5524,26.56004,0.1282373,55.47174,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.7690071,47.34237,47.10999,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7690071,0,0,72.31579,68.7,325.1332,26.13833,69.46901,0,69.46901,177.4565,42.25146,0.1283117,0,0.6152056,81,26.90734
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,6.724009,48.83959,46.78789,19.12144,19.12144,81,0,22.761,19.12144,35.16475,0,0,0,6.724009,0,0,61.87856,58.78463,255.6642,88.66043,65.50864,0,65.50864,239.6034,57.04832,0.1284243,21.03359,5.379208,81,95.38445
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,17.2355,53.43442,48.01395,0,0,72.31579,0,20.56389,0,0,0,0,0,17.2355,0,0,72.31579,68.7,190.1556,147.6182,85.9355,0,85.9355,321.129,76.45913,0.128471,0,13.7884,81,164.8537
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,23.13051,58.40379,50.8817,14.11368,14.11368,0,-1,0,14.11368,163.8871,0,0,0,23.13051,14.85651,14.11368,0,0,104.2201,224.9602,8.273999,0,8.273999,328.9784,78.32803,0.1284572,15.52505,18.50441,0,248.0907
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,28.63634,63.7229,54.06116,15.13109,15.13109,0,0,0,15.13109,189.2549,0,0,0,28.63634,15.92747,15.13109,0,0,95.94608,232.4068,12.70888,0,12.70888,341.0351,81.19867,0.1284361,16.64421,22.90908,0,261.0431
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,7.234352,59.32761,56.96007,18.05288,18.05288,0,0,0,18.05288,40.07312,0,0,0,7.234352,19.00303,18.05288,0,0,83.2372,243.8447,0,11.76868,-11.76868,328.6298,78.24504,0.1284361,19.85817,5.787482,0,251.0791
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,10.06747,62.81865,59.44337,18.34749,18.34749,0,0,0,18.34749,54.87109,0,3.552714E-15,0,10.06747,19.31315,18.34749,0,0,96.31351,232.0761,0,9.245682,-9.245682,318.884,75.92461,0.1284361,20.18224,8.053976,0,242.1435
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,17.90568,68.19409,61.95785,77.69196,77.69196,81,0,22.761,77.69196,23.04701,0,0,0,17.90568,0,0,3.308034,3.142632,106.5865,222.8304,21.04831,0,21.04831,338.8522,80.67893,0.1284751,85.46116,14.32454,81,240.7361
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,16.43035,68.93705,63.18391,18.40944,18.40944,0,-1,0,18.40944,89.2496,0,0,0,16.43035,19.37836,18.40944,0,0,85.53818,241.7739,0,2.948006,-2.948006,335.7447,79.93906,0.1284751,20.25038,13.14428,0,258.2042
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,11.90788,67.65818,63.5268,13.94552,13.94552,0,-1,0,13.94552,85.38854,0,0,0,11.90788,14.6795,13.94552,0,0,88.81374,238.8259,0,2.77162,-2.77162,332.8232,79.24345,0.1284751,15.34008,9.526303,0,250.7337
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,11.64712,67.99305,63.94241,39.34229,39.34229,0,-1,0,39.34229,29.60458,0,0,0,11.64712,41.41293,39.34229,0,0,91.89331,236.0542,0,29.76581,-29.76581,301.4473,71.77302,0.1284751,43.27652,9.317697,0,247.7014
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,6.991351,65.26725,62.8826,10.28761,10.28761,0,-1,0,10.28761,67.95894,0,0,0,6.991351,10.82906,10.28761,0,0,124.9664,206.2884,0,3.837713,-3.837713,297.4019,70.80985,0.1284751,11.31637,5.593081,0,213.2798
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.7939627,60.93216,60.66944,24.28635,24.28635,0,-1,0,24.28635,3.269173,0,3.552714E-15,0,0.7939627,25.56458,24.28635,0,0,129.2306,202.4507,0,24.77061,-24.77061,271.2914,64.59307,0.1284751,26.71498,0.6351701,0,203.2447
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,58.38356,58.38356,24.14293,24.14293,0,-1,0,24.14293,0,0,3.552714E-15,0,0,25.41361,24.14293,0,0,156.7535,177.6801,0,25.41361,-25.41361,244.5031,58.21492,0.1284751,26.55723,0,0,177.6801
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,56.22236,56.22236,20.90493,20.90493,0,-1,0,20.90493,0,0,3.552714E-15,0,0,22.00519,20.90493,0,0,184.9908,152.2665,0,22.00519,-22.00519,221.3076,52.69219,0.1284751,22.99542,0,0,152.2665
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,54.30014,54.30014,61.78297,61.78297,0,-1,0,61.78297,0,0,0,0,0,65.03471,61.78297,0,0,209.441,130.2613,0,65.03471,-65.03471,152.755,36.37017,0.1284751,67.96127,0,0,130.2613
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,52.54416,52.54416,9.36672,9.36672,0,-1,0,9.36672,0,0,0,0,0,9.859705,9.36672,0,0,281.7018,65.22659,0,9.859705,-9.859705,142.362,33.89565,0.1284751,10.30339,0,0,65.22659
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,51.46356,51.46356,22.41812,22.41812,0,-1,0,22.41812,0,0,0,0,0,23.59802,22.41812,0,0,292.657,55.36689,0,23.59802,-23.59802,117.4875,27.97316,0.1284751,24.65993,0,0,55.36689
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,50.61155,50.61155,24.87212,24.87212,0,-1,0,24.87212,0,0,0,0,0,26.18118,24.87212,0,0,318.8771,31.76887,0,26.18118,-26.18118,89.89011,21.40236,0.1284751,27.35933,0,0,31.76887
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,49.67642,49.67642,20.43923,5.308301,0,-1,0,5.308301,0,0,15.13093,17.17485,0,5.587685,5.308301,0,0,347.9673,5.587685,0,5.587685,-5.587685,84.00017,20,0.1284751,22.48316,0,0,5.587685
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,49.06339,49.06339,46.26752,0,0,-1,0,0,0,0,46.26752,50.89428,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284751,50.89428,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,48.48152,48.48152,4.541701,0,0,-1,0,0,0,0,4.541701,4.995872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284751,4.995872,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.89966,47.89966,44.95406,0,0,-1,0,0,0,0,44.95406,49.44947,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1284751,49.44947,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,47.40092,47.40092,53.38666,53.38666,81,0,22.761,53.38666,0,0,0,0,0,0,0,27.61334,26.23268,354.1758,0,26.23268,0,26.23268,108.8867,25.92535,0.128532,58.72532,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.663302,47.66562,47.16195,19.7371,19.7371,81,0,22.761,19.7371,8.427283,0,0,0,1.663302,0,0,61.26289,58.19975,327.9431,23.60941,59.86305,0,59.86305,165.6777,39.447,0.1286534,21.71082,1.330641,81,25.27271
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,10.62291,50.10816,46.83984,16.70231,16.70231,81,0,22.761,16.70231,63.60147,0,0,0,10.62291,0,0,64.29769,61.08281,268.0801,77.48615,71.70572,0,71.70572,233.7038,55.64364,0.128755,18.37254,8.498331,81,88.10907
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,31.85569,58.43826,48.0763,11.83526,11.83526,81,0,22.761,11.83526,269.1591,0,0,0,31.85569,0,0,69.16473,65.7065,196.3744,142.0213,97.56219,0,97.56219,326.2594,77.68065,0.1288133,13.01879,25.48455,81,173.877
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,43.26102,65.80846,50.99599,18.12138,18.12138,0,-1,0,18.12138,238.7291,0,0,0,43.26102,19.07514,18.12138,0,0,98.81217,229.8273,24.18588,0,24.18588,349.2041,83.14367,0.1287731,19.93352,34.60882,0,273.0883
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,50.04447,72.18013,54.23779,0,0,0,0,0,0,0,0,0,0,50.04447,0,0,0,0,74.62629,251.5946,50.04447,0,50.04447,396.6805,94.44754,0.1286899,0,40.03558,0,301.639
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,56.59386,78.41867,57.15749,25.22438,25.22438,0,0,0,25.22438,224.3617,5.46006,0,0,56.59386,26.55198,25.22438,0,0,24.58182,296.6346,24.58182,0,24.58182,420.0009,100,0.1286491,27.74682,45.27509,0,353.2285
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,66.45174,86.20229,59.67196,0,0,0,0,0,0,0,66.45174,0,0,66.45174,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286491,0,53.1614,0,385.21
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,60.44928,86.34864,62.18644,0,0,0,0,0,0,0,60.44928,0,0,60.44928,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286491,0,48.35942,0,379.2075
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,55.60227,85.55995,63.47484,0,0,0,-1,0,0,0,55.60227,0,0,55.60227,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1286491,0,44.48182,0,374.3605
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,30.44304,74.90302,63.76577,29.7904,29.7904,0,-1,0,29.7904,102.1908,0,0,0,30.44304,31.35831,29.7904,0,0,0,318.7582,0,0.9152707,-0.9152707,419.0361,99.77029,0.1286491,32.76944,24.35443,0,349.2013
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,24.49725,73.0077,64.171,24.86711,24.86711,0,-1,0,24.86711,98.51266,0,0,0,24.49725,26.1759,24.86711,0,0,1.016967,317.843,0,1.678653,-1.678653,417.2666,99.34899,0.1286491,27.35382,19.5978,0,342.3402
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,18.88957,69.77611,63.12157,49.39772,49.39772,0,-1,0,49.39772,38.23977,0,0,0,18.88957,51.9976,49.39772,0,0,2.882137,316.1643,0,33.10802,-33.10802,382.3677,91.03974,0.1286491,54.33749,15.11166,0,335.0539
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.131345,61.22119,60.84608,0,0,0,-1,0,0,0,0,0,0,1.131345,0,0,0,0,39.66883,283.0563,1.131345,0,1.131345,383.441,91.29529,0.1286473,0,0.9050758,0,284.1876
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,58.56019,58.56019,5.941808,5.941808,0,-1,0,5.941808,0,0,0,0,0,6.254535,5.941808,0,0,38.53749,284.0745,0,6.254535,-6.254535,376.8481,89.72556,0.1286473,6.535989,0,0,284.0745
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,56.33665,56.33665,32.06481,32.06481,0,-1,0,32.06481,0,0,7.105427E-15,0,0,33.75243,32.06481,0,0,45.48697,277.8199,0,33.75243,-33.75243,341.2699,81.25459,0.1286473,35.27129,0,0,277.8199
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,54.41443,54.41443,58.61298,58.61298,0,-1,0,58.61298,0,0,7.105427E-15,0,0,61.69787,58.61298,0,0,82.98967,244.0675,0,61.69787,-61.69787,276.2346,65.77003,0.1286473,64.47427,0,0,244.0675
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,52.62729,52.62729,26.61394,26.61394,0,-1,0,26.61394,0,0,0,0,0,28.01467,26.61394,0,0,151.5429,182.3696,0,28.01467,-28.01467,246.7046,58.73907,0.1286473,29.27533,0,0,182.3696
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,51.51551,51.51551,29.17577,29.17577,0,-1,0,29.17577,0,0,3.552714E-15,0,0,30.71134,29.17577,0,0,182.6703,154.355,0,30.71134,-30.71134,214.332,51.03133,0.1286473,32.09335,0,0,154.355
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,50.67389,50.67389,28.94834,28.94834,0,-1,0,28.94834,0,0,3.552714E-15,0,0,30.47194,28.94834,0,0,216.794,123.6436,0,30.47194,-30.47194,182.2118,43.38367,0.1286473,31.84318,0,0,123.6436
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,49.70759,49.70759,30.93983,30.93983,0,-1,0,30.93983,0,0,0,0,0,32.56824,30.93983,0,0,250.6517,93.1717,0,32.56824,-32.56824,147.8818,35.20989,0.1286473,34.03381,0,0,93.1717
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,49.09455,49.09455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.8386,60.60346,0,0,0,147.8818,35.20989,0.1286473,0,0,0,60.60346
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,48.51269,48.51269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.8386,60.60346,0,0,0,147.8818,35.20989,0.1286473,0,0,0,60.60346
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.89966,47.89966,9.133961,9.133961,0,-1,0,9.133961,0,0,0,0,0,9.614696,9.133961,0,0,286.8386,60.60346,0,9.614696,-9.614696,137.747,32.79685,0.1286473,10.04736,0,0,60.60346
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,47.40092,47.40092,35.12881,35.12881,0,0,0,35.12881,0,0,0,0,0,36.97769,35.12881,0,0,297.5216,50.98876,0,36.97769,-36.97769,98.76913,23.51641,0.1286473,38.64169,0,0,50.98876
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.8015234,47.40425,47.16195,11.41129,11.41129,0,0,0,11.41129,7.023954,0,1.776357E-15,0,0.8015234,12.01188,11.41129,0,0,338.6079,14.01107,0,11.21036,-11.21036,86.95238,20.70291,0.1286473,12.55241,0.6412188,0,14.8126
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,16.75887,52.06269,46.83984,19.11026,19.11026,81,0,22.761,19.11026,87.69569,0,0,0,16.75887,0,0,61.88974,58.79525,351.0639,2.800715,75.55413,0,75.55413,158.6293,37.76881,0.1287421,21.02129,13.4071,81,19.55959
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,27.20888,56.85267,48.09708,34.93668,34.93668,81,0,22.761,34.93668,77.88056,0,0,0,27.20888,0,0,46.06332,43.76015,275.5098,70.79943,70.96903,0,70.96903,225.9565,53.79905,0.1288443,38.43035,21.76711,81,98.00831
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,21.34794,58.06798,51.14146,0,0,0,-1,0,0,0,0,0,0,21.34794,0,0,0,0,204.5407,134.6716,21.34794,0,21.34794,246.2089,58.62105,0.1288089,0,17.07836,0,156.0195
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,40.48196,68.58447,54.4456,27.03462,27.03462,0,0,0,27.03462,149.7412,0,0,0,40.48196,28.45749,27.03462,0,0,183.1928,153.8847,12.02446,0,12.02446,257.6163,61.33709,0.128789,29.73808,32.38557,0,194.3667
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,44.63078,73.56197,57.39647,0,0,0,0,0,0,0,0,0,0,44.63078,0,0,0,0,171.1683,164.7067,44.63078,0,44.63078,299.9568,71.41814,0.1287151,0,35.70462,0,209.3375
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,45.90004,76.96533,59.91094,13.37725,13.37725,0,0,0,13.37725,343.12,0,0,0,45.90004,14.08132,13.37725,0,0,126.5376,204.8744,31.81872,0,31.81872,330.1427,78.60524,0.1286624,14.71498,36.72003,0,250.7745
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,37.9272,76.45261,62.41503,20.41659,20.41659,0,0,0,20.41659,185.7666,0,0,0,37.9272,21.49115,20.41659,0,0,94.71884,233.5113,16.43605,0,16.43605,345.7353,82.31776,0.1286352,22.45825,30.34176,0,271.4385
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,16.51997,69.51206,63.70343,31.90201,31.90201,0,-1,0,31.90201,51.7835,0,0,0,16.51997,33.58106,31.90201,0,0,78.28278,248.3037,0,17.06108,-17.06108,327.7513,78.03587,0.1286352,35.09221,13.21598,0,264.8237
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,15.24688,69.41389,64.0567,13.56714,13.56714,0,-1,0,13.56714,112.381,0,0,0,15.24688,14.2812,13.56714,0,0,97.23955,231.2426,0.9656824,0,0.9656824,328.6674,78.254,0.1286336,14.92385,12.1975,0,246.4895
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,18.7006,71.05981,64.40998,44.27152,44.27152,0,-1,0,44.27152,42.24071,0,7.105427E-15,0,18.7006,46.6016,44.27152,0,0,96.27386,232.1118,0,27.901,-27.901,299.2572,71.25157,0.1286336,48.69867,14.96048,0,250.8123
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,4.321794,64.76711,63.29821,44.33478,44.33478,0,-1,0,44.33478,9.748089,0,0,0,4.321794,46.66819,44.33478,0,0,127.275,204.2108,0,42.34639,-42.34639,254.6202,60.62373,0.1286336,48.76826,3.457435,0,208.5325
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,61.07467,61.07467,6.668213,6.668213,0,-1,0,6.668213,0,0,8.881784E-16,0,0,7.019172,6.668213,0,0,174.3265,161.8644,0,7.019172,-7.019172,247.2213,58.8621,0.1286336,7.335034,0,0,161.8644
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,58.768,58.768,18.60839,18.60839,0,-1,0,18.60839,0,0,0,0,0,19.58778,18.60839,0,0,182.1256,154.8452,0,19.58778,-19.58778,226.574,53.94608,0.1286336,20.46923,0,0,154.8452
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,56.51329,56.51329,14.31201,14.31201,0,-1,0,14.31201,0,0,1.776357E-15,0,0,15.06527,14.31201,0,0,203.8898,135.2574,0,15.06527,-15.06527,210.6938,50.16509,0.1286336,15.74321,0,0,135.2574
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,54.55989,54.55989,25.55023,25.55023,0,-1,0,25.55023,0,0,0,0,0,26.89498,25.55023,0,0,220.629,120.1921,0,26.89498,-26.89498,182.344,43.41515,0.1286336,28.10526,0,0,120.1921
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,52.75197,52.75197,25.16551,25.16551,0,-1,0,25.16551,0,0,3.552714E-15,0,0,26.49002,25.16551,0,0,250.5123,93.29715,0,26.49002,-26.49002,154.4211,36.76685,0.1286336,27.68207,0,0,93.29715
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,51.6402,51.6402,31.44914,31.44914,0,-1,0,31.44914,0,0,7.105427E-15,0,0,33.10435,31.44914,0,0,279.9456,66.80714,0,33.10435,-33.10435,119.526,28.45852,0.1286336,34.59405,0,0,66.80714
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,50.75702,50.75702,24.26184,24.26184,0,-1,0,24.26184,0,0,3.552714E-15,0,0,25.53878,24.26184,0,0,316.7283,33.70278,0,25.53878,-25.53878,92.60577,22.04895,0.1286336,26.68803,0,0,33.70278
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.8011,49.8011,8.335856,7.755796,0,-1,0,7.755796,0,0,0.5800601,1.413646,0,8.163997,7.755796,0,0,345.1047,8.163997,0,8.163997,-8.163997,84.00017,20,0.1286336,9.169442,0,0,8.163997
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286336,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,48.56465,48.56465,24.95344,0,0,-1,0,0,0,0,24.95344,27.44878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286336,27.44878,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.93083,47.93083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1286336,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,47.46326,47.46326,22.7832,22.7832,81,0,22.761,22.7832,0,0,0,0,0,0,0,58.2168,55.30596,354.1758,0,55.30596,0,55.30596,136.468,32.49232,0.1287525,25.06152,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.309405,47.89347,47.19312,11.94446,11.94446,81,0,22.761,11.94446,19.33453,0,0,0,2.309405,0,0,69.05554,65.60276,298.8698,49.77536,67.91217,0,67.91217,200.8951,47.83208,0.1288594,13.13891,1.847524,81,52.08477
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,23.72025,54.34517,46.83984,18.98147,18.98147,81,0,22.761,18.98147,124.9653,0,0,0,23.72025,0,0,62.01853,58.9176,230.9577,110.8963,82.63786,0,82.63786,279.2923,66.49803,0.1289418,20.87962,18.9762,81,134.6166
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,48.83454,64.72087,48.12825,0,0,72.31579,0,20.56389,0,0,0,0,0,48.83454,0,0,72.31579,68.7,148.3198,185.2704,117.5345,0,117.5345,390.7953,93.04633,0.1289352,0,39.06763,81,234.1049
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,57.32355,71.74176,51.25576,27.84862,27.84862,0,-1,0,27.84862,205.8398,0,0,0,57.32355,29.31433,27.84862,0,0,30.78529,291.0515,28.00921,0,28.00921,417.3672,99.37295,0.128889,30.63348,45.85884,0,348.375
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,71.23732,82.19749,54.64302,43.25118,43.25118,0,0,0,43.25118,164.7061,22.93369,0,0,71.23732,45.52756,43.25118,0,0,2.776072,316.2598,2.776072,0,2.776072,420.0009,100,0.1288844,47.5763,56.98986,0,387.4971
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,78.8955,90.14768,57.62506,40.25824,40.25824,0,0,0,40.25824,195.9736,36.51841,0,0,78.8955,42.37709,40.25824,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,44.28406,63.1164,0,397.6537
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,77.68774,92.90485,60.13953,23.43696,23.43696,0,0,0,23.43696,331.4753,53.01725,0,0,77.68774,24.67048,23.43696,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,25.78066,62.15019,0,396.446
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,70.75626,92.36055,62.654,0,0,0,0,0,0,0,70.75626,0,0,70.75626,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,0,56.605,0,389.5145
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,57.01805,86.88307,63.99437,30.41602,30.41602,0,-1,0,30.41602,187.4606,25.00119,0,0,57.01805,32.01686,30.41602,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,33.45762,45.61444,0,375.7763
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,51.71844,84.69777,64.29568,26.53613,26.53613,0,-1,0,26.53613,194.8982,23.78567,0,0,51.71844,27.93277,26.53613,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,29.18974,41.37475,0,370.4767
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,33.49598,77.09653,64.63857,9.667552,9.667552,0,-1,0,9.667552,346.4784,23.31961,0,0,33.49598,10.17637,9.667552,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,10.63431,26.79678,0,352.2542
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,11.74434,67.59974,63.5268,3.504006,3.504006,0,-1,0,3.504006,335.169,8.055916,0,0,11.74434,3.688427,3.504006,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,3.854406,9.395474,0,330.5026
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,61.2513,61.2513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1288844,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,58.94464,58.94464,20.51407,20.51407,0,-1,0,20.51407,0,0,3.552714E-15,0,0,21.59376,20.51407,0,0,0,318.7582,0,21.59376,-21.59376,397.239,94.58053,0.1288844,22.56548,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,56.65876,56.65876,39.3236,39.3236,0,-1,0,39.3236,0,0,0,0,0,41.39326,39.3236,0,0,23.99307,297.1645,0,41.39326,-41.39326,353.6067,84.1919,0.1288844,43.25595,0,0,297.1645
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,54.67419,54.67419,52.52248,52.52248,0,-1,0,52.52248,0,0,7.105427E-15,0,0,55.28682,52.52248,0,0,69.98558,255.7712,0,55.28682,-55.28682,295.3293,70.31635,0.1288844,57.77473,0,0,255.7712
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,52.83509,52.83509,0.009101616,0.009101616,0,-1,0,0.009101616,0,0,1.734723E-18,0,0,0.009580649,0.009101616,0,0,131.4154,200.4844,0,0.009580649,-0.009580649,295.3192,70.31394,0.1288844,0.01001178,0,0,200.4844
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,51.72332,51.72332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,131.426,200.4748,0,0,0,295.3192,70.31394,0.1288844,0,0,0,200.4748
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.81936,50.81936,10.78619,10.78619,0,-1,0,10.78619,0,0,1.776357E-15,0,0,11.35388,10.78619,0,0,131.426,200.4748,0,11.35388,-11.35388,283.3511,67.46442,0.1288844,11.86481,0,0,200.4748
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.85305,49.85305,22.00111,22.00111,0,-1,0,22.00111,0,0,3.552714E-15,0,0,23.15906,22.00111,0,0,144.0415,189.1209,0,23.15906,-23.15906,258.9393,61.6521,0.1288844,24.20122,0,0,189.1209
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,49.20885,49.20885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.7737,165.9619,0,0,0,258.9393,61.6521,0.1288844,0,0,0,165.9619
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,48.59582,48.59582,16.51494,16.51494,0,-1,0,16.51494,0,0,3.552714E-15,0,0,17.38414,16.51494,0,0,169.7737,165.9619,0,17.38414,-17.38414,240.6148,57.28913,0.1288844,18.16643,0,0,165.9619
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.95161,47.95161,48.21852,48.21852,0,-1,0,48.21852,0,0,7.105427E-15,0,0,50.75634,48.21852,0,0,189.0894,148.5777,0,50.75634,-50.75634,187.113,44.55061,0.1288844,53.04037,0,0,148.5777
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,47.46326,47.46326,15.81732,15.81732,0,0,0,15.81732,0,0,0,0,0,16.64981,15.81732,0,0,245.4854,97.82138,0,16.64981,-16.64981,169.5625,40.37195,0.1288844,17.39905,0,0,97.82138
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,2.907729,48.07597,47.19312,35.73057,35.73057,0,0,0,35.73057,8.13793,0,0,0,2.907729,37.61113,35.73057,0,0,263.9852,81.17157,0,34.7034,-34.7034,132.9819,31.6623,0.1288844,39.30363,2.326183,0,84.0793
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,20.83816,53.39145,46.83984,5.41898,5.41898,0,0,0,5.41898,384.5402,0,0,0,20.83816,5.704189,5.41898,0,0,302.5445,46.46817,15.13397,0,15.13397,147.3393,35.08071,0.1288594,5.960877,16.67052,0,67.30633
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,35.29659,59.74374,48.15942,26.52136,26.52136,0,0,0,26.52136,133.0874,0,0,0,35.29659,27.91723,26.52136,0,0,287.4106,60.08874,7.379361,0,7.379361,154.3399,36.74753,0.1288473,29.1735,28.23727,0,95.38533
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,46.3346,67.41798,51.37005,46.14727,46.14727,0,-1,0,46.14727,100.4059,0,0,0,46.3346,48.57608,46.14727,0,0,280.0312,66.73016,0,2.241479,-2.241479,151.9772,36.18498,0.1288473,50.762,37.06768,0,113.0648
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,55.56495,75.19135,54.81966,23.98171,23.98171,0,0,0,23.98171,231.6973,0,0,0,55.56495,25.2439,23.98171,0,0,282.5217,64.48869,30.32105,0,30.32105,180.7423,43.03379,0.1287973,26.37988,44.45196,0,120.0536
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,57.8559,79.79931,57.83287,25.23035,25.23035,0,0,0,25.23035,229.3107,0,0,0,57.8559,26.55826,25.23035,0,0,252.2007,91.77763,31.29764,0,31.29764,210.4338,50.1032,0.1287458,27.75339,46.28472,0,149.6335
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,65.23768,86.48274,60.37851,9.388285,9.388285,0,0,0,9.388285,694.8839,0,0,0,65.23768,9.882404,9.388285,0,0,220.903,119.9455,55.35527,0,55.35527,262.9485,62.60665,0.1286547,10.32711,52.19014,0,185.1832
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,61.58781,87.78657,62.8826,12.89009,12.89009,0,0,0,12.89009,477.7921,0,0,0,61.58781,13.56851,12.89009,0,0,165.5477,169.7653,48.0193,0,48.0193,308.5036,73.45309,0.1285759,14.1791,49.27025,0,231.3531
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,62.19943,89.80049,64.23335,34.49995,34.49995,0,-1,0,34.49995,180.2884,0,0,0,62.19943,36.31574,34.49995,0,0,117.5284,212.9826,25.88369,0,25.88369,333.059,79.2996,0.1285334,37.94995,49.75954,0,275.182
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,52.06345,85.13369,64.52427,54.92025,54.92025,0,-1,0,54.92025,94.79828,0,7.105427E-15,0,52.06345,57.81079,54.92025,0,0,91.64476,236.2779,0,5.74734,-5.74734,327.0008,77.85717,0.1285334,60.41228,41.65076,0,288.3414
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,30.70305,76.1534,64.8152,0,0,0,-1,0,0,0,0,0,0,30.70305,0,0,0,0,98.03069,230.5306,30.70305,0,30.70305,356.1282,84.79227,0.128483,0,24.56244,0,261.2336
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,16.48345,69.49866,63.70343,32.12344,32.12344,0,-1,0,32.12344,51.31286,0,7.105427E-15,0,16.48345,33.81414,32.12344,0,0,67.32764,258.1634,0,17.33069,-17.33069,337.8601,80.44272,0.128483,35.33578,13.18676,0,274.6468
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,61.42794,61.42794,35.70639,35.70639,0,-1,0,35.70639,0,0,7.105427E-15,0,0,37.58568,35.70639,0,0,86.58396,240.8327,0,37.58568,-37.58568,298.2413,71.00969,0.128483,39.27703,0,0,240.8327
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,59.0901,59.0901,16.59775,16.59775,0,-1,0,16.59775,0,0,3.552714E-15,0,0,17.47131,16.59775,0,0,128.3458,203.247,0,17.47131,-17.47131,279.8249,66.62485,0.128483,18.25752,0,0,203.247
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,56.78344,56.78344,22.44357,22.44357,0,-1,0,22.44357,0,0,0,0,0,23.62481,22.44357,0,0,147.7584,185.7757,0,23.62481,-23.62481,254.9222,60.69564,0.128483,24.68793,0,0,185.7757
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,54.78849,54.78849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0082,162.1508,0,0,0,254.9222,60.69564,0.128483,0,0,0,162.1508
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.91822,52.91822,10.38327,10.38327,0,-1,0,10.38327,0,0,0,0,0,10.92976,10.38327,0,0,174.0082,162.1508,0,10.92976,-10.92976,243.4012,57.95255,0.128483,11.4216,0,0,162.1508
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,51.78566,51.78566,20.53124,20.53124,0,-1,0,20.53124,0,0,0,0,0,21.61184,20.53124,0,0,186.1524,151.2211,0,21.61184,-21.61184,220.6203,52.52854,0.128483,22.58437,0,0,151.2211
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1655,129.6093,0,0,0,220.6203,52.52854,0.128483,0,0,0,129.6093
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.91539,49.91539,17.93606,17.93606,0,-1,0,17.93606,0,0,3.552714E-15,0,0,18.88006,17.93606,0,0,210.1655,129.6093,0,18.88006,-18.88006,200.719,47.79014,0.128483,19.72967,0,0,129.6093
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,49.24002,49.24002,7.222937,7.222937,0,-1,0,7.222937,0,0,8.881784E-16,0,0,7.603092,7.222937,0,0,231.1434,110.7292,0,7.603092,-7.603092,192.7046,45.88196,0.128483,7.94523,0,0,110.7292
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,48.62699,48.62699,6.064811,6.064811,0,-1,0,6.064811,0,0,8.881784E-16,0,0,6.384012,6.064811,0,0,239.5912,103.1261,0,6.384012,-6.384012,185.9753,44.27974,0.128483,6.671292,0,0,103.1261
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.98278,47.98278,18.79114,18.79114,0,-1,0,18.79114,0,0,3.552714E-15,0,0,19.78015,18.79114,0,0,246.6846,96.7421,0,19.78015,-19.78015,165.1252,39.31544,0.128483,20.67026,0,0,96.7421
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,47.48405,47.48405,15.72557,15.72557,0,0,0,15.72557,0,0,3.552714E-15,0,0,16.55324,15.72557,0,0,268.6625,76.96194,0,16.55324,-16.55324,147.6765,35.16101,0.128483,17.29813,0,0,76.96194
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.0737,47.853,47.22429,15.63067,15.63067,0,0,0,15.63067,13.26686,0,0,0,2.0737,16.45334,15.63067,0,0,287.055,60.40871,0,14.37964,-14.37964,132.5191,31.55209,0.128483,17.19374,1.65896,0,62.48241
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,5.651618,48.59273,46.87101,34.74567,34.74567,0,0,0,34.74567,16.26568,0,7.105427E-15,0,5.651618,36.57439,34.74567,0,0,303.0324,46.02906,0,30.92278,-30.92278,99.92359,23.79128,0.128483,38.22024,4.521295,0,51.68068
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,15.26366,52.97633,48.19059,12.35718,12.35718,0,0,0,12.35718,123.5207,0,0,0,15.26366,13.00755,12.35718,0,0,337.3911,15.10629,2.256111,0,2.256111,102.0639,24.30089,0.1284793,13.59289,12.21093,0,30.36995
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,9.969108,54.67685,51.51551,30.74911,25.7506,0,-1,0,25.7506,38.71408,0,4.998503,15.64993,9.969108,27.1059,25.7506,0,0,335.1349,17.13679,0,17.13679,-17.13679,84.00017,20,0.1284793,33.82402,7.975286,0,27.1059
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,21.44783,62.15375,54.99629,55.45466,55.45466,81,0,22.761,55.45466,38.67633,0,0,0,21.44783,0,0,25.54534,24.26807,354.1758,0,45.7159,0,45.7159,127.3701,30.32615,0.1285691,61.00013,17.15826,81,21.44783
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,25.03969,66.68885,58.06145,35.83316,35.83316,81,0,22.761,35.83316,69.87854,0,0,0,25.03969,0,0,45.16684,42.9085,308.4599,41.14431,67.94819,0,67.94819,191.8314,45.67405,0.1286753,39.41648,20.03175,81,66.184
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,60.74475,84.53996,60.6071,12.10999,12.10999,81,0,22.761,12.10999,501.6087,0,0,0,60.74475,0,0,68.89001,65.44551,240.5117,102.2977,126.1903,0,126.1903,311.546,74.17747,0.128686,13.32099,48.5958,81,163.0424
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,51.10387,83.0893,63.18391,62.7695,62.7695,81,0,22.761,62.7695,81.41512,0,0,0,51.10387,0,0,18.23049,17.31897,114.3215,215.8689,68.42284,0,68.42284,376.4576,89.63258,0.1287911,69.04646,40.88309,81,266.9728
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,32.44418,76.47189,64.46193,34.49657,34.49657,0,-1,0,34.49657,94.05043,0,0,0,32.44418,36.31218,34.49657,0,0,45.89862,277.4495,0,3.868007,-3.868007,372.3803,88.66181,0.1287911,37.94623,25.95534,0,309.8936
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,20.37581,72.05124,64.75286,14.84346,14.84346,0,-1,0,14.84346,137.2714,0,0,0,20.37581,15.62469,14.84346,0,0,50.19641,273.5815,4.751122,0,4.751122,376.8877,89.73498,0.1287833,16.3278,16.30065,0,293.9573
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,23.35872,73.51167,65.05418,46.61759,46.61759,0,-1,0,46.61759,50.10709,0,0,0,23.35872,49.07114,46.61759,0,0,45.44529,277.8575,0,25.71243,-25.71243,349.7844,83.28183,0.1287833,51.27935,18.68697,0,301.2162
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,15.06758,69.22954,63.94241,35.09021,35.09021,0,-1,0,35.09021,42.93956,0,7.105427E-15,0,15.06758,36.93706,35.09021,0,0,74.01465,252.145,0,21.86948,-21.86948,326.7319,77.79316,0.1287833,38.59923,12.05406,0,267.2126
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,61.65653,61.65653,35.4917,35.4917,0,-1,0,35.4917,0,0,0,0,0,37.35968,35.4917,0,0,98.31407,230.2756,0,37.35968,-37.35968,287.3513,68.41685,0.1287833,39.04087,0,0,230.2756
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,59.26674,59.26674,24.56901,24.56901,0,-1,0,24.56901,0,0,3.552714E-15,0,0,25.86212,24.56901,0,0,139.8248,192.9159,0,25.86212,-25.86212,260.0903,61.92614,0.1287833,27.02592,0,0,192.9159
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.96007,56.96007,15.35538,15.35538,0,-1,0,15.35538,0,0,1.776357E-15,0,0,16.16356,15.35538,0,0,168.5605,167.0538,0,16.16356,-16.16356,243.0524,57.86951,0.1287833,16.89091,0,0,167.0538
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.96512,54.96512,7.517182,7.517182,0,-1,0,7.517182,0,0,8.881784E-16,0,0,7.912823,7.517182,0,0,186.52,150.8902,0,7.912823,-7.912823,234.7116,55.88359,0.1287833,8.2689,0,0,150.8902
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,53.06368,53.06368,9.246702,9.246702,0,-1,0,9.246702,0,0,1.776357E-15,0,0,9.733371,9.246702,0,0,195.3121,142.9774,0,9.733371,-9.733371,224.4517,53.44077,0.1287833,10.17137,0,0,142.9774
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.93113,51.93113,54.83181,54.83181,0,-1,0,54.83181,0,0,7.105427E-15,0,0,57.71769,54.83181,0,0,206.1269,133.244,0,57.71769,-57.71769,163.6119,38.95514,0.1287833,60.31499,0,0,133.244
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,51.02716,51.02716,34.98717,34.98717,0,-1,0,34.98717,0,0,7.105427E-15,0,0,36.82861,34.98717,0,0,270.2577,75.52631,0,36.82861,-36.82861,124.7911,29.71212,0.1287833,38.48589,0,0,75.52631
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,50.02969,50.02969,31.09917,31.09917,0,-1,0,31.09917,0,0,3.552714E-15,0,0,32.73597,31.09917,0,0,311.1783,38.69771,0,32.73597,-32.73597,90.28439,21.49624,0.1287833,34.20909,0,0,38.69771
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,49.30236,49.30236,14.14017,5.663654,0,-1,0,5.663654,0,0,8.476517,9.890534,0,5.961741,5.663654,0,0,347.5516,5.961741,0,5.961741,-5.961741,84.00017,20,0.1287833,15.55419,0,0,5.961741
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,48.68933,48.68933,25.1559,0,0,-1,0,0,0,0,25.1559,27.6715,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287833,27.6715,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,48.04513,48.04513,19.34426,0,0,-1,0,0,0,0,19.34426,21.27868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1287833,21.27868,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,47.51522,47.51522,10.90088,10.90088,81,0,22.761,10.90088,0,0,0,0,0,0,0,70.09911,66.59416,354.1758,0,66.59416,0,66.59416,147.1769,35.04206,0.1288913,11.99097,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,3.552222,48.33581,47.25546,21.88895,21.88895,81,0,22.761,21.88895,16.22838,0,0,0,3.552222,0,0,59.11105,56.1555,287.5816,59.93475,59.70772,0,59.70772,203.8207,48.52863,0.1290103,24.07784,2.841777,81,63.48697
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,22.29152,53.9035,46.87101,50.41343,50.41343,81,0,22.761,50.41343,44.21743,0,0,0,22.29152,0,0,30.58658,29.05725,227.8739,113.6717,51.34877,0,51.34877,252.5344,60.12711,0.1291108,55.45477,17.83322,81,135.9632
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,45.95916,63.75209,48.24255,12.03512,12.03512,81,0,22.761,12.03512,381.8755,0,0,0,45.95916,0,0,68.96488,65.51664,176.5252,159.8856,111.4758,0,111.4758,358.2896,85.30688,0.1291448,13.23863,36.76733,81,205.8448
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,62.36101,74.36245,51.6402,3.562605,3.562605,0,-1,0,3.562605,1750.433,0,0,0,62.36101,3.75011,3.562605,0,0,65.04935,260.2138,58.6109,0,58.6109,413.8928,98.54571,0.129049,3.918865,49.88881,0,322.5748
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,64.49364,79.62716,55.17293,26.38242,26.38242,0,0,0,26.38242,244.4569,30.28423,0,0,64.49364,27.77097,26.38242,0,0,6.438449,312.9636,6.438449,0,6.438449,420.0009,100,0.1290385,29.02066,51.59492,0,377.4573
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,74.40042,88.53812,58.26926,1.939688,1.939688,0,0,0,1.939688,3835.691,72.35864,0,0,74.40042,2.041776,1.939688,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,2.133656,59.52034,0,393.1586
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,71.26755,90.24866,60.84608,3.871975,3.871975,0,0,0,3.871975,1840.599,67.19179,0,0,71.26755,4.075763,3.871975,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,4.259172,57.01404,0,390.0258
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,68.77645,92.26481,63.4125,16.52237,16.52237,0,0,0,16.52237,416.2626,51.38448,0,0,68.77645,17.39197,16.52237,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,18.17461,55.02116,0,387.5347
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,59.66785,89.08421,64.70091,23.76972,23.76972,0,-1,0,23.76972,251.0246,34.64708,0,0,59.66785,25.02076,23.76972,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,26.1467,47.73428,0,378.4261
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,53.39592,86.33188,64.99184,0,0,0,-1,0,0,0,53.39592,0,0,53.39592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,0,42.71674,0,372.1541
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,39.0322,80.14143,65.28277,30.14941,30.14941,0,-1,0,30.14941,129.4626,7.295985,0,0,39.0322,31.73622,30.14941,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,33.16435,31.22576,0,357.7904
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,17.09017,70.15633,64.11905,0,0,0,-1,0,0,0,17.09017,0,0,17.09017,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,0,13.67213,0,335.8484
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1290385,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,59.44337,59.44337,0.9221549,0.9221549,0,-1,0,0.9221549,0,0,1.110223E-16,0,0,0.9706894,0.9221549,0,0,0,318.7582,0,0.9706894,-0.9706894,418.9776,99.75639,0.1290385,1.01437,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.10554,57.10554,43.22148,43.22148,0,-1,0,43.22148,0,0,0,0,0,45.4963,43.22148,0,0,1.078544,317.7875,0,45.4963,-45.4963,371.0203,88.338,0.1290385,47.54363,0,0,317.7875
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.62999,272.2912,0,0,0,371.0203,88.338,0.1290385,0,0,0,272.2912
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,53.18837,53.18837,13.07057,13.07057,0,-1,0,13.07057,0,0,1.776357E-15,0,0,13.7585,13.07057,0,0,51.62999,272.2912,0,13.7585,-13.7585,356.5176,84.88497,0.1290385,14.37763,0,0,272.2912
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,52.04543,52.04543,22.22435,22.22435,0,-1,0,22.22435,0,0,3.552714E-15,0,0,23.39405,22.22435,0,0,66.91721,258.5327,0,23.39405,-23.39405,331.8581,79.01368,0.1290385,24.44679,0,0,258.5327
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,92.9106,235.1387,0,0,0,331.8581,79.01368,0.1290385,0,0,0,235.1387
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,50.09203,50.09203,32.45544,32.45544,0,-1,0,32.45544,0,0,7.105427E-15,0,0,34.16362,32.45544,0,0,92.9106,235.1387,0,34.16362,-34.16362,295.8465,70.4395,0.1290385,35.70098,0,0,235.1387
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,130.8702,200.9751,0,0,0,295.8465,70.4395,0.1290385,0,0,0,200.9751
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.74128,48.74128,20.78421,20.78421,0,-1,0,20.78421,0,0,3.552714E-15,0,0,21.87812,20.78421,0,0,130.8702,200.9751,0,21.87812,-21.87812,272.7849,64.94866,0.1290385,22.86263,0,0,200.9751
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.0763,48.0763,36.53263,36.53263,0,-1,0,36.53263,0,0,0,0,0,38.4554,36.53263,0,0,155.1792,179.097,0,38.4554,-38.4554,232.2494,55.29736,0.1290385,40.18589,0,0,179.097
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,47.57756,47.57756,22.97295,22.97295,0,0,0,22.97295,0,0,3.552714E-15,0,0,24.18205,22.97295,0,0,197.9074,140.6416,0,24.18205,-24.18205,206.7593,49.22829,0.1290385,25.27025,0,0,140.6416
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,2.79941,48.13692,47.28663,12.78589,12.78589,0,0,0,12.78589,21.89453,0,1.776357E-15,0,2.79941,13.45883,12.78589,0,0,224.7764,116.4595,0,10.65942,-10.65942,195.5232,46.55306,0.1290385,14.06448,2.239528,0,119.2589
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,16.86647,52.19431,46.93336,73.0487,73.0487,81,0,22.761,73.0487,23.08935,0,0,0,16.86647,0,0,7.951302,7.553737,236.6202,105.8001,24.4202,0,24.4202,218.6903,52.06901,0.1290839,80.35357,13.49317,81,122.6665
