Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.85053,50.85053,37.17942,37.17942,0,-1,0,37.17942,0,0,0,0,0,39.13623,37.17942,0,0,166.9438,168.5088,0,39.13623,-39.13623,220.3708,52.46914,0.128538,40.89736,0,0,168.5088
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.56212,49.56212,19.40814,19.40814,0,-1,0,19.40814,0,0,0,0,0,20.42962,19.40814,0,0,210.4285,129.3726,0,20.42962,-20.42962,198.8361,47.34184,0.128538,21.34895,0,0,129.3726
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,48.36723,48.36723,49.3737,49.3737,0,-1,0,49.3737,0,0,7.105427E-15,0,0,51.97232,49.3737,0,0,233.1281,108.943,0,51.97232,-51.97232,144.0525,34.29815,0.128538,54.31107,0,0,108.943
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,47.40092,47.40092,25.63021,25.63021,0,-1,0,25.63021,0,0,3.552714E-15,0,0,26.97916,25.63021,0,0,290.8751,56.97065,0,26.97916,-26.97916,115.614,27.52708,0.128538,28.19323,0,0,56.97065
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,46.40345,46.40345,44.52,28.49191,0,-1,0,28.49191,0,0,16.02809,20.48009,0,29.99148,28.49191,0,0,320.8519,29.99148,0,29.99148,-29.99148,84.00017,20,0.128538,48.972,0,0,29.99148
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,45.35402,45.35402,1.044903,1.044903,73.36069,0,20.82825,1.044903,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1286084,1.149393,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,4.969654,46.13762,44.64747,24.46872,24.46872,81,0,22.761,24.46872,20.31023,0,0,0,4.969654,0,0,56.53128,53.70471,285.4758,61.83,58.67437,0,58.67437,204.8381,48.77088,0.1287184,26.9156,3.975724,81,66.79965
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,28.3597,52.90107,44.01366,0,0,72.31579,0,20.56389,0,0,0,0,0,28.3597,0,0,72.31579,68.7,226.8014,114.6369,97.0597,0,97.0597,296.917,70.69439,0.1287431,0,22.68776,81,142.9966
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,47.63031,62.18787,46.28915,37.97747,37.97747,81,0,22.761,37.97747,125.4173,0,0,0,47.63031,0,0,43.02253,40.8714,129.7417,201.9907,88.50171,0,88.50171,380.8771,90.68484,0.1288085,41.77522,38.10424,81,249.621
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,60.44568,73.70219,51.78566,37.22779,37.22779,0,-1,0,37.22779,162.3671,0,0,0,60.44568,39.18715,37.22779,0,0,41.24003,281.6422,21.25854,0,21.25854,401.0447,95.48665,0.128777,40.95057,48.35654,0,342.0879
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,63.52481,81.61806,57.15749,61.3805,61.3805,0,0,0,61.3805,103.4935,0,0,0,63.52481,64.61105,61.3805,0,0,19.98149,300.7749,0,1.086241,-1.086241,399.8997,95.21404,0.128777,67.51855,50.81985,0,364.2997
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,69.90083,89.8912,61.13701,55.71341,55.71341,0,0,0,55.71341,125.465,0,0,0,69.90083,58.6457,55.71341,0,0,21.18843,299.6886,11.25513,0,11.25513,410.5773,97.7563,0.1287603,61.28476,55.92066,0,369.5895
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,62.32902,89.64438,64.0567,0,0,0,0,0,0,0,52.39571,0,0,62.32902,0,0,0,0,9.933304,309.8183,9.933304,0,9.933304,420.0009,100,0.1287456,0,49.86322,0,372.1473
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,54.58342,89.18623,66.86211,11.11808,11.11808,0,0,0,11.11808,490.943,42.88018,0,0,54.58342,11.70324,11.11808,0,0,0,318.7582,0,0,0,420.0009,100,0.1287456,12.22989,43.66674,0,373.3416
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,48.41557,87.77882,68.20247,56.91286,56.91286,0,-1,0,56.91286,85.06965,0,0,0,48.41557,59.90828,56.91286,0,0,0,318.7582,0,11.49271,-11.49271,407.8865,97.11563,0.1287456,62.60415,38.73246,0,367.1738
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,41.27699,84.59729,68.32715,0.7748685,0.7748685,0,-1,0,0.7748685,5326.966,27.69166,0,0,41.27699,0.8156511,0.7748685,0,0,12.76967,307.2655,12.76967,0,12.76967,420.0009,100,0.1287267,0.8523554,33.02159,0,348.5425
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,22.09114,76.68404,68.4934,0,0,0,-1,0,0,0,22.09114,0,0,22.09114,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1287267,0,17.67291,0,340.8494
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,8.118815,69.83783,66.9764,46.93517,46.93517,0,-1,0,46.93517,17.29793,0,7.105427E-15,0,8.118815,49.40545,46.93517,0,0,0,318.7582,0,41.28663,-41.28663,376.4809,89.63813,0.1287267,51.62869,6.495052,0,326.877
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,63.99437,63.99437,38.805,38.805,0,-1,0,38.805,0,0,7.105427E-15,0,0,40.84737,38.805,0,0,45.87403,277.4716,0,40.84737,-40.84737,333.424,79.38651,0.1287267,42.6855,0,0,277.4716
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,61.2513,61.2513,37.23596,37.23596,0,-1,0,37.23596,0,0,0,0,0,39.19574,37.23596,0,0,91.25999,236.6242,0,39.19574,-39.19574,292.1081,69.5494,0.1287267,40.95955,0,0,236.6242
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,58.52902,58.52902,13.62311,13.62311,0,-1,0,13.62311,0,0,1.776357E-15,0,0,14.34012,13.62311,0,0,134.8108,197.4285,0,14.34012,-14.34012,276.9922,65.9504,0.1287267,14.98542,0,0,197.4285
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,56.10806,56.10806,20.8149,20.8149,0,-1,0,20.8149,0,0,3.552714E-15,0,0,21.91042,20.8149,0,0,150.7443,183.0884,0,21.91042,-21.91042,253.8967,60.45146,0.1287267,22.89639,0,0,183.0884
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0892,161.1779,0,0,0,253.8967,60.45146,0.1287267,0,0,0,161.1779
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.0892,161.1779,0,0,0,253.8967,60.45146,0.1287267,0,0,0,161.1779
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,50.72585,50.72585,22.70148,22.70148,0,-1,0,22.70148,0,0,3.552714E-15,0,0,23.8963,22.70148,0,0,175.0892,161.1779,0,23.8963,-23.8963,228.7077,54.45411,0.1287267,24.97163,0,0,161.1779
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,49.41666,49.41666,16.29651,16.29651,0,-1,0,16.29651,0,0,0,0,0,17.15422,16.29651,0,0,201.6406,137.2817,0,17.15422,-17.15422,210.6256,50.14885,0.1287267,17.92616,0,0,137.2817
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,48.22176,48.22176,12.46241,12.46241,0,-1,0,12.46241,0,0,1.776357E-15,0,0,13.11833,12.46241,0,0,220.7009,120.1274,0,13.11833,-13.11833,196.7977,46.85649,0.1287267,13.70866,0,0,120.1274
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,47.25546,47.25546,9.503283,9.503283,0,-1,0,9.503283,0,0,1.776357E-15,0,0,10.00346,9.503283,0,0,235.2768,107.0091,0,10.00346,-10.00346,186.2531,44.34589,0.1287267,10.45361,0,0,107.0091
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,46.22681,46.22681,9.096847,9.096847,0,-1,0,9.096847,0,0,1.776357E-15,0,0,9.575628,9.096847,0,0,246.3918,97.00565,0,9.575628,-9.575628,176.1595,41.94265,0.1287267,10.00653,0,0,97.00565
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,45.14621,45.14621,4.689322,4.689322,0,0,0,4.689322,0,0,0,0,0,4.936129,4.689322,0,0,257.0313,87.43002,0,4.936129,-4.936129,170.9564,40.70382,0.1287267,5.158254,0,0,87.43002
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,4.526589,45.80445,44.45005,8.164709,8.164709,0,0,0,8.164709,55.44091,0,1.776357E-15,0,4.526589,8.594431,8.164709,0,0,262.5159,82.49389,0,4.067842,-4.067842,166.6685,39.68289,0.1287267,8.98118,3.621271,0,87.02048
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,24.22188,51.28472,43.77468,44.70951,44.70951,0,0,0,44.70951,54.17612,0,7.105427E-15,0,24.22188,47.06264,44.70951,0,0,267.0358,78.42605,0,22.84077,-22.84077,142.5922,33.95045,0.1287267,49.18047,19.3775,0,102.6479
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,45.86732,61.33202,46.11251,0,0,0,0,0,0,0,0,0,0,45.86732,0,0,0,0,292.4144,55.58528,45.86732,0,45.86732,186.1058,44.31081,0.1286588,0,36.69385,0,101.4526
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,63.86944,74.99017,51.60903,12.3412,12.3412,0,-1,0,12.3412,517.5304,0,0,0,63.86944,12.99073,12.3412,0,0,246.5471,96.86587,50.87871,0,50.87871,234.3735,55.80311,0.1285836,13.57532,51.09555,0,160.7353
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,69.8103,84.54999,57.0432,47.40276,47.40276,0,0,0,47.40276,147.2706,0,0,0,69.8103,49.89764,47.40276,0,0,195.6684,142.6567,19.91267,0,19.91267,253.2643,60.30091,0.1285541,52.14304,55.84824,0,212.467
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,69.12827,89.31489,61.01233,37.91405,37.91405,0,0,0,37.91405,182.3289,0,0,0,69.12827,39.90953,37.91405,0,0,175.7557,160.5781,29.21874,0,29.21874,280.9837,66.90074,0.128511,41.70546,55.30262,0,229.7064
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,68.31992,92.77824,63.99437,10.62964,10.62964,0,0,0,10.62964,642.7302,0,0,0,68.31992,11.1891,10.62964,0,0,146.537,186.875,57.13082,0,57.13082,335.1827,79.80525,0.1284267,11.69261,54.65593,0,255.1949
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,62.90742,93.45378,66.79977,79.66913,79.66913,81,0,22.761,79.66913,78.96085,0,0,0,62.90742,0,0,1.33087,1.264326,89.40613,238.2927,64.17175,0,64.17175,396.0614,94.30015,0.1285281,87.63604,50.32594,81,301.2001
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,57.55335,92.30215,68.15051,33.46298,33.46298,0,-1,0,33.46298,171.9911,0,0,0,57.55335,35.22419,33.46298,0,0,25.23438,296.0473,22.32917,0,22.32917,417.2447,99.34378,0.1284951,36.80928,46.04268,0,353.6006
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,51.05386,89.21214,68.32715,29.01186,29.01186,0,-1,0,29.01186,175.9759,17.60985,0,0,51.05386,30.5388,29.01186,0,0,2.905212,316.1435,2.905212,0,2.905212,420.0009,100,0.1284909,31.91304,40.84309,0,367.1974
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,36.24218,82.49217,68.44144,52.83636,52.83636,0,-1,0,52.83636,68.59325,0,0,0,36.24218,55.61722,52.83636,0,0,0,318.7582,0,19.37504,-19.37504,399.5778,95.13737,0.1284909,58.11999,28.99374,0,355.0004
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,17.54205,73.26427,66.92445,0,0,0,-1,0,0,0,0,0,0,17.54205,0,0,0,0,21.52782,299.3832,17.54205,0,17.54205,416.2196,99.09971,0.128465,0,14.03364,0,316.9252
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,63.88007,63.88007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.985772,315.171,0,0,0,416.2196,99.09971,0.128465,0,0,0,315.171
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,61.13701,61.13701,11.40526,11.40526,0,-1,0,11.40526,0,0,1.776357E-15,0,0,12.00554,11.40526,0,0,3.985772,315.171,0,12.00554,-12.00554,403.5647,96.08663,0.128465,12.54579,0,0,315.171
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,58.41473,58.41473,12.09108,12.09108,0,-1,0,12.09108,0,0,1.776357E-15,0,0,12.72745,12.09108,0,0,17.32526,303.1655,0,12.72745,-12.72745,390.1487,92.89237,0.128465,13.30019,0,0,303.1655
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.99377,55.99377,19.30983,19.30983,0,-1,0,19.30983,0,0,3.552714E-15,0,0,20.32613,19.30983,0,0,31.46687,290.438,0,20.32613,-20.32613,368.7231,87.79105,0.128465,21.24081,0,0,290.438
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,53.53125,53.53125,10.33631,10.33631,0,-1,0,10.33631,0,0,1.776357E-15,0,0,10.88033,10.33631,0,0,54.05146,270.1119,0,10.88033,-10.88033,357.2542,85.06036,0.128465,11.36994,0,0,270.1119
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.14072,259.2316,0,0,0,357.2542,85.06036,0.128465,0,0,0,259.2316
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,50.58038,50.58038,0.8003523,0.8003523,0,-1,0,0.8003523,0,0,0,0,0,0.8424761,0.8003523,0,0,66.14072,259.2316,0,0.8424761,-0.8424761,356.3662,84.84892,0.128465,0.8803875,0,0,259.2316
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,49.27119,49.27119,18.16483,18.16483,0,-1,0,18.16483,0,0,0,0,0,19.12087,18.16483,0,0,67.0768,258.3891,0,19.12087,-19.12087,336.211,80.05009,0.128465,19.98131,0,0,258.3891
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,48.0763,48.0763,12.97994,12.97994,0,-1,0,12.97994,0,0,1.776357E-15,0,0,13.66309,12.97994,0,0,88.3222,239.2682,0,13.66309,-13.66309,321.8089,76.62101,0.128465,14.27793,0,0,239.2682
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,47.07882,47.07882,34.65043,34.65043,0,-1,0,34.65043,0,0,0,0,0,36.47414,34.65043,0,0,103.5034,225.6051,0,36.47414,-36.47414,283.3618,67.46695,0.128465,38.11547,0,0,225.6051
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,46.05017,46.05017,1.284736,1.284736,0,-1,0,1.284736,0,0,0,0,0,1.352354,1.284736,0,0,144.0302,189.131,0,1.352354,-1.352354,281.9362,67.12755,0.128465,1.41321,0,0,189.131
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.94879,44.94879,0.6097381,0.6097381,0,0,0,0.6097381,0,0,1.110223E-16,0,0,0.6418296,0.6097381,0,0,145.5329,187.7787,0,0.6418296,-0.6418296,281.2597,66.96646,0.128465,0.6707119,0,0,187.7787
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.183323,45.79303,44.24225,29.14572,29.14572,0,0,0,29.14572,17.78417,0,3.552714E-15,0,5.183323,30.6797,29.14572,0,0,146.246,187.1368,0,25.49638,-25.49638,254.3842,60.56754,0.128465,32.06029,4.146659,0,192.3201
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,24.57539,51.18134,43.56687,31.45435,31.45435,0,0,0,31.45435,78.13033,0,3.552714E-15,0,24.57539,33.10984,31.45435,0,0,174.5753,161.6404,0,8.534458,-8.534458,245.388,58.42561,0.128465,34.59979,19.66031,0,186.2158
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,38.4594,58.44661,45.93588,0,0,0,0,0,0,0,0,0,0,38.4594,0,0,0,0,184.058,153.106,38.4594,0,38.4594,281.8738,67.11269,0.1284084,0,30.76752,0,191.5654
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,50.6482,69.23663,51.46356,26.44677,26.44677,0,-1,0,26.44677,191.51,0,0,0,50.6482,27.8387,26.44677,0,0,145.5986,187.7195,22.8095,0,22.8095,303.5128,72.26482,0.1283749,29.09144,40.51856,0,238.3676
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,59.66612,79.537,56.9289,31.94166,31.94166,0,0,0,31.94166,186.7972,0,0,0,59.66612,33.6228,31.94166,0,0,122.7891,208.248,26.04333,0,26.04333,328.2197,78.14739,0.1283366,35.13582,47.7329,0,267.9141
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,65.7745,87.49461,60.96037,14.51165,14.51165,0,0,0,14.51165,453.2531,0,0,0,65.7745,15.27542,14.51165,0,0,96.74581,231.687,50.49908,0,50.49908,376.1273,89.55395,0.1282624,15.96281,52.6196,0,297.4615
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,50.87648,83.88349,63.94241,23.34576,23.34576,0,0,0,23.34576,217.926,0,0,0,50.87648,24.57448,23.34576,0,0,46.24673,277.1362,26.30199,0,26.30199,401.0796,95.49495,0.1282238,25.68033,40.70118,0,328.0126
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,44.973,84.4548,66.74781,0.07546413,0.07546413,0,0,0,0.07546413,59595.2,24.94882,0,0,44.973,0.07943592,0.07546413,0,0,19.94474,300.808,19.94474,0,19.94474,420.0009,100,0.1281945,0.08301054,35.9784,0,345.7809
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,48.0928,87.48843,68.08817,50.49723,50.49723,0,-1,0,50.49723,95.23849,0,0,0,48.0928,53.15498,50.49723,0,0,0,318.7582,0,5.06218,-5.06218,414.6648,98.72952,0.1281945,55.54695,38.47424,0,366.851
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,40.39601,84.12875,68.26481,12.11547,12.11547,0,-1,0,12.11547,333.425,22.01824,0,0,40.39601,12.75313,12.11547,0,0,5.624645,313.696,5.624645,0,5.624645,420.0009,100,0.1281863,13.32702,32.31681,0,354.092
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,23.56701,77.14764,68.3791,32.86779,32.86779,0,-1,0,32.86779,71.70245,0,0,0,23.56701,34.59767,32.86779,0,0,0,318.7582,0,11.03066,-11.03066,408.3735,97.23159,0.1281863,36.15457,18.85361,0,342.3252
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,9.214144,70.11615,66.86211,24.68123,24.68123,0,-1,0,24.68123,37.33259,0,3.552714E-15,0,9.214144,25.98025,24.68123,0,0,12.25629,307.7276,0,16.7661,-16.7661,390.7005,93.02374,0.1281863,27.14936,7.371315,0,316.9417
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,63.82812,63.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.88529,290.9615,0,0,0,390.7005,93.02374,0.1281863,0,0,0,290.9615
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,61.07467,61.07467,14.43425,14.43425,0,-1,0,14.43425,0,0,1.776357E-15,0,0,15.19395,14.43425,0,0,30.88529,290.9615,0,15.19395,-15.19395,374.6847,89.21045,0.1281863,15.87768,0,0,290.9615
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,58.3316,58.3316,38.7961,38.7961,0,-1,0,38.7961,0,0,0,0,0,40.838,38.7961,0,0,47.76746,275.7675,0,40.838,-40.838,331.6376,78.96118,0.1281863,42.67571,0,0,275.7675
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,55.86909,55.86909,18.27671,18.27671,0,-1,0,18.27671,0,0,0,0,0,19.23864,18.27671,0,0,93.14301,234.9295,0,19.23864,-19.23864,311.3583,74.13278,0.1281863,20.10438,0,0,234.9295
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,53.44812,53.44812,31.28144,31.28144,0,-1,0,31.28144,0,0,3.552714E-15,0,0,32.92783,31.28144,0,0,114.5193,215.6909,0,32.92783,-32.92783,276.6493,65.86876,0.1281863,34.40958,0,0,215.6909
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,51.75449,51.75449,35.7411,35.7411,0,-1,0,35.7411,0,0,7.105427E-15,0,0,37.62221,35.7411,0,0,151.1058,182.763,0,37.62221,-37.62221,236.992,56.42656,0.1281863,39.31521,0,0,182.763
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,50.46609,50.46609,7.445224,7.445224,0,-1,0,7.445224,0,0,8.881784E-16,0,0,7.837078,7.445224,0,0,192.9082,145.1408,0,7.837078,-7.837078,228.731,54.45966,0.1281863,8.189747,0,0,145.1408
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,49.12572,49.12572,25.7815,25.7815,0,-1,0,25.7815,0,0,3.552714E-15,0,0,27.13842,25.7815,0,0,201.6161,137.3038,0,27.13842,-27.13842,200.1246,47.64862,0.1281863,28.35965,0,0,137.3038
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.89966,47.89966,48.36739,48.36739,0,-1,0,48.36739,0,0,7.105427E-15,0,0,50.91304,48.36739,0,0,231.7699,110.1653,0,50.91304,-50.91304,146.4576,34.87078,0.1281863,53.20413,0,0,110.1653
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.90218,46.90218,26.42879,26.42879,0,-1,0,26.42879,0,0,3.552714E-15,0,0,27.81977,26.42879,0,0,288.3399,59.25229,0,27.81977,-27.81977,117.1329,27.88874,0.1281863,29.07166,0,0,59.25229
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.88393,45.88393,39.39467,29.86089,0,-1,0,29.86089,0,0,9.533777,13.47324,0,31.43252,29.86089,0,0,319.2508,31.43252,0,31.43252,-31.43252,84.00017,20,0.1281863,43.33414,0,0,31.43252
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.77216,44.77216,22.10507,22.10507,81,0,22.761,22.10507,0,0,0,0,0,0,0,58.89494,55.95019,354.1758,0,55.95019,0,55.95019,137.0792,32.63783,0.1282936,24.31557,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,6.382845,45.94598,44.03444,6.988737,6.988737,79.30453,0,22.33204,6.988737,91.33045,0,0,0,6.382845,0,0,72.31579,68.7,298.2256,50.35517,75.08285,0,75.08285,208.309,49.59729,0.1283731,7.687611,5.106276,81,56.73801
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,18.39665,48.98827,43.36945,0,0,72.31579,0,20.56389,0,0,0,0,0,18.39665,0,0,72.31579,68.7,223.1428,117.9297,87.09665,0,87.09665,290.9362,69.27038,0.1284126,0,14.71732,81,136.3264
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,31.9423,55.95511,45.73846,60.72421,60.72421,81,0,22.761,60.72421,52.60226,0,0,0,31.9423,0,0,20.27579,19.262,136.0461,196.3167,51.2043,0,51.2043,339.5128,80.83623,0.1284999,66.79663,25.55384,81,228.259
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,52.58475,69.81735,51.28693,54.40126,54.40126,0,-1,0,54.40126,96.6609,0,0,0,52.58475,57.26448,54.40126,0,0,84.84182,242.4006,0,4.679732,-4.679732,334.58,79.66174,0.1284999,59.84138,42.0678,0,294.9854
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,67.01431,82.83381,56.78344,46.59417,46.59417,0,0,0,46.59417,143.8255,0,0,0,67.01431,49.0465,46.59417,0,0,90.04152,237.7209,17.96781,0,17.96781,351.6257,83.72024,0.1284736,51.25359,53.61144,0,304.7352
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,67.75928,88.37701,60.84608,31.62513,31.62513,0,0,0,31.62513,214.2577,0,0,0,67.75928,33.28961,31.62513,0,0,72.07372,253.8919,34.46967,0,34.46967,384.3265,91.50613,0.1284231,34.78764,54.20743,0,321.6512
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,49.48055,83.16456,63.88007,4.596026,4.596026,0,0,0,4.596026,1076.594,7.03859,0,0,49.48055,4.837922,4.596026,0,0,37.60404,284.9146,37.60404,0,37.60404,420.0009,100,0.1283681,5.055629,39.58444,0,334.3951
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,65.69959,94.8533,66.68547,5.359725,5.359725,0,0,0,5.359725,1225.802,60.05777,0,0,65.69959,5.641816,5.359725,0,0,0,318.7582,0,0,0,420.0009,100,0.1283681,5.895698,52.55967,0,384.4578
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,58.11557,92.44181,68.02583,0,0,0,-1,0,0,0,58.11557,0,0,58.11557,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1283681,0,46.49245,0,376.8738
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,52.00023,89.52991,68.20247,48.45467,48.45467,0,-1,0,48.45467,107.3173,0.9953116,0,0,52.00023,51.00491,48.45467,0,0,0,318.7582,0,0,0,420.0009,100,0.1283681,53.30014,41.60018,0,370.7585
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,34.09538,81.43732,68.32715,67.06542,67.06542,0,-1,0,67.06542,50.83899,0,1.421085E-14,5.071964,34.09538,70.59518,67.06542,0,0,0,318.7582,0,36.4998,-36.4998,381.5267,90.8395,0.1283681,73.77197,27.2763,0,352.8536
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,13.23465,71.52188,66.79977,0,0,0,-1,0,0,0,0,0,0,13.23465,0,0,0,0,40.55534,282.2584,13.23465,0,13.23465,394.0822,93.8289,0.1283487,0,10.58772,0,295.4931
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,63.70343,63.70343,41.61681,41.61681,0,-1,0,41.61681,0,0,7.105427E-15,0,0,43.80717,41.61681,0,0,27.32069,294.1696,0,43.80717,-43.80717,347.9054,82.83444,0.1283487,45.77849,0,0,294.1696
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,60.89803,60.89803,3.514179,3.514179,0,-1,0,3.514179,0,0,4.440892E-16,0,0,3.699135,3.514179,0,0,75.99532,250.3624,0,3.699135,-3.699135,344.0061,81.90606,0.1283487,3.865596,0,0,250.3624
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,58.18614,58.18614,23.40942,23.40942,0,-1,0,23.40942,0,0,0,0,0,24.6415,23.40942,0,0,80.10547,246.6633,0,24.6415,-24.6415,318.0317,75.72168,0.1283487,25.75036,0,0,246.6633
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,55.75479,55.75479,25.89647,25.89647,0,-1,0,25.89647,0,0,0,0,0,27.25944,25.89647,0,0,107.4849,222.0218,0,27.25944,-27.25944,289.2977,68.88027,0.1283487,28.48612,0,0,222.0218
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,53.30266,53.30266,3.711149,3.711149,0,-1,0,3.711149,0,0,4.440892E-16,0,0,3.906472,3.711149,0,0,137.7732,194.7624,0,3.906472,-3.906472,285.1799,67.89985,0.1283487,4.082264,0,0,194.7624
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,51.60903,51.60903,16.8362,16.8362,0,-1,0,16.8362,0,0,0,0,0,17.72231,16.8362,0,0,142.1137,190.8559,0,17.72231,-17.72231,266.499,63.45201,0.1283487,18.51982,0,0,190.8559
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,50.28945,50.28945,12.815,12.815,0,-1,0,12.815,0,0,1.776357E-15,0,0,13.48947,12.815,0,0,161.8052,173.1336,0,13.48947,-13.48947,252.2798,60.06651,0.1283487,14.0965,0,0,173.1336
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.94909,48.94909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7935,159.6441,0,0,0,252.2798,60.06651,0.1283487,0,0,0,159.6441
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.72302,47.72302,19.29496,19.29496,0,-1,0,19.29496,0,0,0,0,0,20.31048,19.29496,0,0,176.7935,159.6441,0,20.31048,-20.31048,230.8707,54.9691,0.1283487,21.22445,0,0,159.6441
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,46.72555,46.72555,0.8223832,0.8223832,0,-1,0,0.8223832,0,0,1.110223E-16,0,0,0.8656664,0.8223832,0,0,199.3607,139.3336,0,0.8656664,-0.8656664,229.9582,54.75185,0.1283487,0.9046215,0,0,139.3336
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,45.67612,45.67612,24.18082,24.18082,0,-1,0,24.18082,0,0,0,0,0,25.45349,24.18082,0,0,200.3225,138.468,0,25.45349,-25.45349,203.1279,48.36368,0.1283487,26.5989,0,0,138.468
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,44.56435,44.56435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.6042,113.0145,0,0,0,203.1279,48.36368,0.1283487,0,0,0,113.0145
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,4.632361,45.21787,43.83702,24.00226,24.00226,0,0,0,24.00226,19.29968,0,3.552714E-15,0,4.632361,25.26554,24.00226,0,0,228.6042,113.0145,0,20.63318,-20.63318,181.3786,43.1853,0.1283487,26.40249,3.705889,0,117.6468
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,20.93376,49.54755,43.13048,23.66375,23.66375,0,0,0,23.66375,88.46341,0,0,0,20.93376,24.90921,23.66375,0,0,251.5299,92.38129,0,3.975451,-3.975451,177.1881,42.18756,0.1283487,26.03013,16.74701,0,113.315
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,43.09669,59.66756,45.53065,36.13162,36.13162,0,0,0,36.13162,119.277,0,0,0,43.09669,38.03328,36.13162,0,0,255.9471,88.40584,5.063412,0,5.063412,181.9917,43.33126,0.1283413,39.74478,34.47736,0,131.5025
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,64.60085,74.70969,51.11029,0,0,0,-1,0,0,0,0,0,0,64.60085,0,0,0,0,250.8837,92.96291,64.60085,0,64.60085,243.2774,57.92308,0.1282469,0,51.68068,0,157.5638
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,67.01889,82.67941,56.65876,0,0,0,0,0,0,0,0,0,0,67.01889,0,0,0,0,186.2828,151.1037,67.01889,0,67.01889,306.8571,73.06107,0.1281492,0,53.61511,0,218.1226
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,75.63619,92.51866,60.72139,0,0,0,0,0,0,0,0,0,0,75.63619,0,0,0,0,119.2639,211.4207,75.63619,0,75.63619,378.6119,90.14552,0.128039,0,60.50895,0,287.0569
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,68.8953,92.7965,63.76577,43.81715,43.81715,0,0,0,43.81715,157.2336,0,0,0,68.8953,46.12332,43.81715,0,0,43.62775,279.4933,22.77198,0,22.77198,400.2153,95.28917,0.1280059,48.19887,55.11624,0,348.3885
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,67.04969,95.46855,66.57117,47.11574,47.11574,0,0,0,47.11574,142.3085,0,0,0,67.04969,49.59552,47.11574,0,0,20.85577,299.988,17.45417,0,17.45417,416.7738,99.23166,0.1279805,51.82732,53.63975,0,367.0377
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,49.33665,87.95038,67.97388,31.70472,31.70472,0,-1,0,31.70472,155.613,12.56166,0,0,49.33665,33.37339,31.70472,0,0,3.4016,315.6968,3.4016,0,3.4016,420.0009,100,0.1279756,34.87519,39.46932,0,365.0334
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,38.64455,83.21813,68.15051,30.91962,30.91962,0,-1,0,30.91962,124.9839,6.097581,0,0,38.64455,32.54697,30.91962,0,0,0,318.7582,0,0,0,420.0009,100,0.1279756,34.01158,30.91564,0,357.4028
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,21.83077,76.33781,68.26481,0,0,0,-1,0,0,0,21.83077,0,0,21.83077,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1279756,0,17.46462,0,340.589
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,11.97773,71.00534,66.74781,16.91863,16.91863,0,-1,0,16.91863,70.79611,0,0,0,11.97773,17.80908,16.91863,0,0,0,318.7582,0,5.831351,-5.831351,413.8541,98.53648,0.1279756,18.61049,9.582185,0,330.736
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,63.58914,63.58914,33.38855,33.38855,0,-1,0,33.38855,0,0,7.105427E-15,0,0,35.14584,33.38855,0,0,6.47928,312.9269,0,35.14584,-35.14584,376.8071,89.71579,0.1279756,36.72741,0,0,312.9269
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,60.78373,60.78373,3.812737,3.812737,0,-1,0,3.812737,0,0,4.440892E-16,0,0,4.013408,3.812737,0,0,45.53022,277.781,0,4.013408,-4.013408,372.5766,88.70853,0.1279756,4.194011,0,0,277.781
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,58.04067,58.04067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,49.98956,273.7676,0,0,0,372.5766,88.70853,0.1279756,0,0,0,273.7676
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,55.60933,55.60933,18.00147,18.00147,0,-1,0,18.00147,0,0,3.552714E-15,0,0,18.94892,18.00147,0,0,49.98956,273.7676,0,18.94892,-18.94892,352.6027,83.95285,0.1279756,19.80162,0,0,273.7676
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,53.1572,53.1572,32.73187,32.73187,0,-1,0,32.73187,0,0,7.105427E-15,0,0,34.4546,32.73187,0,0,71.04391,254.8187,0,34.4546,-34.4546,316.2843,75.30564,0.1279756,36.00505,0,0,254.8187
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3268,220.3641,0,0,0,316.2843,75.30564,0.1279756,0,0,0,220.3641
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,50.11281,50.11281,44.75175,44.75175,0,-1,0,44.75175,0,0,0,0,0,47.10711,44.75175,0,0,109.3268,220.3641,0,47.10711,-47.10711,266.6291,63.48299,0.1279756,49.22693,0,0,220.3641
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,48.77245,48.77245,15.41079,15.41079,0,-1,0,15.41079,0,0,1.776357E-15,0,0,16.22189,15.41079,0,0,161.668,173.257,0,16.22189,-16.22189,249.5297,59.41172,0.1279756,16.95187,0,0,173.257
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,47.54639,47.54639,24.05828,24.05828,0,-1,0,24.05828,0,0,0,0,0,25.3245,24.05828,0,0,179.6924,157.0351,0,25.3245,-25.3245,222.8353,53.05593,0.1279756,26.46411,0,0,157.0351
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.51774,46.51774,17.87198,17.87198,0,-1,0,17.87198,0,0,0,0,0,18.81261,17.87198,0,0,207.8307,131.7106,0,18.81261,-18.81261,203.0051,48.33445,0.1279756,19.65918,0,0,131.7106
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,45.46831,45.46831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.7336,112.898,0,0,0,203.0051,48.33445,0.1279756,0,0,0,112.898
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,44.30459,44.30459,30.8837,30.8837,0,0,0,30.8837,0,0,3.552714E-15,0,0,32.50916,30.8837,0,0,228.7336,112.898,0,32.50916,-32.50916,168.7374,40.1755,0.1279756,33.97207,0,0,112.898
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,6.833798,45.60905,43.56687,27.84233,27.84233,0,0,0,27.84233,24.54464,0,7.105427E-15,0,6.833798,29.30771,27.84233,0,0,264.8549,80.38884,0,22.47391,-22.47391,145.0479,34.53514,0.1279756,30.62656,5.467039,0,87.22264
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,23.57566,50.12496,42.87072,15.09228,15.09228,0,0,0,15.09228,156.2101,0,0,0,23.57566,15.88661,15.09228,0,0,289.8259,57.91492,7.689055,0,7.689055,152.3423,36.27191,0.1279644,16.60151,18.86053,0,81.49059
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,50.5295,62.15417,45.29168,24.15902,24.15902,0,0,0,24.15902,209.1538,0,0,0,50.5295,25.43055,24.15902,0,0,282.1368,64.83508,25.09896,0,25.09896,176.1533,41.94118,0.1279279,26.57492,40.4236,0,115.3646
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,65.68544,74.97727,50.93365,28.80941,28.80941,0,-1,0,28.80941,227.9999,0,0,0,65.68544,30.3257,28.80941,0,0,257.0379,87.42414,35.35975,0,35.35975,209.6985,49.92812,0.1278766,31.69035,52.54836,0,153.1096
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,61.6309,79.91264,56.49251,12.06294,12.06294,0,0,0,12.06294,510.9109,0,0,0,61.6309,12.69784,12.06294,0,0,221.6781,119.2479,48.93306,0,48.93306,256.1205,60.98095,0.1278056,13.26924,49.30472,0,180.8788
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,53.57816,81.16519,60.6071,14.32484,14.32484,0,0,0,14.32484,374.0227,0,0,0,53.57816,15.07878,14.32484,0,0,172.7451,163.2877,38.49938,0,38.49938,292.6442,69.67705,0.1277498,15.75733,42.86253,0,216.8658
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,51.38379,83.77402,63.65148,49.45118,49.45118,0,0,0,49.45118,103.9081,0,0,0,51.38379,52.05387,49.45118,0,0,134.2457,197.9371,0,0.6700826,-0.6700826,291.9379,69.50888,0.1277498,54.3963,41.10703,0,249.3209
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,56.74279,89.84072,66.50883,22.00889,22.00889,0,0,0,22.00889,257.8176,0,0,0,56.74279,23.16725,22.00889,0,0,134.9902,197.267,33.57553,0,33.57553,323.7904,77.0928,0.1277012,24.20978,45.39423,0,254.0098
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,55.82349,91.04147,67.85958,45.42499,45.42499,0,-1,0,45.42499,122.8916,0,0,0,55.82349,47.81578,45.42499,0,0,101.4147,227.485,8.007713,0,8.007713,331.3872,78.90156,0.1276896,49.96749,44.65879,0,283.3085
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,46.71186,86.75858,68.02583,45.58883,45.58883,0,-1,0,45.58883,102.4634,0,7.105427E-15,0,46.71186,47.98824,45.58883,0,0,93.40697,234.692,0,1.276375,-1.276375,330.0418,78.58122,0.1276896,50.14771,37.36949,0,281.4038
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,27.63217,78.54107,68.15051,20.81764,20.81764,0,-1,0,20.81764,132.7344,0,0,0,27.63217,21.91331,20.81764,0,0,94.82516,233.4156,5.718867,0,5.718867,335.4672,79.87298,0.1276814,22.8994,22.10574,0,261.0478
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,10.2237,70.24754,66.63352,0,0,0,-1,0,0,0,0,0,0,10.2237,0,0,0,0,89.1063,238.5626,10.2237,0,10.2237,345.1662,82.18227,0.1276666,0,8.178962,0,248.7863
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,63.47484,63.47484,18.87122,18.87122,0,-1,0,18.87122,0,0,3.552714E-15,0,0,19.86444,18.87122,0,0,78.8826,247.7639,0,19.86444,-19.86444,324.2273,77.19682,0.1276666,20.75834,0,0,247.7639
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,60.66944,60.66944,42.01989,42.01989,0,-1,0,42.01989,0,0,7.105427E-15,0,0,44.23146,42.01989,0,0,100.9542,227.8994,0,44.23146,-44.23146,277.6032,66.09587,0.1276666,46.22188,0,0,227.8994
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,57.89521,57.89521,12.5493,12.5493,0,-1,0,12.5493,0,0,1.776357E-15,0,0,13.20979,12.5493,0,0,150.1003,183.668,0,13.20979,-13.20979,263.6789,62.78056,0.1276666,13.80423,0,0,183.668
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,55.43269,55.43269,10.25015,10.25015,0,-1,0,10.25015,0,0,1.776357E-15,0,0,10.78963,10.25015,0,0,164.7778,170.4582,0,10.78963,-10.78963,252.3056,60.07264,0.1276666,11.27517,0,0,170.4582
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.98056,52.98056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7663,159.6685,0,0,0,252.3056,60.07264,0.1276666,0,0,0,159.6685
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,51.28693,51.28693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7663,159.6685,0,0,0,252.3056,60.07264,0.1276666,0,0,0,159.6685
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7663,159.6685,0,0,0,252.3056,60.07264,0.1276666,0,0,0,159.6685
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,48.59582,48.59582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.7663,159.6685,0,0,0,252.3056,60.07264,0.1276666,0,0,0,159.6685
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,47.33858,47.33858,4.352429,4.352429,0,-1,0,4.352429,0,0,8.881784E-16,0,0,4.581505,4.352429,0,0,176.7663,159.6685,0,4.581505,-4.581505,247.4763,58.92281,0.1276666,4.787673,0,0,159.6685
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,46.35149,46.35149,3.424826,3.424826,0,-1,0,3.424826,0,0,4.440892E-16,0,0,3.60508,3.424826,0,0,181.8569,155.0871,0,3.60508,-3.60508,243.6762,58.01802,0.1276666,3.767308,0,0,155.0871
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,45.27089,45.27089,23.52265,23.52265,0,-1,0,23.52265,0,0,0,0,0,24.76068,23.52265,0,0,185.8625,151.482,0,24.76068,-24.76068,217.5761,51.80374,0.1276666,25.87491,0,0,151.482
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,44.09678,44.09678,7.12605,7.12605,0,0,0,7.12605,0,0,8.881784E-16,0,0,7.501106,7.12605,0,0,213.3744,126.7213,0,7.501106,-7.501106,209.6693,49.92116,0.1276666,7.838655,0,0,126.7213
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.496086,44.37484,43.33828,0,0,0,0,0,0,0,0,0,0,3.496086,0,0,0,0,221.7089,119.2202,3.496086,0,3.496086,212.9859,50.71084,0.1276615,0,2.796869,0,122.7163
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,19.02815,48.42208,42.63174,0,0,0,0,0,0,0,0,0,0,19.02815,0,0,0,0,218.2128,122.3667,19.02815,0,19.02815,231.0376,55.00885,0.127634,0,15.22252,0,141.3948
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,35.74041,56.53973,45.06309,22.65458,22.65458,0,0,0,22.65458,157.7624,0,0,0,35.74041,23.84693,22.65458,0,0,199.1847,139.492,11.89348,0,11.89348,242.3208,57.69531,0.1276168,24.92004,28.59233,0,175.2324
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,63.29163,73.64348,50.70506,24.00181,24.00181,0,-1,0,24.00181,263.6953,0,0,0,63.29163,25.26506,24.00181,0,0,187.2912,150.1961,38.02657,0,38.02657,278.396,66.28461,0.1275619,26.40199,50.6333,0,213.4877
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,72.31886,84.88747,56.31587,0,0,0,0,0,0,0,0,0,0,72.31886,0,0,0,0,149.2647,184.42,72.31886,0,72.31886,347.0037,82.61975,0.1274575,0,57.85509,0,256.7389
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,54.66616,81.52747,60.49281,36.45924,36.45924,0,0,0,36.45924,149.9378,0,0,0,54.66616,38.37814,36.45924,0,0,76.94579,249.507,16.28802,0,16.28802,362.4558,86.29884,0.127434,40.10516,43.73293,0,304.1732
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,53.7543,84.73892,63.5268,33.05861,33.05861,0,0,0,33.05861,162.603,0,0,0,53.7543,34.79853,33.05861,0,0,60.65778,264.1662,18.95576,0,18.95576,380.4388,90.5805,0.1274067,36.36446,43.00344,0,317.9205
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,58.40635,90.47326,66.3322,13.4392,13.4392,0,0,0,13.4392,434.597,2.557818,0,0,58.40635,14.14653,13.4392,0,0,41.70201,281.2264,41.70201,0,41.70201,420.0009,100,0.1273467,14.78312,46.72508,0,339.6328
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,45.8296,86.00282,67.7349,14.73483,14.73483,0,-1,0,14.73483,311.029,30.31925,0,0,45.8296,15.51035,14.73483,0,0,0,318.7582,0,0,0,420.0009,100,0.1273467,16.20832,36.66368,0,364.5878
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,45.443,86.02917,67.91154,6.599334,6.599334,0,-1,0,6.599334,688.5997,38.49633,0,0,45.443,6.946668,6.599334,0,0,0,318.7582,0,0,0,420.0009,100,0.1273467,7.259268,36.3544,0,364.2012
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,31.37446,79.95193,68.02583,0,0,0,-1,0,0,0,31.37446,0,0,31.37446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1273467,0,25.09957,0,350.1327
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,12.32763,70.88695,66.50883,34.94185,34.94185,0,-1,0,34.94185,35.28043,0,7.105427E-15,0,12.32763,36.78089,34.94185,0,0,0,318.7582,0,24.45326,-24.45326,394.2249,93.86287,0.1273467,38.43604,9.862106,0,331.0858
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,63.29821,63.29821,15.04391,15.04391,0,-1,0,15.04391,0,0,1.776357E-15,0,0,15.83569,15.04391,0,0,27.17029,294.305,0,15.83569,-15.83569,377.5326,89.88853,0.1273467,16.5483,0,0,294.305
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,60.49281,60.49281,35.87683,35.87683,0,-1,0,35.87683,0,0,0,0,0,37.76509,35.87683,0,0,44.7655,278.4693,0,37.76509,-37.76509,337.7246,80.41047,0.1273467,39.46452,0,0,278.4693
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,57.71857,57.71857,26.04697,26.04697,0,-1,0,26.04697,0,0,3.552714E-15,0,0,27.41786,26.04697,0,0,86.72672,240.7042,0,27.41786,-27.41786,308.8237,73.5293,0.1273467,28.65166,0,0,240.7042
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,55.25605,55.25605,7.63712,7.63712,0,-1,0,7.63712,0,0,8.881784E-16,0,0,8.039073,7.63712,0,0,117.191,213.2863,0,8.039073,-8.039073,300.3498,71.5117,0.1273467,8.400832,0,0,213.2863
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,52.80392,52.80392,2.774024,2.774024,0,-1,0,2.774024,0,0,4.440892E-16,0,0,2.920026,2.774024,0,0,126.1233,205.2473,0,2.920026,-2.920026,297.2718,70.77885,0.1273467,3.051427,0,0,205.2473
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,51.07912,51.07912,9.265735,9.265735,0,-1,0,9.265735,0,0,1.776357E-15,0,0,9.753405,9.265735,0,0,129.3678,202.3272,0,9.753405,-9.753405,286.9908,68.33101,0.1273467,10.19231,0,0,202.3272
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.73876,49.73876,21.7236,21.7236,0,-1,0,21.7236,0,0,0,0,0,22.86695,21.7236,0,0,140.2049,192.5738,0,22.86695,-22.86695,262.8869,62.592,0.1273467,23.89596,0,0,192.5738
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,48.36723,48.36723,12.98812,12.98812,0,-1,0,12.98812,0,0,1.776357E-15,0,0,13.67171,12.98812,0,0,165.6126,169.7069,0,13.67171,-13.67171,248.4757,59.16076,0.1273467,14.28693,0,0,169.7069
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,47.14116,47.14116,3.091432,3.091432,0,-1,0,3.091432,0,0,4.440892E-16,0,0,3.254139,3.091432,0,0,180.8034,156.0352,0,3.254139,-3.254139,245.0455,58.34405,0.1273467,3.400575,0,0,156.0352
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,46.11251,46.11251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.4191,152.781,0,0,0,245.0455,58.34405,0.1273467,0,0,0,152.781
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,45.06309,45.06309,28.78168,28.78168,0,-1,0,28.78168,0,0,0,0,0,30.2965,28.78168,0,0,184.4191,152.781,0,30.2965,-30.2965,213.1102,50.74042,0.1273467,31.65985,0,0,152.781
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.86819,43.86819,23.92535,23.92535,0,0,0,23.92535,0,0,0,0,0,25.18458,23.92535,0,0,218.0819,122.4845,0,25.18458,-25.18458,186.5633,44.41975,0.1273467,26.31789,0,0,122.4845
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,8.08774,45.51475,43.0993,0,0,0,0,0,0,0,0,0,0,8.08774,0,0,0,0,246.0648,97.29994,8.08774,0,8.08774,194.236,46.24658,0.127335,0,6.470192,0,105.3877
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,29.78843,51.62891,42.37198,29.62776,29.62776,0,0,0,29.62776,100.5423,0,0,0,29.78843,31.18711,29.62776,0,0,237.977,104.5789,0,1.398679,-1.398679,192.7617,45.89555,0.127335,32.59053,23.83075,0,134.3673
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,50.4583,61.59787,44.82411,37.01611,37.01611,0,0,0,37.01611,136.3145,0,0,0,50.4583,38.96432,37.01611,0,0,239.5311,103.1802,11.49398,0,11.49398,203.6658,48.49177,0.1273185,40.71771,40.36664,0,153.6385
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,59.74154,71.86703,50.49726,27.48281,27.48281,0,-1,0,27.48281,217.3779,0,0,0,59.74154,28.92927,27.48281,0,0,228.0371,113.5248,30.81227,0,30.81227,232.8969,55.45154,0.1272742,30.23108,47.79324,0,173.2664
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,70.36796,83.63482,56.10806,5.398999,5.398999,0,0,0,5.398999,1303.352,0,0,0,70.36796,5.683157,5.398999,0,0,197.2249,141.2559,64.6848,0,64.6848,294.2623,70.06232,0.1271813,5.9389,56.29436,0,211.6238
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,76.27904,92.24943,60.25383,59.16515,59.16515,0,0,0,59.16515,128.9256,0,0,0,76.27904,62.2791,59.16515,0,0,132.5401,199.4722,13.99994,0,13.99994,307.5438,73.22457,0.1271612,65.08166,61.02323,0,275.7512
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,73.78214,95.03101,63.35016,19.42075,19.42075,0,0,0,19.42075,379.9139,0,0,0,73.78214,20.4429,19.42075,0,0,118.5401,212.0721,53.33924,0,53.33924,358.1458,85.27265,0.1270847,21.36283,59.02571,0,285.8542
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,67.82006,95.44025,66.2179,18.89323,18.89323,0,0,0,18.89323,358.9649,0,0,0,67.82006,19.88761,18.89323,0,0,65.20087,260.0774,47.93245,0,47.93245,403.6186,96.09946,0.127016,20.78255,54.25605,0,327.8975
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,55.27917,90.46815,67.62061,31.18999,31.18999,0,-1,0,31.18999,177.2337,5.179176,0,0,55.27917,32.83157,31.18999,0,0,17.26843,303.2166,17.26843,0,17.26843,420.0009,100,0.1269913,34.30899,44.22334,0,358.4958
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,48.56404,87.36867,67.79724,24.00819,24.00819,0,-1,0,24.00819,202.2811,23.29226,0,0,48.56404,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1269913,26.40901,38.85123,0,367.3223
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,33.29422,80.63419,67.91154,40.05218,40.05218,0,-1,0,40.05218,83.12711,0,7.105427E-15,0,33.29422,42.16019,40.05218,0,0,0,318.7582,0,8.86597,-8.86597,410.6553,97.77487,0.1269913,44.0574,26.63538,0,352.0525
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.32522,71.81187,66.3322,3.797873,3.797873,0,-1,0,3.797873,403.521,1.476377,0,0,15.32522,3.997761,3.797873,0,0,9.851077,309.8922,9.851077,0,9.851077,420.0009,100,0.1269772,4.177661,12.26017,0,325.2175
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,63.12157,63.12157,54.63893,54.63893,0,-1,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1269772,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,60.25383,60.25383,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1269772,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.51077,57.51077,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1269772,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,55.05864,55.05864,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1269772,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.6065,52.6065,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1269772,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.85053,50.85053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1269772,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,49.49978,49.49978,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1269772,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,48.12825,48.12825,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1269772,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.90218,46.90218,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1269772,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.88393,45.88393,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1269772,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.80333,44.80333,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1269772,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.62922,43.62922,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1269772,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.060819,43.15163,42.83955,31.6452,31.6452,81,0,22.761,31.6452,3.352228,0,0,0,1.060819,0,0,49.3548,46.88706,338.2414,14.34099,47.94788,0,47.94788,144.6042,34.42952,0.1270681,34.80972,0.8486553,81,15.40181
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.4453,45.83674,42.11222,0,0,72.31579,0,20.56389,0,0,0,0,0,12.4453,0,0,72.31579,68.7,290.2935,57.49408,81.1453,0,81.1453,221.5854,52.75834,0.1271167,0,9.956244,81,69.93938
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,29.52942,53.8787,44.56435,49.61671,49.61671,81,0,22.761,49.61671,59.51508,0,0,0,29.52942,0,0,31.38329,29.81413,209.1482,130.5249,59.34355,0,59.34355,277.8837,66.16265,0.1272198,54.57838,23.62354,81,160.0543
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,49.0131,67.2203,50.26867,41.64873,41.64873,0,-1,0,41.64873,117.6821,0,0,0,49.0131,43.84076,41.64873,0,0,149.8046,183.9341,5.17233,0,5.17233,282.7906,67.33096,0.1272124,45.8136,39.21048,0,232.9471
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,67.16043,81.75768,55.86909,0,0,0,0,0,0,0,0,0,0,67.16043,0,0,0,0,144.6323,188.5892,67.16043,0,67.16043,346.5046,82.50092,0.1271164,0,53.72834,0,255.7496
