Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,71.06618,89.12905,60.07719,1.424744,1.424744,0,0,0,1.424744,4987.996,0,0,0,71.06618,1.499731,1.424744,0,0,77.47188,249.0335,69.56645,0,69.56645,412.5011,98.21435,0.1270171,1.567219,56.85294,0,320.0997
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,55.80815,85.30598,63.18391,48.44214,48.44214,0,0,0,48.44214,115.2058,0,0,0,55.80815,50.99173,48.44214,0,0,7.905428,311.6433,4.816423,0,4.816423,417.0703,99.30227,0.1270102,53.28635,44.64652,0,367.4515
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,71.95296,97.63335,66.04127,6.598753,6.598753,0,0,0,6.598753,1090.402,61.9179,0,0,71.95296,6.946056,6.598753,0,0,3.089005,315.9781,3.089005,0,3.089005,420.0009,100,0.1270058,7.258629,57.56237,0,387.9311
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,53.89783,89.55407,67.44397,6.672712,6.672712,0,-1,0,6.672712,807.7349,46.87392,0,0,53.89783,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1270058,7.339983,43.11826,0,372.6561
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,27.53298,77.9254,67.62061,36.74203,36.74203,0,-1,0,36.74203,74.93593,0,0,0,27.53298,38.67582,36.74203,0,0,0,318.7582,0,11.14284,-11.14284,408.2552,97.20344,0.1270058,40.41624,22.02639,0,346.2912
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,9.65731,71.17181,67.7349,40.24017,40.24017,0,-1,0,40.24017,23.99918,0,0,0,9.65731,42.35808,40.24017,0,0,12.38093,307.6154,0,32.70077,-32.70077,373.7856,88.9964,0.1270058,44.26419,7.725848,0,317.2727
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.45934,68.47209,66.2179,0,0,0,-1,0,0,0,0,0,0,6.45934,0,0,0,0,48.71512,274.9146,6.45934,0,6.45934,379.9135,90.45541,0.1269966,0,5.167471,0,281.374
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,62.94493,62.94493,22.06853,22.06853,0,-1,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,42.25578,280.728,0,23.23003,-23.23003,355.4269,84.62528,0.1269966,24.27538,0,0,280.728
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,60.07719,60.07719,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,68.06693,257.498,0,1.223709,-1.223709,354.137,84.31816,0.1269966,1.278776,0,0,257.498
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,57.30296,57.30296,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,69.42661,256.2743,0,19.60688,-19.60688,333.4695,79.39735,0.1269966,20.48919,0,0,256.2743
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.85083,54.85083,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,91.21202,236.6674,0,22.12402,-22.12402,310.1487,73.8448,0.1269966,23.1196,0,0,236.6674
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.3987,52.3987,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,115.7943,214.5434,0,31.71428,-31.71428,276.719,65.88534,0.1269966,33.14143,0,0,214.5434
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,50.61155,50.61155,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,151.0324,182.8291,0,32.61293,-32.61293,242.3419,57.70034,0.1269966,34.08051,0,0,182.8291
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.27119,49.27119,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,187.269,150.2162,0,20.67163,-20.67163,220.5521,52.5123,0.1269966,21.60185,0,0,150.2162
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.89966,47.89966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.2374,129.5446,0,0,0,220.5521,52.5123,0.1269966,0,0,0,129.5446
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,46.64243,46.64243,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,210.2374,129.5446,0,0.468309,-0.468309,220.0585,52.39477,0.1269966,0.4893829,0,0,129.5446
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,45.61378,45.61378,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,210.7578,129.0762,0,16.0052,-16.0052,203.1875,48.37788,0.1269966,16.72544,0,0,129.0762
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,44.53318,44.53318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.5413,113.071,0,0,0,203.1875,48.37788,0.1269966,0,0,0,113.071
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,43.36945,43.36945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,228.5413,113.071,0,0,0,203.1875,48.37788,0.1269966,0,0,0,113.071
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.675915,45.46869,42.57978,5.234986,5.234986,0,0,0,5.234986,184.8317,0,0,0,9.675915,5.510512,5.234986,0,0,228.5413,113.071,4.165403,0,4.165403,207.1392,49.31875,0.1269907,5.758485,7.740732,0,122.747
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.37066,48.32017,41.82129,0,0,0,0,0,0,0,0,0,0,21.37066,0,0,0,0,224.3759,116.8199,21.37066,0,21.37066,227.4131,54.14588,0.1269602,0,17.09653,0,138.1906
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,35.52402,55.64299,44.30459,20.05223,20.05223,0,0,0,20.05223,177.1575,0,0,0,35.52402,21.10761,20.05223,0,0,203.0053,136.0535,14.41641,0,14.41641,241.0898,57.40221,0.1269397,22.05745,28.41922,0,171.5775
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,49.79052,67.21885,49.99852,6.587469,6.587469,0,-1,0,6.587469,755.8369,0,0,0,49.79052,6.934178,6.587469,0,0,188.5889,149.0283,42.85635,0,42.85635,281.7469,67.08245,0.1268787,7.246216,39.83242,0,198.8188
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,57.34028,76.97893,55.67167,6.723416,6.723416,0,0,0,6.723416,852.8445,0,0,0,57.34028,7.07728,6.723416,0,0,145.7325,187.599,50.263,0,50.263,329.4305,78.43568,0.1268072,7.395758,45.87223,0,244.9393
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,63.34945,84.9517,59.91094,7.056162,7.056162,0,0,0,7.056162,897.7891,0,0,0,63.34945,7.427539,7.056162,0,0,95.4695,232.8357,55.92191,0,55.92191,382.4827,91.06713,0.1267278,7.761778,50.67956,0,296.1851
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,57.10802,85.71933,63.00727,23.14741,23.14741,0,0,0,23.14741,246.7145,0,0,0,57.10802,24.3657,23.14741,0,0,39.54758,283.1654,32.74233,0,32.74233,413.5448,98.46285,0.1266813,25.46215,45.68642,0,340.2734
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,48.1738,84.89875,65.86463,0,0,0,0,0,0,0,41.36854,0,0,48.1738,0,0,0,0,6.805258,312.6335,6.805258,0,6.805258,420.0009,100,0.1266716,0,38.53904,0,360.8073
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,42.22475,83.80743,67.26733,40.32686,40.32686,0,-1,0,40.32686,104.7063,0,7.105427E-15,0,42.22475,42.44933,40.32686,0,0,0,318.7582,0,0.2245767,-0.2245767,419.7641,99.94363,0.1266716,44.35955,33.7798,0,360.983
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,36.03673,81.28413,67.44397,0,0,0,-1,0,0,0,35.7872,0,0,36.03673,0,0,0,0,0.2495296,318.5337,0.2495296,0,0.2495296,420.0009,100,0.1266713,0,28.82938,0,354.5704
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,19.70188,74.76916,67.56866,25.08585,25.08585,0,-1,0,25.08585,78.5378,0,3.552714E-15,0,19.70188,26.40616,25.08585,0,0,0,318.7582,0,6.704286,-6.704286,412.9339,98.3174,0.1266713,27.59444,15.7615,0,338.4601
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.19737,69.99214,66.04127,22.68235,22.68235,0,-1,0,22.68235,49.366,0,0,0,11.19737,23.87616,22.68235,0,0,7.449206,312.054,0,12.67879,-12.67879,399.5693,95.13535,0.1266713,24.95059,8.957896,0,323.2513
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,62.7683,62.7683,13.87401,13.87401,0,-1,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,21.53675,299.3752,0,14.60422,-14.60422,384.1751,91.47008,0.1266713,15.26141,0,0,299.3752
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.76366,284.7709,0,0,0,384.1751,91.47008,0.1266713,0,0,0,284.7709
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,57.07437,57.07437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.76366,284.7709,0,0,0,384.1751,91.47008,0.1266713,0,0,0,284.7709
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.76366,284.7709,0,0,0,384.1751,91.47008,0.1266713,0,0,0,284.7709
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,52.15972,52.15972,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,37.76366,284.7709,0,7.445928,-7.445928,376.3264,89.60134,0.1266713,7.780994,0,0,284.7709
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,50.38296,50.38296,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,46.03691,277.325,0,24.59444,-24.59444,350.4016,83.42878,0.1266713,25.70119,0,0,277.325
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,49.03222,49.03222,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,73.36407,252.7306,0,41.18986,-41.18986,306.9836,73.09119,0.1266713,43.0434,0,0,252.7306
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,47.62951,47.62951,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,119.1306,211.5407,0,6.553592,-6.553592,300.0756,71.44642,0.1266713,6.848504,0,0,211.5407
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,46.37228,46.37228,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,126.4124,204.9871,0,60.29696,-60.29696,236.517,56.31345,0.1266713,63.01033,0,0,204.9871
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,45.35402,45.35402,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,193.409,144.6901,0,23.71657,-23.71657,211.5175,50.36121,0.1266713,24.78381,0,0,144.6901
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,44.24225,44.24225,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,219.7607,120.9736,0,27.95685,-27.95685,182.0484,43.34477,0.1266713,29.21491,0,0,120.9736
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,43.07852,43.07852,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,250.8239,93.01673,0,29.47847,-29.47847,150.9754,35.94645,0.1266713,30.805,0,0,93.01673
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01098466,42.29207,42.28885,39.87803,39.87803,0,0,0,39.87803,0.02754565,0,0,0,0.01098466,41.97688,39.87803,0,0,283.5777,63.53826,0,41.96589,-41.96589,106.7394,25.4141,0.1266713,43.86583,0.008787729,0,63.54925
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.514655,42.56049,41.53036,27.91172,27.91172,81,0,22.761,27.91172,12.59204,0,0,0,3.514655,0,0,53.08828,50.43387,330.2065,21.57237,53.94852,0,53.94852,157.9195,37.59981,0.1267723,30.70289,2.811724,81,25.08703
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,6.95614,46.09893,44.01366,11.51974,11.51974,81,0,22.761,11.51974,60.38451,0,0,0,6.95614,0,0,69.48026,66.00625,276.258,70.12605,72.96239,0,72.96239,227.1377,54.0803,0.1268599,12.67171,5.564911,81,77.08218
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,25.68579,58.07301,49.73876,15.35013,15.35013,0,-1,0,15.35013,167.3327,0,0,0,25.68579,16.15803,15.35013,0,0,203.2956,135.7922,9.527761,0,9.527761,236.1765,56.2324,0.1268463,16.88514,20.54863,0,161.478
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,43.61948,70.96385,55.46386,26.21648,26.21648,0,0,0,26.21648,166.3819,0,0,0,43.61948,27.59629,26.21648,0,0,193.7678,144.3672,16.02318,0,16.02318,251.3775,59.85166,0.1268236,28.83813,34.89558,0,187.9866
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,34.72506,72.18462,59.73431,0,0,0,0,0,0,0,0,0,0,34.72506,0,0,0,0,177.7446,158.788,34.72506,0,34.72506,284.3206,67.69524,0.1267744,0,27.78005,0,193.5131
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,32.39035,74.71567,62.8826,10.88161,10.88161,0,0,0,10.88161,297.6613,0,0,0,32.39035,11.45433,10.88161,0,0,143.0196,190.0406,20.93602,0,20.93602,304.1822,72.42419,0.1267448,11.96977,25.91228,0,222.4309
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,21.6701,73.53548,65.688,30.1926,30.1926,0,0,0,30.1926,71.77287,0,0,0,21.6701,31.78168,30.1926,0,0,122.0836,208.883,0,10.11159,-10.11159,293.5237,69.88644,0.1267448,33.21186,17.33608,0,230.5531
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,31.98714,79.24628,67.15304,14.23828,14.23828,0,-1,0,14.23828,224.656,0,0,0,31.98714,14.98766,14.23828,0,0,133.3187,198.7714,16.99948,0,16.99948,309.6508,73.72623,0.1267207,15.66211,25.58971,0,230.7586
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,17.60295,73.71269,67.32967,36.66929,36.66929,0,-1,0,36.66929,48.00462,0,7.105427E-15,0,17.60295,38.59925,36.66929,0,0,116.3192,214.071,0,20.9963,-20.9963,287.5187,68.4567,0.1267207,40.33622,14.08236,0,231.6739
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.16925,68.55061,67.44397,2.324851,2.324851,0,-1,0,2.324851,136.3206,0,0,0,3.16925,2.447211,2.324851,0,0,139.6484,193.0747,0.7220393,0,0.7220393,288.2037,68.6198,0.1267197,2.557336,2.5354,0,196.2439
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.147826,66.95125,65.86463,20.65187,20.65187,0,-1,0,20.65187,15.24233,0,0,0,3.147826,21.73881,20.65187,0,0,138.9264,193.7245,0,18.59099,-18.59099,268.6071,63.95394,0.1267197,22.71706,2.51826,0,196.8723
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,62.59166,62.59166,21.81677,21.81677,0,-1,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,159.583,175.1335,0,22.96502,-22.96502,244.3998,58.19032,0.1267197,23.99845,0,0,175.1335
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,59.64079,59.64079,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,185.0997,152.1685,0,13.43393,-13.43393,230.2392,54.81876,0.1267197,14.03845,0,0,152.1685
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,56.83539,56.83539,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,200.0263,138.7346,0,36.33358,-36.33358,191.9403,45.69998,0.1267197,37.96859,0,0,138.7346
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,54.41443,54.41443,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,240.3969,102.401,0,64.00725,-64.00725,124.4707,29.63583,0.1267197,66.88757,0,0,102.401
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.9623,51.9623,50.51799,36.47405,0,-1,0,36.47405,0,0,14.04393,19.09573,0,38.39374,36.47405,0,0,311.5161,38.39374,0,38.39374,-38.39374,84.00017,20,0.1267197,55.56979,0,0,38.39374
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,50.17516,50.17516,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.80362,48.80362,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,47.40092,47.40092,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,46.14369,46.14369,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,45.12543,45.12543,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,44.01366,44.01366,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.87072,42.87072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1267197,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.151344,42.38696,42.04988,36.15644,36.15644,81,0,22.761,36.15644,3.18434,0,0,0,1.151344,0,0,44.84356,42.60139,354.1758,0,43.75273,0,43.75273,125.5077,29.88272,0.1268019,39.77208,0.9210751,81,1.151344
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.41496,44.37939,41.29138,47.79682,47.79682,81,0,22.761,47.79682,21.79008,0,0,0,10.41496,0,0,33.20318,31.54302,310.4231,39.37746,41.95798,0,41.95798,165.3125,39.36004,0.1268778,52.5765,8.331971,81,49.79242
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.1108,52.89724,43.77468,19.98438,19.98438,81,0,22.761,19.98438,145.6678,0,0,0,29.1108,0,0,61.01562,57.96484,268.4651,77.13964,87.07565,0,87.07565,247.9197,59.02838,0.126945,21.98281,23.28864,81,106.2504
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,52.04189,67.54022,49.49978,2.365885,2.365885,0,-1,0,2.365885,2199.679,0,0,0,52.04189,2.490406,2.365885,0,0,181.3895,155.5077,49.55148,0,49.55148,294.9283,70.22089,0.1268749,2.602474,41.63351,0,207.5496
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,48.19955,72.56522,55.23527,40.4597,40.4597,0,0,0,40.4597,119.1298,0,0,0,48.19955,42.58915,40.4597,0,0,131.838,200.104,5.610392,0,5.610392,300.2509,71.48815,0.126867,44.50566,38.55964,0,248.3036
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,54.95559,80.50572,59.5265,18.66799,18.66799,0,0,0,18.66799,294.3841,0,0,0,54.95559,19.65052,18.66799,0,0,126.2276,205.1534,35.30507,0,35.30507,333.7442,79.46274,0.1268171,20.53479,43.96447,0,260.109
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,54.23727,83.99309,62.71635,18.51557,18.51557,0,0,0,18.51557,292.9279,0,0,0,54.23727,19.49007,18.51557,0,0,90.92251,236.928,34.7472,0,34.7472,366.7083,87.31132,0.126768,20.36713,43.38982,0,291.1653
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,37.96862,79.95474,65.52175,40.53495,40.53495,0,0,0,40.53495,93.66883,0,7.105427E-15,0,37.96862,42.66837,40.53495,0,0,56.17531,268.2004,0,4.699757,-4.699757,361.7543,86.1318,0.126768,44.58845,30.37489,0,306.1691
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,25.14555,76.27048,66.9764,30.51223,30.51223,0,-1,0,30.51223,82.41138,0,3.552714E-15,0,25.14555,32.11814,30.51223,0,0,61.39726,263.5007,0,6.972589,-6.972589,354.4045,84.38186,0.126768,33.56345,20.11644,0,288.6462
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,31.08453,78.87133,67.15304,27.74826,27.74826,0,-1,0,27.74826,112.0233,0,0,0,31.08453,29.20869,27.74826,0,0,69.14458,256.5281,1.875834,0,1.875834,356.1841,84.80557,0.1267654,30.52308,24.86762,0,287.6126
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.15485,71.23915,67.26733,11.72127,11.72127,0,-1,0,11.72127,95.1676,0,1.776357E-15,0,11.15485,12.33818,11.72127,0,0,67.26875,258.2163,0,1.183328,-1.183328,354.9368,84.50858,0.1267654,12.8934,8.923882,0,269.3712
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.144742,66.77216,65.688,5.856049,5.856049,0,-1,0,5.856049,53.70074,0,8.881784E-16,0,3.144742,6.164262,5.856049,0,0,68.58356,257.033,0,3.01952,-3.01952,351.7539,83.75076,0.1267654,6.441654,2.515793,0,260.1778
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,62.41503,62.41503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.93858,254.0135,0,0,0,351.7539,83.75076,0.1267654,0,0,0,254.0135
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,71.93858,254.0135,0,0,0,351.7539,83.75076,0.1267654,0,0,0,254.0135
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,56.63797,56.63797,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,71.93858,254.0135,0,13.8519,-13.8519,337.1527,80.2743,0.1267654,14.47523,0,0,254.0135
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.20662,54.20662,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,87.32957,240.1616,0,43.2732,-43.2732,291.5388,69.41386,0.1267654,45.2205,0,0,240.1616
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,51.75449,51.75449,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,135.4109,196.8884,0,35.36169,-35.36169,254.2643,60.53899,0.1267654,36.95296,0,0,196.8884
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.7017,161.5267,0,0,0,254.2643,60.53899,0.1267654,0,0,0,161.5267
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,48.59582,48.59582,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,174.7017,161.5267,0,32.72076,-32.72076,219.7736,52.32693,0.1267654,34.1932,0,0,161.5267
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,47.19312,47.19312,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,211.0581,128.806,0,23.30316,-23.30316,195.2099,46.47845,0.1267654,24.3518,0,0,128.806
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.93588,45.93588,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,236.9505,105.5028,0,14.13632,-14.13632,180.3089,42.9306,0.1267654,14.77245,0,0,105.5028
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.88645,44.88645,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,252.6575,91.36649,0,4.725206,-4.725206,175.3281,41.7447,0.1267654,4.937841,0,0,91.36649
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.80585,43.80585,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,257.9077,86.64127,0,14.87127,-14.87127,159.6524,38.0124,0.1267654,15.54048,0,0,86.64127
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,42.63174,42.63174,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,274.4314,71.77,0,13.1779,-13.1779,145.7617,34.70509,0.1267654,13.7709,0,0,71.77
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9168337,42.08921,41.82129,17.0542,17.0542,0,0,0,17.0542,5.375998,0,3.552714E-15,0,0.9168337,17.95179,17.0542,0,0,289.0735,58.59211,0,17.03496,-17.03496,127.8052,30.42976,0.1267654,18.75962,0.733467,0,59.50894
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.530893,42.09465,41.06279,34.91824,34.91824,0,0,0,34.91824,10.11189,0,7.105427E-15,0,3.530893,36.75604,34.91824,0,0,308.0012,41.55715,0,33.22515,-33.22515,92.78287,22.09111,0.1267654,38.41006,2.824715,0,45.08804
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.2709,52.0109,43.51492,0,0,0,0,0,0,0,0,0,0,27.2709,0,0,0,0,344.918,8.331999,27.2709,0,27.2709,118.6543,28.25097,0.1267269,0,21.81672,0,35.6029
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,22.83445,56.60692,49.27119,19.94896,19.94896,0,-1,0,19.94896,114.4644,0,0,0,22.83445,20.99891,19.94896,0,0,317.6471,32.87581,1.835545,0,1.835545,120.3957,28.66558,0.1267243,21.94386,18.26756,0,55.71026
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,24.50403,63.23563,54.99629,34.27337,34.27337,81,0,22.761,34.27337,71.49583,0,0,0,24.50403,0,0,46.72663,44.3903,315.8116,34.5278,68.89433,0,68.89433,185.7546,44.22719,0.1268171,37.7007,19.60322,81,59.03183
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.30713,62.77322,59.31869,0,0,72.31579,0,20.56389,0,0,0,0,0,10.30713,0,0,72.31579,68.7,246.9173,96.53269,79.00713,0,79.00713,260.7073,62.07304,0.1268684,0,8.245704,81,106.8398
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,25.98248,71.7644,62.47737,21.01753,21.01753,81,0,22.761,21.01753,123.6229,7.105427E-15,0,0,25.98248,0,0,59.98246,56.98334,167.9101,167.6391,82.96582,0,82.96582,339.4156,80.81307,0.1269411,23.11929,20.78598,81,193.6216
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,28.94578,76.02396,65.34512,72.34068,72.34068,81,0,22.761,72.34068,40.01314,0,0,0,28.94578,0,0,8.659317,8.226351,84.94431,242.3083,37.17213,0,37.17213,374.6802,89.20939,0.1270016,79.57475,23.15662,81,271.2541
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,13.80774,71.73403,66.79977,40.55487,40.55487,0,-1,0,40.55487,34.04707,0,0,0,13.80774,42.68933,40.55487,0,0,47.77218,275.7633,0,28.88159,-28.88159,344.2363,81.96086,0.1270016,44.61036,11.04619,0,289.571
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,8.966124,70.14349,66.9764,39.40026,39.40026,0,-1,0,39.40026,22.7565,0,7.105427E-15,0,8.966124,41.47396,39.40026,0,0,79.86284,246.8817,0,32.50784,-32.50784,309.97,73.80224,0.1270016,43.34029,7.172899,0,255.8478
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.10127,71.40472,67.0907,45.68559,45.68559,0,-1,0,45.68559,26.48816,0,7.105427E-15,0,12.10127,48.0901,45.68559,0,0,115.9827,214.3738,0,35.98882,-35.98882,272.0345,64.76998,0.1270016,50.25415,9.68102,0,226.4751
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.415599,66.69867,65.52175,31.54208,31.54208,0,-1,0,31.54208,10.82871,0,7.105427E-15,0,3.415599,33.20219,31.54208,0,0,155.9702,178.385,0,29.78659,-29.78659,240.6367,57.29433,0.1270016,34.69629,2.732479,0,181.8006
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,62.18644,62.18644,2.501988,2.501988,0,-1,0,2.501988,0,0,4.440892E-16,0,0,2.633671,2.501988,0,0,189.0665,148.5984,0,2.633671,-2.633671,237.8605,56.63334,0.1270016,2.752187,0,0,148.5984
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,59.2044,59.2044,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,191.9928,145.9648,0,27.32947,-27.32947,209.0527,49.77436,0.1270016,28.5593,0,0,145.9648
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.3588,118.6353,0,0,0,209.0527,49.77436,0.1270016,0,0,0,118.6353
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.97803,53.97803,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,222.3588,118.6353,0,22.47444,-22.47444,185.3626,44.13386,0.1270016,23.48579,0,0,118.6353
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,51.54668,51.54668,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,247.3304,96.16083,0,17.06388,-17.06388,167.3757,39.85127,0.1270016,17.83175,0,0,96.16083
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.73876,49.73876,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,266.2903,79.09695,0,19.84638,-19.84638,146.4557,34.87035,0.1270016,20.73947,0,0,79.09695
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,48.36723,48.36723,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,288.3418,59.25057,0,23.57147,-23.57147,121.6092,28.95452,0.1270016,24.63218,0,0,59.25057
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.96453,46.96453,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,314.5323,35.6791,0,30.18009,-30.18009,89.79664,21.38011,0.1270016,31.53819,0,0,35.6791
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,45.70729,45.70729,8.849281,5.224065,0,-1,0,5.224065,0,0,3.625216,4.510144,0,5.499016,5.224065,0,0,348.0658,5.499016,0,5.499016,-5.499016,84.00017,20,0.1270016,9.734209,0,0,5.499016
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,44.64747,44.64747,29.66811,0,0,-1,0,0,0,0,29.66811,32.63492,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270016,32.63492,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,43.54609,43.54609,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270016,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,42.37198,42.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270016,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.6729,45.94538,41.55114,5.412199,5.412199,77.72799,0,21.93318,5.412199,271.108,0,0,0,14.6729,0,0,72.31579,68.7,354.1758,0,83.3729,0,83.3729,163.0947,38.83198,0.1270633,5.953419,11.73832,81,14.6729
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,29.84641,49.93375,40.76147,65.1059,65.1059,81,0,22.761,65.1059,45.84285,0,0,0,29.84641,0,0,15.8941,15.09939,270.8029,75.03561,44.94579,0,44.94579,205.734,48.98418,0.1271378,71.61649,23.87712,81,104.882
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,49.12888,59.2989,43.22399,34.2789,34.2789,81,0,22.761,34.2789,143.321,0,0,0,49.12888,0,0,46.7211,44.38504,225.8571,115.4868,93.51392,0,93.51392,294.4491,70.10678,0.1271953,37.70679,39.3031,81,164.6157
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,71.47175,75.18201,48.98026,38.72879,38.72879,0,-1,0,38.72879,184.5442,0,0,0,71.47175,40.76715,38.72879,0,0,132.3432,199.6494,30.7046,0,30.7046,323.578,77.04223,0.127152,42.60167,57.1774,0,271.1211
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,75.89273,84.66789,54.73653,53.60186,53.60186,0,0,0,53.60186,141.586,0,0,0,75.89273,56.42301,53.60186,0,0,101.6386,227.2835,19.46972,0,19.46972,342.0486,81.43998,0.1271247,58.96204,60.71418,0,303.1762
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,61.98695,83.26857,59.0901,0,0,0,0,0,0,0,0,0,0,61.98695,0,0,0,0,82.16887,244.8062,61.98695,0,61.98695,400.8546,95.44138,0.1270376,0,49.58956,0,306.7932
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,66.19238,89.35912,62.24878,25.04256,25.04256,0,0,0,25.04256,264.3195,19.64987,0,0,66.19238,26.36059,25.04256,0,0,20.18192,300.5945,20.18192,0,20.18192,420.0009,100,0.1270092,27.54682,52.9539,0,366.7869
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,61.07043,90.31561,65.10613,1.704804,1.704804,0,0,0,1.704804,3582.255,59.2759,0,0,61.07043,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1270092,1.875285,48.85634,0,379.8286
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,58.05077,90.58794,66.57117,16.55286,16.55286,0,-1,0,16.55286,350.6994,40.62671,0,0,58.05077,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1270092,18.20814,46.44062,0,376.809
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,47.2292,85.49788,66.74781,0,0,0,-1,0,0,0,47.2292,0,0,47.2292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1270092,0,37.78336,0,365.9874
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,30.30046,78.22893,66.86211,5.878911,5.878911,0,-1,0,5.878911,515.4094,24.11213,0,0,30.30046,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1270092,6.466803,24.24037,0,349.0587
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,15.58003,70.87794,65.34512,24.78678,24.78678,0,-1,0,24.78678,62.85622,0,0,0,15.58003,26.09135,24.78678,0,0,0,318.7582,0,10.51132,-10.51132,408.9209,97.36193,0.1270092,27.26546,12.46403,0,334.3383
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,61.95785,61.95785,57.80159,57.80159,0,-1,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.67924,308.2469,0,60.84378,-60.84378,344.7859,82.09173,0.1270092,63.58176,0,0,308.2469
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.97581,58.97581,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,79.28345,247.4031,0,64.68056,-64.68056,276.6067,65.8586,0.1270092,67.59119,0,0,247.4031
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,56.19119,56.19119,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,151.1507,182.7226,0,30.78986,-30.78986,244.1513,58.13115,0.1270092,32.1754,0,0,182.7226
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,53.77023,53.77023,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,185.3617,151.9327,0,46.82222,-46.82222,194.7963,46.37999,0.1270092,48.92923,0,0,151.9327
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,51.34927,51.34927,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,237.3864,105.1105,0,14.6081,-14.6081,179.3981,42.71374,0.1270092,15.26546,0,0,105.1105
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,49.49978,49.49978,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.6176,90.50239,0,41.40804,-41.40804,135.7502,32.3214,0.1270092,43.2714,0,0,90.50239
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,48.12825,48.12825,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.6265,49.09435,0,7.755991,-7.755991,127.5746,30.37485,0.1270092,8.105011,0,0,49.09435
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,46.72555,46.72555,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,308.2443,41.33836,0,29.78806,-29.78806,96.17525,22.89882,0.1270092,31.12853,0,0,41.33836
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,45.49949,45.49949,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0.4499835,0,10.93088,10.38433,0,0,341.3421,11.5503,0,10.93088,-10.93088,84.65309,20.15546,0.1270092,11.42277,0,0,11.5503
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,44.41888,44.41888,48.7868,0.5884497,0,-1,0,0.5884497,0,0,48.19836,53.07703,0,0.6194208,0.5884497,0,0,353.4875,0.6194208,0,0.6194208,-0.6194208,84.00017,20,0.1270092,53.66549,0,0,0.6194208
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,43.30711,43.30711,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1270092,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,42.16417,42.16417,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1271104,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.20774,42.58721,41.35372,13.615,13.615,81,0,22.761,13.615,30.90517,0,0,0,4.20774,0,0,67.385,64.01575,299.9576,48.79636,68.22349,0,68.22349,200.1585,47.6567,0.1272031,14.9765,3.366192,81,53.0041
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.32817,47.62641,40.56405,25.40073,25.40073,81,0,22.761,25.40073,91.84055,0,0,0,23.32817,0,0,55.59927,52.81931,231.7341,110.1975,76.14748,0,76.14748,272.3984,64.85663,0.1272846,27.9408,18.66253,81,133.5257
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,46.78,58.20892,43.01618,0,0,72.31579,0,20.56389,0,0,0,0,0,46.78,0,0,72.31579,68.7,155.5867,178.7302,115.48,0,115.48,381.9523,90.94084,0.1272839,0,37.424,81,225.5102
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,62.23088,70.83376,48.74128,7.209136,7.209136,0,-1,0,7.209136,863.2224,14.53565,0,0,62.23088,7.588564,7.209136,0,0,40.10667,282.6622,40.10667,0,40.10667,420.0009,100,0.1272278,7.93005,49.78471,0,344.8931
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,75.60603,84.20729,54.49755,25.93139,25.93139,0,0,0,25.93139,291.5618,48.30983,0,0,75.60603,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,28.52453,60.48482,0,394.3643
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,65.93241,84.90273,58.85112,3.265334,3.265334,0,0,0,3.265334,2019.163,62.49522,0,0,65.93241,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,3.591867,52.74593,0,384.6906
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,57.78762,84.83002,62.0098,2.882685,2.882685,0,0,0,2.882685,2004.646,54.75322,0,0,57.78762,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,3.170954,46.2301,0,376.5458
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,63.12761,91.10678,64.87755,27.7896,27.7896,0,0,0,27.7896,227.1627,33.8754,0,0,63.12761,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,30.56856,50.50209,0,381.8858
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,69.15441,96.3661,66.3322,53.57275,53.57275,0,-1,0,53.57275,129.085,12.76204,0,0,69.15441,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,58.93003,55.32353,0,387.9126
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,57.37524,90.16333,66.50883,41.04468,41.04468,0,-1,0,41.04468,139.7873,14.17031,0,0,57.37524,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,45.14915,45.90019,0,376.1335
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,34.91304,79.9572,66.68547,33.11609,33.11609,0,-1,0,33.11609,105.4262,0.05399527,0,0,34.91304,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1272278,36.4277,27.93043,0,353.6713
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.0596,70.87133,65.16847,33.62167,33.62167,0,-1,0,33.62167,47.76564,0,0,0,16.0596,35.39123,33.62167,0,0,0,318.7582,0,19.33162,-19.33162,399.6235,95.14827,0.1272278,36.98383,12.84768,0,334.8178
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,61.78121,61.78121,12.09595,12.09595,0,-1,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,21.47958,299.4266,0,12.73258,-12.73258,386.2022,91.95272,0.1272278,13.30555,0,0,299.4266
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,58.73683,58.73683,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.62689,286.694,0,36.56927,-36.56927,347.6548,82.77479,0.1272278,38.21488,0,0,286.694
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.99377,55.99377,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,76.25941,250.1248,0,35.23442,-35.23442,310.5145,73.93187,0.1272278,36.81997,0,0,250.1248
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,53.56242,53.56242,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,115.4088,214.8903,0,63.6595,-63.6595,243.4115,57.95499,0.1272278,66.52418,0,0,214.8903
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,51.14146,51.14146,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,186.1415,151.2308,0,8.493567,-8.493567,234.4585,55.82333,0.1272278,8.875776,0,0,151.2308
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,49.30236,49.30236,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,195.5788,142.7373,0,10.08119,-10.08119,223.832,53.29322,0.1272278,10.53484,0,0,142.7373
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.93083,47.93083,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.7802,132.6561,0,9.268255,-9.268255,214.0623,50.96712,0.1272278,9.685328,0,0,132.6561
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,46.51774,46.51774,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,217.0782,123.3878,0,51.62801,-51.62801,159.6417,38.00984,0.1272278,53.95127,0,0,123.3878
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,45.23972,45.23972,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,274.4427,71.75982,0,11.74421,-11.74421,147.2622,35.06235,0.1272278,12.2727,0,0,71.75982
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,44.15912,44.15912,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,287.4918,60.01561,0,4.142735,-4.142735,142.8954,34.02263,0.1272278,4.329158,0,0,60.01561
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,43.04735,43.04735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,292.0948,55.87288,0,0,0,142.8954,34.02263,0.1272278,0,0,0,55.87288
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.90441,41.90441,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,292.0948,55.87288,0,7.982212,-7.982212,134.4814,32.01931,0.1272278,8.341412,0,0,55.87288
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.23199,45.61481,41.06279,11.78346,11.78346,0,0,0,11.78346,129.2659,0,0,0,15.23199,12.40364,11.78346,0,0,300.964,47.89066,2.828355,0,2.828355,137.1646,32.65816,0.1272238,12.9618,12.1856,0,63.12265
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,27.66504,48.70732,40.27312,0,0,0,0,0,0,0,0,0,0,27.66504,0,0,0,0,298.1356,50.43618,27.66504,0,27.66504,163.4099,38.90705,0.1271851,0,22.13203,0,78.10122
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,54.63819,60.78681,42.72525,0,0,0,0,0,0,0,0,0,0,54.63819,0,0,0,0,270.4706,75.33472,54.63819,0,54.63819,215.2443,51.24853,0.1271086,0,43.71055,0,129.9729
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,69.13309,73.51275,48.48152,7.551252,7.551252,0,-1,0,7.551252,915.5182,0,0,0,69.13309,7.948686,7.551252,0,0,215.8324,124.5091,61.1844,0,61.1844,273.2889,65.06865,0.1270232,8.306377,55.30647,0,193.6422
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,80.58117,86.52322,54.26897,10.63875,10.63875,0,0,0,10.63875,757.4307,0,0,0,80.58117,11.19868,10.63875,0,0,154.648,179.575,69.38248,0,69.38248,339.1109,80.74052,0.1269264,11.70263,64.46494,0,260.1562
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,79.70625,92.02425,58.65371,62.65135,62.65135,67.93264,0,19.45496,62.65135,127.2219,0,0,0,79.70625,0,0,5.281287,5.017222,85.2655,242.0193,84.72347,0,84.72347,419.4866,99.87757,0.1269554,68.91649,63.765,81,321.7255
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,79.95075,96.6366,61.83316,0,0,0,0,0,0,0,79.40872,0,0,79.95075,0,0,0,0,0.5420268,318.2704,0.5420268,0,0.5420268,420.0009,100,0.1269547,0,63.9606,0,398.2212
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,78.38632,99.76185,64.70091,2.806027,2.806027,0,0,0,2.806027,2793.498,75.43261,0,0,78.38632,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,3.08663,62.70906,0,397.1446
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,66.08644,94.38831,66.16595,58.62711,58.62711,0,-1,0,58.62711,112.7234,4.373697,0,0,66.08644,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,64.48982,52.86916,0,384.8447
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,56.45075,89.47449,66.3322,3.174619,3.174619,0,-1,0,3.174619,1778.189,53.10904,0,0,56.45075,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,3.492081,45.1606,0,375.209
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,39.93724,81.92351,66.50883,33.27709,33.27709,0,-1,0,33.27709,120.0142,4.908727,0,0,39.93724,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,36.6048,31.9498,0,358.6955
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.06776,71.0611,64.99184,9.018921,9.018921,0,-1,0,9.018921,189.2439,7.574154,0,0,17.06776,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,9.920814,13.6542,0,335.826
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1269547,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.75479,55.75479,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1269547,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.365,53.365,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1269547,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.93365,50.93365,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1269547,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.09455,49.09455,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1269547,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1269547,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,46.25798,46.25798,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1269547,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.96957,44.96957,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1269547,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.92015,43.92015,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1269547,71.24644,0,0,182.8544
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.78759,42.78759,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1269547,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.67582,41.67582,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1269547,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.27908,44.73889,40.79264,25.95348,25.95348,0,0,0,25.95348,51.16493,0,0,0,13.27908,27.31945,25.95348,0,0,319.1667,31.50818,0,14.04037,-14.04037,102.4128,24.38396,0.1269547,28.54883,10.62327,0,44.78726
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,23.60701,47.12672,40.00297,33.34089,33.34089,81,0,22.761,33.34089,70.80498,0,0,0,23.60701,0,0,47.65911,45.27615,334.7671,17.4678,68.88316,0,68.88316,167.7612,39.94305,0.127046,36.67498,18.88561,81,41.07482
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,38.82919,54.78788,42.46549,0,0,72.31579,0,20.56389,0,0,0,0,0,38.82919,0,0,72.31579,68.7,265.884,79.46265,107.5292,0,107.5292,269.7723,64.23137,0.1270567,0,31.06335,81,118.2918
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,61.3825,69.85899,48.22176,26.6099,26.6099,0,-1,0,26.6099,230.6755,0,0,0,61.3825,28.01042,26.6099,0,0,158.3548,176.2389,33.37209,0,33.37209,301.4319,71.76934,0.1270103,29.27089,49.106,0,237.6214
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,71.80973,81.69788,54.02999,2.728083,2.728083,0,0,0,2.728083,2632.241,0,0,0,71.80973,2.871666,2.728083,0,0,124.9827,206.2738,68.93806,0,68.93806,366.8322,87.34084,0.1269145,3.000891,57.44778,0,278.0835
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,57.75826,80.45528,58.41473,1.3546,1.3546,0,0,0,1.3546,4263.861,0.287724,0,0,57.75826,1.425895,1.3546,0,0,56.04464,268.3181,56.04464,0,56.04464,420.0009,100,0.1268368,1.49006,46.2066,0,326.0763
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,78.85367,95.63855,61.60458,1.478389,1.478389,0,0,0,1.478389,5333.756,77.29747,0,0,78.85367,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1268368,1.626228,63.08293,0,397.6119
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,65.85561,92.11736,64.52427,0,0,0,0,0,0,0,65.85561,0,0,65.85561,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1268368,0,52.68449,0,384.6138
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,66.44058,94.35489,65.98932,44.08471,44.08471,0,-1,0,44.08471,150.7112,20.03562,0,0,66.44058,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1268368,48.49319,53.15247,0,385.1988
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,53.11291,87.61282,66.16595,47.59159,47.59159,0,-1,0,47.59159,111.6015,3.0165,0,0,53.11291,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1268368,52.35075,42.49033,0,371.8711
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,35.72042,79.90543,66.3322,11.48911,11.48911,0,-1,0,11.48911,310.9066,23.62661,0,0,35.72042,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1268368,12.63803,28.57633,0,354.4786
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,8.713937,67.84246,64.8152,45.11618,45.11618,0,-1,0,45.11618,19.31444,0,0,0,8.713937,47.49071,45.11618,0,0,0,318.7582,0,38.77678,-38.77678,379.1265,90.26804,0.1268368,49.6278,6.971149,0,327.4722
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,61.3656,61.3656,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,43.08531,279.9814,0,31.97159,-31.97159,345.4255,82.244,0.1268368,33.41032,0,0,279.9814
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,58.30043,58.30043,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.6093,248.0099,0,41.38877,-41.38877,301.7979,71.8565,0.1268368,43.25127,0,0,248.0099
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,55.55737,55.55737,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.5968,206.6211,0,29.52232,-29.52232,270.6786,64.44717,0.1268368,30.85083,0,0,206.6211
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,53.12602,53.12602,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.3994,177.0988,0,64.12656,-64.12656,203.0833,48.35308,0.1268368,67.01225,0,0,177.0988
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,50.70506,50.70506,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.6511,112.9722,0,13.49071,-13.49071,188.8629,44.96726,0.1268368,14.09779,0,0,112.9722
