Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,84.87614,80.53757,48.12825,26.86017,26.86017,0,0,0,26.86017,315.9925,30.02786,0,0,84.87614,28.27386,26.86017,0,0,26.57441,294.8412,26.57441,0,26.57441,420.0009,100,0.1260652,29.54619,67.90091,0,379.7174
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,77.91411,81.60789,51.60903,3.595205,3.595205,0,0,0,3.595205,2167.167,74.12968,0,0,77.91411,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1260652,3.954725,62.33129,0,396.6723
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,70.58501,80.69257,53.70789,0,0,0,-1,0,0,0,70.58501,0,0,70.58501,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260652,0,56.46801,0,389.3432
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,62.07739,77.7654,54.55989,0,0,0,-1,0,0,0,62.07739,0,0,62.07739,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260652,0,49.66191,0,380.8356
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,41.24812,69.9279,55.38074,0,0,0,-1,0,0,0,41.24812,0,0,41.24812,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260652,0,32.9985,0,360.0063
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.38101,60.35835,54.30014,17.776,17.776,0,-1,0,17.776,103.4035,0,0,0,18.38101,18.71157,17.776,0,0,0,318.7582,0,0.3305668,-0.3305668,419.6524,99.91704,0.1260652,19.5536,14.70481,0,337.1392
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,51.04795,51.04795,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0.3672965,318.4277,0,10.01262,-10.01262,409.0982,97.40413,0.1260652,10.46319,0,0,318.4277
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.93083,47.93083,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.49243,308.415,0,48.74606,-48.74606,357.7153,85.17014,0.1260652,50.93963,0,0,308.415
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,45.56182,45.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.65472,259.669,0,0,0,357.7153,85.17014,0.1260652,0,0,0,259.669
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,43.27594,43.27594,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.65472,259.669,0,14.17063,-14.17063,342.7781,81.61369,0.1260652,14.8083,0,0,259.669
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.93811,40.93811,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.39986,245.4984,0,6.75077,-6.75077,335.6622,79.91942,0.1260652,7.054554,0,0,245.4984
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.95354,38.95354,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.90072,238.7476,0,2.685052,-2.685052,332.8319,79.24554,0.1260652,2.805879,0,0,238.7476
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.88411,236.0625,0,0,0,332.8319,79.24554,0.1260652,0,0,0,236.0625
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.82604,35.82604,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.88411,236.0625,0,12.38935,-12.38935,319.7724,76.13613,0.1260652,12.94687,0,0,236.0625
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6501,223.6732,0,0,0,319.7724,76.13613,0.1260652,0,0,0,223.6732
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.6501,223.6732,0,0,0,319.7724,76.13613,0.1260652,0,0,0,223.6732
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,32.0855,32.0855,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.6501,223.6732,0,20.45696,-20.45696,298.2089,71.00197,0.1260652,21.37753,0,0,223.6732
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,31.03607,31.03607,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.38,203.2162,0,23.43784,-23.43784,273.5032,65.11968,0.1260652,24.49254,0,0,203.2162
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,30.10094,30.10094,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.4221,179.7784,0,23.73727,-23.73727,248.4819,59.16225,0.1260652,24.80544,0,0,179.7784
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.38361,36.25718,29.10346,16.17359,16.17359,0,0,0,16.17359,156.9448,0,0,0,25.38361,17.02483,16.17359,0,0,180.7968,156.0411,8.358778,0,8.358778,256.4118,61.0503,0.1260554,17.79095,20.30689,0,181.4247
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,47.96894,45.31252,31.0049,0,0,0,0,0,0,0,0,0,0,47.96894,0,0,0,0,172.438,163.564,47.96894,0,47.96894,301.9191,71.88535,0.1259993,0,38.37515,0,211.5329
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,61.12078,55.04877,35.61823,3.537793,3.537793,0,-1,0,3.537793,1727.653,0,0,0,61.12078,3.723993,3.537793,0,0,124.4691,206.7361,57.39679,0,57.39679,356.3705,84.84995,0.1259322,3.891572,48.89662,0,267.8568
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,66.37884,62.57257,40.35624,20.98625,20.98625,0,0,0,20.98625,316.2968,0,0,0,66.37884,22.09079,20.98625,0,0,67.0723,258.3932,44.28804,0,44.28804,398.3858,94.85357,0.1258804,23.08488,53.10307,0,324.772
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,59.70571,64.60561,44.33576,20.34193,20.34193,0,0,0,20.34193,293.5105,15.50889,0,0,59.70571,21.41256,20.34193,0,0,22.78425,298.2524,22.78425,0,22.78425,420.0009,100,0.1258538,22.37613,47.76457,0,357.9581
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,50.27538,65.05314,47.93083,0,0,0,0,0,0,0,50.27538,0,0,50.27538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258538,0,40.2203,0,369.0336
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,59.92255,73.0183,51.40122,35.27715,35.27715,0,0,0,35.27715,169.8622,22.78871,0,0,59.92255,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1258538,38.80487,47.93804,0,378.6808
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,74.33894,82.28409,53.51047,3.350317,3.350317,0,-1,0,3.350317,2218.863,70.81229,0,0,74.33894,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1258538,3.685349,59.47115,0,393.0972
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,56.81472,75.18025,54.35209,25.41243,25.41243,0,-1,0,25.41243,223.5706,30.0648,0,0,56.81472,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1258538,27.95367,45.45177,0,375.5729
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,43.14687,70.4824,55.2041,47.73106,47.73106,0,-1,0,47.73106,90.39581,0,0,0,43.14687,50.24322,47.73106,0,0,0,318.7582,0,7.096345,-7.096345,412.5206,98.219,0.1258538,52.50417,34.5175,0,361.9051
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.20291,60.80264,54.1235,0,0,0,-1,0,0,0,12.31808,0,0,20.20291,0,0,0,0,7.884828,311.6619,7.884828,0,7.884828,420.0009,100,0.1258446,0,16.16233,0,331.8648
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258446,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.80615,47.80615,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1258446,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,45.43714,45.43714,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1258446,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,43.16165,43.16165,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1258446,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.82381,40.82381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1258446,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.80808,38.80808,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1258446,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,37.25991,37.25991,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1258446,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.68057,35.68057,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1258446,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,34.361,34.361,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1258446,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,33.1661,33.1661,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1258446,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.9712,31.9712,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1258446,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.92178,30.92178,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1259353,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.98664,29.98664,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1260166,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,19.79116,34.49673,28.97878,16.25746,16.25746,81,0,22.761,16.25746,121.7359,0,0,0,19.79116,0,0,64.74254,61.50541,234.7226,107.5079,81.29657,0,81.29657,274.4482,65.34467,0.1260798,17.88321,15.83293,81,127.2991
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,43.56372,43.72212,30.85943,19.81632,19.81632,81,0,22.761,19.81632,219.8376,0,0,0,43.56372,0,0,61.18368,58.1245,153.426,180.6748,101.6882,0,101.6882,370.9181,88.31365,0.1261192,21.79795,34.85098,81,224.2386
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,54.76514,52.54245,35.42081,2.129127,2.129127,0,-1,0,2.129127,2572.188,0.7861722,0,0,54.76514,2.241186,2.129127,0,0,51.73778,272.1942,51.73778,0,51.73778,420.0009,100,0.1260589,2.34204,43.81211,0,326.9594
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,73.9549,65.39656,40.14844,19.76524,19.76524,0,0,0,19.76524,374.1664,53.14938,0,0,73.9549,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1260589,21.74177,59.16392,0,392.7131
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,78.48298,72.24947,44.09678,65.12625,65.12625,20.25,0,7.39125,65.12625,120.509,31.24482,0,0,78.48298,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1260589,71.63888,62.78638,81,397.2412
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,84.56968,79.84276,47.72302,8.972651,8.972651,0,0,0,8.972651,942.5273,75.12479,0,0,84.56968,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1260589,9.869915,67.65575,0,403.3279
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,74.61596,79.44652,51.19341,40.90253,40.90253,0,0,0,40.90253,182.4238,31.56066,0,0,74.61596,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1260589,44.99279,59.69276,0,393.3742
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,74.67809,82.22549,53.33383,43.76157,43.76157,0,-1,0,43.76157,170.6476,28.61328,0,0,74.67809,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1260589,48.13773,59.74247,0,393.4363
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,62.86747,77.69489,54.20662,67.31155,67.31155,0,-1,0,67.31155,93.39774,0,1.421085E-14,5.342711,62.86747,70.85427,67.31155,0,0,0,318.7582,0,7.986798,-7.986798,411.582,97.99552,0.1260589,74.04271,50.29398,0,381.6257
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,43.73315,70.58758,55.08981,0,0,0,-1,0,0,0,34.85892,0,0,43.73315,0,0,0,0,8.87422,310.7714,8.87422,0,8.87422,420.0009,100,0.1260485,0,34.98652,0,354.5046
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,23.30544,61.75463,53.99882,0,0,0,-1,0,0,0,23.30544,0,0,23.30544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1260485,0,18.64435,0,342.0637
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,50.78819,50.78819,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1260485,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,47.69185,47.69185,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1260485,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,45.35402,45.35402,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1260485,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,43.04735,43.04735,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1260485,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.70951,40.70951,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1260485,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.69378,38.69378,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1260485,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,37.14561,37.14561,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1260485,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.59745,35.59745,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1260485,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,34.27787,34.27787,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1260485,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,33.08298,33.08298,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1260485,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.87769,31.87769,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1260485,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.82826,30.82826,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1260485,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.88274,29.88274,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1260485,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.18408,34.50257,28.87487,35.80991,35.80991,0,0,0,35.80991,56.36452,0,0,0,20.18408,37.69464,35.80991,0,0,305.9918,43.36562,0,17.51056,-17.51056,111.2538,26.48895,0.1260485,39.3909,16.14726,0,63.5497
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,50.5015,45.86116,30.74514,36.08383,36.08383,81,0,22.761,36.08383,139.9561,0,0,0,50.5015,0,0,44.91617,42.67036,325.448,25.85506,93.17187,0,93.17187,199.6444,47.53428,0.1260978,39.69221,40.4012,81,76.35657
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,70.79409,58.30262,35.29613,26.32576,26.32576,0,-1,0,26.32576,268.9157,0,0,0,70.79409,27.71132,26.32576,0,0,232.2761,109.7097,43.08276,0,43.08276,240.5163,57.26567,0.1260476,28.95833,56.63527,0,180.5038
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,77.56257,66.69756,39.9718,21.10847,21.10847,0,0,0,21.10847,367.4476,0,0,0,77.56257,22.21944,21.10847,0,0,189.1933,148.4842,55.34312,0,55.34312,293.0194,69.76638,0.1259833,23.21932,62.05005,0,226.0468
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,78.20331,71.90068,43.92015,2.049187,2.049187,0,0,0,2.049187,3816.309,0,0,0,78.20331,2.157039,2.049187,0,0,133.8502,198.293,76.04626,0,76.04626,365.1632,86.94345,0.1258949,2.254105,62.56264,0,276.4963
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,82.79995,78.72569,47.54639,41.20971,41.20971,0,0,0,41.20971,200.9234,0,0,0,82.79995,43.37864,41.20971,0,0,57.80394,266.7347,39.42131,0,39.42131,402.5616,95.84779,0.1258492,45.33067,66.23996,0,349.5346
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,79.40506,81.62492,51.04795,62.28989,62.28989,0,0,0,62.28989,127.4766,0,0,0,79.40506,65.56831,62.28989,0,0,18.38263,302.2139,13.83675,0,13.83675,415.6882,98.97319,0.1258331,68.51888,63.52404,0,381.6189
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,70.56683,80.02805,53.18837,40.86102,40.86102,0,-1,0,40.86102,172.6996,23.00935,0,0,70.56683,43.0116,40.86102,0,0,4.545877,314.6669,4.545877,0,4.545877,420.0009,100,0.1258279,44.94712,56.45346,0,385.2338
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,64.00022,78.03446,54.06116,52.02729,52.02729,0,-1,0,52.02729,123.0128,9.23465,0,0,64.00022,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1258279,57.23003,51.20018,0,382.7585
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,44.42672,70.70091,54.94434,0,0,0,-1,0,0,0,44.42672,0,0,44.42672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1258279,0,35.54137,0,363.1849
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,21.55696,61.02214,53.88452,11.83819,11.83819,0,-1,0,11.83819,182.0968,9.095708,0,0,21.55696,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1258279,13.02201,17.24557,0,340.3152
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,50.70506,50.70506,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1258279,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,47.62951,47.62951,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1258279,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,45.29168,45.29168,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1258279,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.98501,42.98501,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1258279,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,40.64717,40.64717,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1258279,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.63144,38.63144,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1258279,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,37.08327,37.08327,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1258279,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,35.50394,35.50394,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1258279,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,34.19475,34.19475,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1258279,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,33.02063,33.02063,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1258279,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.79457,31.79457,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1258279,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.77631,30.77631,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1259098,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.78923,29.78923,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1259945,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,24.89977,35.7673,28.77097,33.37309,33.37309,81,0,22.761,33.37309,74.61033,0,0,0,24.89977,0,0,47.62691,45.24557,247.7613,95.77302,70.14533,0,70.14533,251.4995,59.88071,0.1260703,36.7104,19.91982,81,120.6728
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,46.54797,44.42591,30.62046,60.93748,60.93748,81,0,22.761,60.93748,76.38643,0,0,0,46.54797,0,0,20.06251,19.05939,177.616,158.9038,65.60735,0,65.60735,313.7401,74.69987,0.1261513,67.03123,37.23837,81,205.4518
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,49.7333,50.4903,35.15067,57.23744,57.23744,0,-1,0,57.23744,86.88944,0,0,0,49.7333,60.24994,57.23744,0,0,112.0087,217.9504,0,10.51664,-10.51664,302.6546,72.06047,0.1261513,62.96119,39.78664,0,267.6837
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,60.67691,59.73994,39.82634,48.06559,48.06559,0,0,0,48.06559,126.2377,0,0,0,60.67691,50.59536,48.06559,0,0,123.6938,207.4338,10.08155,0,10.08155,312.2188,74.33766,0.1261396,52.87215,48.54153,0,268.1107
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,57.42341,63.05914,43.77468,62.04322,62.04322,0,0,0,62.04322,92.55388,0,0,0,57.42341,65.30865,62.04322,0,0,113.6123,216.5072,0,7.885245,-7.885245,303.907,72.35867,0.1261396,68.24754,45.93873,0,273.9306
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,68.54585,71.93168,47.40092,17.50767,17.50767,0,0,0,17.50767,391.519,0,0,0,68.54585,18.42912,17.50767,0,0,122.3736,208.6219,50.11672,0,50.11672,351.4519,83.67886,0.1260815,19.25843,54.83667,0,277.1678
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,56.06792,70.80252,50.90248,31.77728,31.77728,0,0,0,31.77728,176.4403,0,0,0,56.06792,33.44976,31.77728,0,0,72.25691,253.727,22.61816,0,22.61816,372.9094,88.78777,0.1260553,34.95501,44.85434,0,309.7949
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,58.69135,74.46521,53.06368,38.09088,38.09088,0,-1,0,38.09088,154.0824,0,0,0,58.69135,40.09566,38.09088,0,0,49.63876,274.0833,18.59569,0,18.59569,390.5508,92.9881,0.1260338,41.89997,46.95308,0,332.7747
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,60.66956,76.39147,53.94687,27.2742,27.2742,0,-1,0,27.2742,222.443,0.9167991,0,0,60.66956,28.70969,27.2742,0,0,31.04307,290.8195,31.04307,0,31.04307,420.0009,100,0.1259978,30.00162,48.53565,0,351.489
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,42.94401,70.00452,54.85083,54.61428,54.61428,0,-1,0,54.61428,78.63146,0,7.105427E-15,0,42.94401,57.48872,54.61428,0,0,0,318.7582,0,14.54471,-14.54471,404.6694,96.34966,0.1259978,60.07571,34.35521,0,361.7022
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,19.45013,60.20522,53.8014,37.04781,37.04781,0,-1,0,37.04781,52.50009,0,7.105427E-15,0,19.45013,38.9977,37.04781,0,0,16.16079,304.2135,0,19.54756,-19.54756,384.0644,91.44373,0.1259978,40.75259,15.56011,0,323.6637
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,50.64272,50.64272,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,37.8803,284.666,0,29.23387,-29.23387,353.2492,84.10679,0.1259978,30.5494,0,0,284.666
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,47.60873,47.60873,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,70.36238,255.4321,0,72.31579,-72.31579,277.0217,65.95741,0.1259978,81.42539,0,0,255.4321
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,45.23972,45.23972,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,150.7133,183.1163,0,43.3287,-43.3287,231.3492,55.08304,0.1259978,45.27849,0,0,183.1163
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.95384,42.95384,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,198.8562,139.7876,0,56.50158,-56.50158,171.7913,40.90262,0.1259978,59.04415,0,0,139.7876
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,40.59522,40.59522,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,261.6358,83.28602,0,14.99714,-14.99714,155.983,37.13873,0.1259978,15.67202,0,0,83.28602
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,38.57949,38.57949,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,278.2993,68.28887,0,10.93135,-10.93135,144.4603,34.39524,0.1259978,11.42326,0,0,68.28887
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,37.00015,37.00015,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,290.4452,57.35752,0,4.605913,-4.605913,139.6053,33.23928,0.1259978,4.813179,0,0,57.35752
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,35.42081,35.42081,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,295.5629,52.75161,0,30.86093,-30.86093,107.075,25.49399,0.1259978,32.24967,0,0,52.75161
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,34.1324,34.1324,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,329.8528,21.89069,0,13.96885,-13.96885,92.35052,21.98817,0.1259978,14.59745,0,0,21.89069
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.93751,32.93751,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,345.3738,7.921835,0,2.308809,-2.308809,89.91682,21.40872,0.1259978,2.412705,0,0,7.921835
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.73223,31.73223,35.55212,5.332375,0,-1,0,5.332375,0,0,30.21974,33.77496,0,5.613026,5.332375,0,0,347.9391,5.613026,0,5.613026,-5.613026,84.00017,20,0.1259978,39.10733,0,0,5.613026
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.6828,30.6828,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1260866,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.7061,29.7061,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.126159,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.304651,31.22082,28.67745,20.9421,20.9421,81,0,22.761,20.9421,44.43036,0,0,0,9.304651,0,0,60.0579,57.055,226.664,114.7606,66.35966,0,66.35966,267.9228,63.79101,0.1262389,23.03631,7.443721,81,124.0653
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.46466,35.98255,30.50616,10.90026,10.90026,81,0,22.761,10.90026,178.5706,0,0,0,19.46466,0,0,70.09974,66.59476,160.3044,174.4843,86.05941,0,86.05941,349.5659,83.22981,0.1262958,11.99028,15.57173,81,193.949
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,45.68003,48.98825,35.03637,28.60229,28.60229,0,-1,0,28.60229,159.7076,0,0,0,45.68003,30.10767,28.60229,0,0,74.24493,251.9378,15.57236,0,15.57236,364.3391,86.74725,0.1262778,31.46252,36.54403,0,297.6178
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,54.54179,57.31865,39.71204,37.12566,37.12566,0,0,0,37.12566,146.9113,0,0,0,54.54179,39.07964,37.12566,0,0,58.67257,265.9529,15.46214,0,15.46214,379.0078,90.23978,0.1262599,40.83823,43.63343,0,320.4947
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,63.02367,65.13713,43.66039,0,0,0,0,0,0,0,19.81324,0,0,63.02367,0,0,0,0,43.21043,279.8688,43.21043,0,43.21043,420.0009,100,0.1262099,0,50.41894,0,342.8925
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,73.15425,73.83775,47.28663,21.18383,21.18383,0,0,0,21.18383,345.3305,50.85547,0,0,73.15425,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1262099,23.30222,58.5234,0,391.9125
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,62.14202,73.24328,50.78819,27.44417,27.44417,0,0,0,27.44417,226.4307,33.25342,0,0,62.14202,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1262099,30.18859,49.71361,0,380.9002
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,47.60087,69.71055,52.94939,6.104506,6.104506,0,-1,0,6.104506,779.7661,41.17508,0,0,47.60087,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1262099,6.714957,38.0807,0,366.3591
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,54.5979,73.64052,53.85335,44.37342,44.37342,0,-1,0,44.37342,123.0419,7.889044,0,0,54.5979,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1262099,48.81076,43.67832,0,373.3561
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,27.27114,63.98584,54.7677,1.444929,1.444929,0,-1,0,1.444929,1887.368,25.75016,0,0,27.27114,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1262099,1.589422,21.81691,0,346.0294
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.64482,57.17189,53.73906,5.2818,5.2818,0,-1,0,5.2818,201.5378,5.085034,0,0,10.64482,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1262099,5.80998,8.515859,0,329.403
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,50.58038,50.58038,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1262099,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,47.57756,47.57756,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1262099,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,45.20855,45.20855,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1262099,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.90189,42.90189,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1262099,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,40.53288,40.53288,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1262099,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,38.48598,38.48598,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1262099,11.27703,0,0,168.4155
