Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,18.8916,18.8916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,18.20817,18.20817,28.42784,28.42784,0,-1,0,28.42784,0,0,3.552714E-15,0,0,29.92404,28.42784,0,0,0,318.7582,0,29.92404,-29.92404,388.4581,92.48985,0,31.27062,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,17.58031,17.58031,52.29171,52.29171,0,-1,0,52.29171,0,0,7.105427E-15,0,0,55.0439,52.29171,0,0,33.24894,288.8342,0,55.0439,-55.0439,330.4368,78.67526,0,57.52087,0,0,288.8342
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,16.94132,16.94132,52.81999,52.81999,0,-1,0,52.81999,0,0,7.105427E-15,0,0,55.59999,52.81999,0,0,94.40882,233.7903,0,55.59999,-55.59999,271.8292,64.72112,0,58.10199,0,0,233.7903
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,16.36346,16.36346,48.2542,48.2542,0,0,0,48.2542,0,0,7.105427E-15,0,0,50.79389,48.2542,0,0,156.1866,178.1903,0,50.79389,-50.79389,218.2878,51.97317,0,53.07962,0,0,178.1903
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,15.83561,15.83561,16.26252,16.26252,0,0,0,16.26252,0,0,3.552714E-15,0,0,17.11845,16.26252,0,0,212.6243,127.3964,0,17.11845,-17.11845,200.2433,47.67689,0,17.88878,0,0,127.3964
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.485946,17.17093,15.28553,17.45969,17.45969,0,0,0,17.45969,42.87559,0,0,0,7.485946,18.37863,17.45969,0,0,231.6447,110.278,0,10.89268,-10.89268,188.7614,44.94311,0,19.20566,5.988757,0,117.7639
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.53197,20.4786,16.23567,17.89183,17.89183,0,0,0,17.89183,92.39949,0,0,0,16.53197,18.83351,17.89183,0,0,243.7477,99.38528,0,2.301546,-2.301546,186.3354,44.36548,0,19.68102,13.22557,0,115.9172
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.21474,26.97803,18.65824,37.14302,37.14302,0,-1,0,37.14302,84.0393,0,0,0,31.21474,39.09792,37.14302,0,0,246.305,97.08372,0,7.883184,-7.883184,178.0258,42.38701,0,40.85732,24.97179,0,128.2985
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.75344,23.1629,21.14193,11.18036,11.18036,0,0,0,11.18036,69.34876,0,0,0,7.75344,11.7688,11.18036,0,0,255.0641,89.20055,0,4.015357,-4.015357,173.7932,41.37926,0,12.29839,6.202752,0,96.95399
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.219622,24.89091,23.25334,44.99193,44.99193,0,0,0,44.99193,13.82386,0,0,0,6.219622,47.35993,44.99193,0,0,259.5256,85.18519,0,41.1403,-41.1403,130.4276,31.05412,0,49.49112,4.975698,0,91.40481
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,32.22064,34.17502,25.20918,39.03371,39.03371,0,0,0,39.03371,82.54566,0,0,0,32.22064,41.08812,39.03371,0,0,305.2371,44.04488,0,8.867482,-8.867482,121.0804,28.82861,0,42.93708,25.77651,0,76.26552
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,28.34374,35.00886,27.08167,29.63541,29.63541,0,0,0,29.63541,95.64146,0,0,0,28.34374,31.19517,29.63541,0,0,315.0898,35.1774,0,2.851428,-2.851428,118.0747,28.11298,0,32.59895,22.67499,0,63.52114
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.22098,31.60225,28.25406,18.0029,18.0029,0,-1,0,18.0029,67.88338,0,0,0,12.22098,18.95042,18.0029,0,0,318.2581,32.32597,0,6.729444,-6.729444,110.9813,26.42406,0,19.80319,9.776783,0,44.54695
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,6.959523,30.64998,28.75413,0,0,0,-1,0,0,0,0,0,0,6.959523,0,0,0,0,325.7352,25.59653,6.959523,0,6.959523,117.5837,27.99605,0,0,5.567618,0,32.55605
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,13.55876,32.98329,29.23754,24.06969,24.06969,0,-1,0,24.06969,56.33127,0,0,0,13.55876,25.33652,24.06969,0,0,318.7757,31.8601,0,11.77775,-11.77775,105.1688,25.04015,0,26.47666,10.84701,0,45.41886
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.218054,30.67626,28.70968,0,0,0,-1,0,0,0,0,0,0,7.218054,0,0,0,0,331.8621,20.08235,7.218054,0,7.218054,112.0165,26.67053,0,0,5.774443,0,27.3004
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,27.03722,27.03722,21.11393,21.11393,0,-1,0,21.11393,0,0,3.552714E-15,0,0,22.22518,21.11393,0,0,324.644,26.5786,0,22.22518,-22.22518,88.58907,21.09259,0,23.22532,0,0,26.5786
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,25.45921,25.45921,29.19959,4.135741,0,-1,0,4.135741,0,0,25.06385,27.98381,0,4.353412,4.135741,0,0,349.3387,4.353412,0,4.353412,-4.353412,84.00017,20,0,32.11956,0,0,4.353412
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,24.19237,24.19237,40.73093,0,0,-1,0,0,0,0,40.73093,44.80402,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,44.80402,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,22.95885,22.95885,48.14174,0,0,-1,0,0,0,0,48.14174,52.95591,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,52.95591,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,21.69201,21.69201,2.306329,0,0,-1,0,0,0,0,2.306329,2.536961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,2.536961,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,20.58074,20.58074,9.566084,0,0,-1,0,0,0,0,9.566084,10.52269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,10.52269,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,19.73617,19.73617,29.25643,0,0,-1,0,0,0,0,29.25643,32.18208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,32.18208,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,18.8916,18.8916,12.06376,0,0,-1,0,0,0,0,12.06376,13.27013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,13.27013,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,18.1915,18.1915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,17.56363,17.56363,42.53674,0,0,-1,0,0,0,0,42.53674,46.79041,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,46.79041,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,16.92465,16.92465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,16.36346,16.36346,6.921948,6.921948,79.23774,0,22.31515,6.921948,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.2000795,7.614142,0,81,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,15.8245,15.8245,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.2059565,0,0,81,61.83
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.3831,18.15743,15.27442,11.413,11.413,81,0,22.761,11.413,99.73801,0,0,0,11.3831,0,0,69.58701,66.10765,216.7758,123.66,77.49075,0,77.49075,287.8634,68.53877,0.2108361,12.5543,9.106477,81,135.0431
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.57928,24.23969,16.219,7.556548,7.556548,79.87234,0,22.4757,7.556548,404.6726,0,0,0,30.57928,0,0,72.31579,68.7,139.285,193.4017,99.27928,0,99.27928,382.048,90.96363,0.1981326,8.312203,24.46342,81,223.981
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,53.77214,33.54753,18.64157,8.910165,8.910165,0,-1,0,8.910165,603.4921,4.387241,0,0,53.77214,9.379121,8.910165,0,0,40.00578,282.753,40.00578,0,40.00578,420.0009,100,0.176614,9.801181,43.01771,0,336.5252
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,81.79707,45.5485,21.11415,0,0,0,0,0,0,0,81.79707,0,0,81.79707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,0,65.43766,0,400.5553
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,98.38667,54.35192,23.22,0,0,0,0,0,0,0,98.38667,0,0,98.38667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,0,78.70934,0,417.1449
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,102.0025,58.3307,25.17584,24.1902,24.1902,0,0,0,24.1902,421.6685,76.53909,0,0,102.0025,25.46337,24.1902,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,26.60922,81.60197,0,420.7607
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,93.85982,57.35456,27.04833,43.95524,43.95524,0,0,0,43.95524,213.535,47.59115,0,0,93.85982,46.26867,43.95524,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,48.35076,75.08785,0,412.618
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,92.26278,58.19969,28.23739,42.47823,42.47823,0,-1,0,42.47823,217.2001,47.54885,0,0,92.26278,44.71393,42.47823,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,46.72606,73.81023,0,411.021
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,68.91602,49.91368,28.73746,11.26202,11.26202,0,-1,0,11.26202,611.9328,57.06126,0,0,68.91602,11.85476,11.26202,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,12.38823,55.13282,0,387.6743
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,28.37783,37.26831,29.22087,26.25131,26.25131,0,-1,0,26.25131,108.1006,0.7448751,0,0,28.37783,27.63296,26.25131,0,0,0,318.7582,0,0,0,420.0009,100,0.176614,28.87644,22.70227,0,347.136
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,21.46071,34.70055,28.70968,36.90159,36.90159,0,-1,0,36.90159,58.15659,0,0,0,21.46071,38.84378,36.90159,0,0,0,318.7582,0,17.38307,-17.38307,401.6775,95.6373,0.176614,40.59175,17.16857,0,340.2189
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,27.04833,27.04833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.31453,301.3752,0,0,0,401.6775,95.6373,0.176614,0,0,0,301.3752
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,25.45921,25.45921,8.272146,8.272146,0,-1,0,8.272146,0,0,1.776357E-15,0,0,8.707522,8.272146,0,0,19.31453,301.3752,0,8.707522,-8.707522,392.4989,93.45194,0.176614,9.09936,0,0,301.3752
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,24.20903,24.20903,21.78297,21.78297,0,-1,0,21.78297,0,0,3.552714E-15,0,0,22.92944,21.78297,0,0,28.98955,292.6676,0,22.92944,-22.92944,368.3292,87.69725,0.176614,23.96127,0,0,292.6676
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,22.96997,22.96997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.46671,269.7382,0,0,0,368.3292,87.69725,0.176614,0,0,0,269.7382
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,21.69201,21.69201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,54.46671,269.7382,0,0,0,368.3292,87.69725,0.176614,0,0,0,269.7382
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,20.5974,20.5974,24.90278,24.90278,0,-1,0,24.90278,0,0,3.552714E-15,0,0,26.21345,24.90278,0,0,54.46671,269.7382,0,26.21345,-26.21345,340.6978,81.11835,0.176614,27.39306,0,0,269.7382
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,19.73617,19.73617,30.37557,30.37557,0,-1,0,30.37557,0,0,3.552714E-15,0,0,31.97428,30.37557,0,0,83.59277,243.5247,0,31.97428,-31.97428,306.9939,73.09364,0.176614,33.41312,0,0,243.5247
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,18.8916,18.8916,3.239771,3.239771,0,-1,0,3.239771,0,0,4.440892E-16,0,0,3.410285,3.239771,0,0,119.1197,211.5505,0,3.410285,-3.410285,303.3992,72.23775,0.176614,3.563748,0,0,211.5505
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,18.1915,18.1915,8.055193,8.055193,0,-1,0,8.055193,0,0,0,0,0,8.47915,8.055193,0,0,122.909,208.1402,0,8.47915,-8.47915,294.4614,70.10971,0.176614,8.860712,0,0,208.1402
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,17.56363,17.56363,43.85265,43.85265,0,-1,0,43.85265,0,0,0,0,0,46.16068,43.85265,0,0,132.3302,199.661,0,46.16068,-46.16068,245.8037,58.52458,0.176614,48.23791,0,0,199.661
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,16.94132,16.94132,30.38658,30.38658,0,-1,0,30.38658,0,0,3.552714E-15,0,0,31.98588,30.38658,0,0,183.6199,153.5003,0,31.98588,-31.98588,212.0877,50.49696,0.176614,33.42524,0,0,153.5003
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,16.36346,16.36346,46.02975,46.02975,0,0,0,46.02975,0,0,7.105427E-15,0,0,48.45237,46.02975,0,0,219.1597,121.5145,0,48.45237,-48.45237,161.0144,38.33668,0.176614,50.63272,0,0,121.5145
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,15.8245,15.8245,17.82678,17.82678,0,0,0,17.82678,0,0,3.552714E-15,0,0,18.76503,17.82678,0,0,272.9957,73.0621,0,18.76503,-18.76503,141.2343,33.62715,0.176614,19.60945,0,0,73.0621
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,24.32541,21.55058,15.26886,0,0,0,0,0,0,0,0,0,0,24.32541,0,0,0,0,293.8457,54.29707,24.32541,0,24.32541,164.3114,39.12169,0.1656733,0,19.46033,0,78.62248
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,48.43971,29.29725,16.20788,24.29147,24.29147,0,0,0,24.29147,199.4104,0,0,0,48.43971,25.56996,24.29147,0,0,269.5203,76.18994,22.86975,0,22.86975,186.0076,44.28743,0.1565554,26.72061,38.75177,0,124.6296
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,68.17464,38.03908,18.61378,32.46776,32.46776,0,-1,0,32.46776,209.9764,0,0,0,68.17464,34.17659,32.46776,0,0,246.6506,96.77271,33.99806,0,33.99806,218.261,51.96679,0.1447155,35.71453,54.53971,0,164.9474
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,91.77723,49.13962,21.08081,21.77166,21.77166,0,0,0,21.77166,421.5446,0,0,0,91.77723,22.91753,21.77166,0,0,212.6525,127.371,68.8597,0,68.8597,283.587,67.52058,0.125493,23.94882,73.42178,0,219.1482
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,104.6516,56.85125,23.17555,62.15334,62.15334,0,0,0,62.15334,168.3765,0,0,0,104.6516,65.42457,62.15334,0,0,143.7928,189.3447,39.22707,0,39.22707,320.8011,76.38105,0.1166652,68.36867,83.72131,0,293.9963
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,107.6276,60.69902,25.1425,13.31369,13.31369,0,0,0,13.31369,808.3977,0,0,0,107.6276,14.01441,13.31369,0,0,104.5657,224.649,93.61317,0,93.61317,409.6103,97.52607,0.09989517,14.64506,86.10207,0,332.2766
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,104.1935,61.6982,27.03722,21.86214,21.86214,0,0,0,21.86214,476.5933,70.22814,0,0,104.1935,23.01278,21.86214,0,0,10.95257,308.9009,10.95257,0,10.95257,420.0009,100,0.09824293,24.04835,83.3548,0,413.0944
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,93.74341,58.78593,28.22072,13.82816,13.82816,0,-1,0,13.82816,677.9167,79.18745,0,0,93.74341,14.55596,13.82816,0,0,0,318.7582,0,0,0,420.0009,100,0.09824293,15.21098,74.99473,0,412.5016
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,73.32919,51.48695,28.72079,38.28138,38.28138,0,-1,0,38.28138,191.5532,33.033,0,0,73.32919,40.29618,38.28138,0,0,0,318.7582,0,0,0,420.0009,100,0.09824293,42.10951,58.66335,0,392.0874
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,51.22545,44.43073,29.23754,32.43414,32.43414,0,-1,0,32.43414,157.9368,17.08425,0,0,51.22545,34.1412,32.43414,0,0,0,318.7582,0,0,0,420.0009,100,0.09824293,35.67756,40.98036,0,369.9837
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,24.46931,35.58866,28.72079,77.7363,68.7,0,-1,0,68.7,35.61763,0,9.036301,16.80993,24.46931,72.31579,68.7,0,0,0,318.7582,0,47.84648,-47.84648,369.5662,87.99178,0.09824293,85.50993,19.57545,0,343.2275
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,27.065,27.065,32.74404,32.74404,0,-1,0,32.74404,0,0,0,0,0,34.46741,32.74404,0,0,53.16275,270.9117,0,34.46741,-34.46741,333.2344,79.34136,0.09824293,36.01844,0,0,270.9117
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,25.487,25.487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.45988,236.4443,0,0,0,333.2344,79.34136,0.09824293,0,0,0,236.4443
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,24.22015,24.22015,32.15502,32.15502,0,-1,0,32.15502,0,0,7.105427E-15,0,0,33.84739,32.15502,0,0,91.45988,236.4443,0,33.84739,-33.84739,297.5561,70.84655,0.09824293,35.37053,0,0,236.4443
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,22.96997,22.96997,35.46469,35.46469,0,-1,0,35.46469,0,0,7.105427E-15,0,0,37.33125,35.46469,0,0,129.0681,202.5969,0,37.33125,-37.33125,258.2055,61.47738,0.09824293,39.01116,0,0,202.5969
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,21.70868,21.70868,49.08578,49.08578,0,-1,0,49.08578,0,0,0,0,0,51.66924,49.08578,0,0,170.5473,165.2657,0,51.66924,-51.66924,203.7413,48.50975,0.09824293,53.99435,0,0,165.2657
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,20.61407,20.61407,31.97038,31.97038,0,-1,0,31.97038,0,0,0,0,0,33.65303,31.97038,0,0,227.9575,113.5965,0,33.65303,-33.65303,168.2679,40.06371,0.09824293,35.16742,0,0,113.5965
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,19.75284,19.75284,11.80189,11.80189,0,-1,0,11.80189,0,0,1.776357E-15,0,0,12.42304,11.80189,0,0,265.3498,79.94343,0,12.42304,-12.42304,155.1729,36.94585,0.09824293,12.98208,0,0,79.94343
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,18.8916,18.8916,44.00951,44.00951,0,-1,0,44.00951,0,0,7.105427E-15,0,0,46.3258,44.00951,0,0,279.1532,67.52039,0,46.3258,-46.3258,106.3412,25.31929,0.09824293,48.41046,0,0,67.52039
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,18.20817,18.20817,38.04917,20.13486,0,-1,0,20.13486,0,0,17.91431,21.71922,0,21.19459,20.13486,0,0,330.6263,21.19459,0,21.19459,-21.19459,84.00017,20,0.09824293,41.85408,0,0,21.19459
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,17.58031,17.58031,7.818108,0,0,-1,0,0,0,0,7.818108,8.599918,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09824293,8.599918,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,16.95799,16.95799,0.2878515,0,0,-1,0,0,0,0,0.2878515,0.3166367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09824293,0.3166367,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,16.36346,16.36346,17.81339,17.81339,81,0,22.761,17.81339,0,0,0,0,0,0,0,63.18661,60.02728,354.1758,0,60.02728,0,60.02728,140.9471,33.55875,0.1137232,19.59473,0,81,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,15.8245,15.8245,30.20727,30.20727,81,0,22.761,30.20727,0,0,0,0,0,0,0,50.79273,48.25309,294.1485,54.02455,48.25309,0,48.25309,186.724,44.45799,0.1251328,33.228,0,81,54.02455
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.550077,16.91617,15.26886,0,0,72.31579,0,20.56389,0,0,0,0,0,6.550077,0,0,72.31579,68.7,245.8954,97.45233,75.25008,0,75.25008,258.1124,61.45522,0.131305,0,5.240062,81,104.0024
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.98114,22.14622,16.19122,0.5549057,0.5549057,72.8707,0,20.70429,0.5549057,4141.449,0,0,0,22.98114,0,0,72.31579,68.7,170.6454,165.1774,91.68114,0,91.68114,345.0888,82.16383,0.134243,0.6103963,18.38491,81,188.1585
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,45.15306,30.93495,18.61378,0,0,0,-1,0,0,0,0,0,0,45.15306,0,0,0,0,78.96422,247.6904,45.15306,0,45.15306,387.9248,92.36285,0.1280739,0,36.12245,0,292.8435
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,34.30075,30.3937,21.06414,71.8334,71.8334,71.36829,0,20.32418,71.8334,47.75042,7.105427E-15,0,0,34.30075,0.4895989,0.465119,0,0,33.81116,288.3282,33.81116,0,33.81116,420.0009,100,0.1326974,79.01675,27.44061,81,322.6289
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.19259,26.66876,23.15888,30.93069,30.93069,0,0,0,30.93069,42.65212,0,3.552714E-15,0,13.19259,32.55862,30.93069,0,0,0,318.7582,0,19.36602,-19.36602,399.5872,95.13963,0.1326974,34.02375,10.55407,0,331.9508
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,33.32034,34.411,25.12583,8.060841,8.060841,0,0,0,8.060841,413.3606,3.317443,0,0,33.32034,8.485095,8.060841,0,0,21.5178,299.3922,21.5178,0,21.5178,420.0009,100,0.1299463,8.866924,26.65627,0,332.7126
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,55.5594,43.40924,27.03722,25.37591,25.37591,0,0,0,25.37591,218.9455,28.84792,0,0,55.5594,26.71148,25.37591,0,0,0,318.7582,0,0,0,420.0009,100,0.1299463,27.9135,44.44752,0,374.3176
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.06051,31.82028,28.23739,34.31303,34.31303,0,-1,0,34.31303,38.06284,0,7.105427E-15,0,13.06051,36.11897,34.31303,0,0,0,318.7582,0,23.05846,-23.05846,395.6951,94.21293,0.1299463,37.74433,10.44841,0,331.8187
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,15.54587,33.03348,28.73746,10.56848,10.56848,0,-1,0,10.56848,147.0965,0,0,0,15.54587,11.12472,10.56848,0,0,25.62051,295.6998,4.421153,0,4.421153,399.8894,95.21156,0.1293951,11.62533,12.4367,0,311.2456
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,9.962387,31.98998,29.2542,0,0,0,-1,0,0,0,0,0,0,9.962387,0,0,0,0,21.19936,299.6788,9.962387,0,9.962387,409.3405,97.46183,0.12817,0,7.96991,0,309.6412
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,5.893364,30.3399,28.73746,9.595729,9.595729,0,-1,0,9.595729,61.41653,0,1.776357E-15,0,5.893364,10.10077,9.595729,0,0,11.23697,308.645,0,4.207404,-4.207404,404.9055,96.40588,0.12817,10.5553,4.714691,0,314.5383
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,27.09834,27.09834,41.7785,41.7785,0,-1,0,41.7785,0,0,7.105427E-15,0,0,43.97737,41.7785,0,0,15.91187,304.4376,0,43.97737,-43.97737,358.5493,85.36871,0.12817,45.95635,0,0,304.4376
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,25.52033,25.52033,25.74921,25.74921,0,-1,0,25.74921,0,0,3.552714E-15,0,0,27.10443,25.74921,0,0,64.77561,260.4602,0,27.10443,-27.10443,329.9787,78.56621,0.12817,28.32413,0,0,260.4602
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,24.25348,24.25348,6.094933,6.094933,0,-1,0,6.094933,0,0,0,0,0,6.415719,6.094933,0,0,94.89165,233.3557,0,6.415719,-6.415719,323.2159,76.95602,0.12817,6.704426,0,0,233.3557
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,23.00331,23.00331,30.30361,30.30361,0,-1,0,30.30361,0,0,0,0,0,31.89854,30.30361,0,0,102.0202,226.94,0,31.89854,-31.89854,289.5919,68.95033,0.12817,33.33397,0,0,226.94
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,21.71979,21.71979,25.90386,25.90386,0,-1,0,25.90386,0,0,3.552714E-15,0,0,27.26722,25.90386,0,0,137.463,195.0415,0,27.26722,-27.26722,260.8498,62.10696,0.12817,28.49424,0,0,195.0415
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,20.64186,20.64186,25.94194,25.94194,0,-1,0,25.94194,0,0,3.552714E-15,0,0,27.30731,25.94194,0,0,167.7599,167.7743,0,27.30731,-27.30731,232.0653,55.25354,0.12817,28.53614,0,0,167.7743
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,19.78618,19.78618,2.622147,2.622147,0,-1,0,2.622147,0,0,0,0,0,2.760154,2.622147,0,0,198.1014,140.467,0,2.760154,-2.760154,229.1559,54.56081,0.12817,2.884362,0,0,140.467
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,18.92494,18.92494,19.45232,19.45232,0,-1,0,19.45232,0,0,0,0,0,20.47613,19.45232,0,0,201.1682,137.7068,0,20.47613,-20.47613,207.5721,49.42184,0.12817,21.39755,0,0,137.7068
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,18.23595,18.23595,12.8124,12.8124,0,-1,0,12.8124,0,0,1.776357E-15,0,0,13.48674,12.8124,0,0,223.9195,117.2307,0,13.48674,-13.48674,193.3559,46.03702,0.12817,14.09364,0,0,117.2307
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,17.61364,17.61364,50.59718,50.59718,0,-1,0,50.59718,0,0,7.105427E-15,0,0,53.26019,50.59718,0,0,238.9048,103.7439,0,53.26019,-53.26019,137.2147,32.6701,0.12817,55.6569,0,0,103.7439
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,16.96911,16.96911,7.819587,7.819587,0,-1,0,7.819587,0,0,8.881784E-16,0,0,8.231144,7.819587,0,0,298.0828,50.48375,0,8.231144,-8.231144,128.5383,30.6043,0.12817,8.601545,0,0,50.48375
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,16.37458,16.37458,44.00057,44.00057,81,0,22.761,44.00057,0,0,0,0,0,0,0,36.99943,35.14946,307.2285,42.25261,35.14946,0,35.14946,161.884,38.54374,0.1335919,48.40062,0,81,42.25261
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,15.83005,15.83005,8.433648,8.433648,80.74944,0,22.69761,8.433648,0,0,0,0,0,0,0,72.31579,68.7,272.079,73.88712,68.7,0,68.7,227.0586,54.06146,0.1403639,9.277013,0,81,73.88712
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.701834,17.71996,15.26886,0,0,72.31579,0,20.56389,0,0,0,0,0,9.701834,0,0,72.31579,68.7,203.379,135.7171,78.40183,0,78.40183,301.4371,71.77059,0.1433055,0,7.761467,81,145.419
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.73682,21.54609,16.19122,22.87077,22.87077,81,0,22.761,22.87077,90.66952,0,0,0,20.73682,0,0,58.12923,55.22277,124.9772,206.2788,75.95959,0,75.95959,373.4987,88.92808,0.1480305,25.15785,16.58945,81,227.0156
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.68794,24.55907,18.59712,21.21433,21.21433,0,-1,0,21.21433,106.9463,0,0,0,22.68794,22.33088,21.21433,0,0,49.01758,274.6424,0.3570619,0,0.3570619,373.8374,89.00873,0.1479902,23.33576,18.15035,0,297.3303
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,34.81643,30.52471,21.04747,14.7236,14.7236,0,0,0,14.7236,236.4668,0,0,0,34.81643,15.49853,14.7236,0,0,48.66052,274.9637,19.31791,0,19.31791,392.164,93.37219,0.1458409,16.19596,27.85315,0,309.7802
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,30.49398,31.49109,23.14222,3.327609,3.327609,0,0,0,3.327609,916.3931,0,0,0,30.49398,3.502746,3.327609,0,0,29.34262,292.3499,26.99123,0,26.99123,417.7701,99.46888,0.1429404,3.66037,24.39519,0,322.8438
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,47.34002,38.6672,25.12583,0,0,0,0,0,0,0,44.98863,0,0,47.34002,0,0,0,0,2.351382,316.642,2.351382,0,2.351382,420.0009,100,0.1426932,0,37.87201,0,363.982
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.565967,29.62722,27.03722,50.24729,50.24729,0,0,0,50.24729,19.03778,0,0,0,9.565967,52.89189,50.24729,0,0,0,318.7582,0,43.32592,-43.32592,374.3313,89.12633,0.1426932,55.27202,7.652773,0,328.3242
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,30.20502,36.77713,28.23739,0,0,0,-1,0,0,0,0,0,0,30.20502,0,0,0,0,48.13991,275.4323,30.20502,0,30.20502,402.9863,95.94893,0.1395918,0,24.16401,0,305.6373
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,31.65806,37.759,28.75413,65.70067,65.70067,0,-1,0,65.70067,48.1853,0,0,3.570738,31.65806,69.1586,65.70067,0,0,17.93489,302.6168,0,37.50054,-37.50054,363.4573,86.53727,0.1395918,72.27074,25.32645,0,334.2749
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,23.83163,35.97562,29.27087,0,0,0,-1,0,0,0,0,0,0,23.83163,0,0,0,0,59.60216,265.1163,23.83163,0,23.83163,386.0659,91.92028,0.1372383,0,19.0653,0,288.9479
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.593491,31.39588,28.7708,18.96126,18.96126,0,-1,0,18.96126,50.59522,0,0,0,9.593491,19.95922,18.96126,0,0,35.77053,286.5648,0,10.36573,-10.36573,375.1395,89.31875,0.1372383,20.85739,7.674793,0,296.1582
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,27.12612,27.12612,2.101647,2.101647,0,-1,0,2.101647,0,0,0,0,0,2.21226,2.101647,0,0,47.28801,276.199,0,2.21226,-2.21226,372.8076,88.76353,0.1372383,2.311812,0,0,276.199
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,25.56479,25.56479,16.09129,16.09129,0,-1,0,16.09129,0,0,0,0,0,16.9382,16.09129,0,0,49.74607,273.9868,0,16.9382,-16.9382,354.9532,84.51248,0.1372383,17.70041,0,0,273.9868
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,24.28682,24.28682,13.41358,13.41358,0,-1,0,13.41358,0,0,1.776357E-15,0,0,14.11956,13.41358,0,0,68.56629,257.0486,0,14.11956,-14.11956,340.0698,80.96884,0.1372383,14.75494,0,0,257.0486
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,23.04776,23.04776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.25468,242.929,0,0,0,340.0698,80.96884,0.1372383,0,0,0,242.929
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,21.76979,21.76979,16.77289,16.77289,0,-1,0,16.77289,0,0,3.552714E-15,0,0,17.65567,16.77289,0,0,84.25468,242.929,0,17.65567,-17.65567,321.4591,76.53773,0.1372383,18.45018,0,0,242.929
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,20.67519,20.67519,22.41752,22.41752,0,-1,0,22.41752,0,0,0,0,0,23.59739,22.41752,0,0,103.8721,225.2733,0,23.59739,-23.59739,296.5853,70.6154,0.1372383,24.65928,0,0,225.2733
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,19.81396,19.81396,32.17921,32.17921,0,-1,0,32.17921,0,0,0,0,0,33.87286,32.17921,0,0,130.0914,201.6759,0,33.87286,-33.87286,260.8802,62.1142,0.1372383,35.39714,0,0,201.6759
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,18.95828,18.95828,16.70712,16.70712,0,-1,0,16.70712,0,0,0,0,0,17.58645,16.70712,0,0,167.7279,167.8031,0,17.58645,-17.58645,242.3424,57.70046,0.1372383,18.37784,0,0,167.8031
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,18.26929,18.26929,24.50664,24.50664,0,-1,0,24.50664,0,0,3.552714E-15,0,0,25.79646,24.50664,0,0,187.2684,150.2166,0,25.79646,-25.79646,215.1505,51.22622,0.1372383,26.9573,0,0,150.2166
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,17.64142,17.64142,1.904542,1.904542,0,-1,0,1.904542,0,0,2.220446E-16,0,0,2.004781,1.904542,0,0,215.9312,124.4202,0,2.004781,-2.004781,213.0373,50.72307,0.1372383,2.094996,0,0,124.4202
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,17.00244,17.00244,51.83166,51.83166,0,-1,0,51.83166,0,0,7.105427E-15,0,0,54.55964,51.83166,0,0,218.1587,122.4154,0,54.55964,-54.55964,155.5264,37.03003,0.1372383,57.01482,0,0,122.4154
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,16.37458,16.37458,36.59517,36.59517,0,0,0,36.59517,0,0,7.105427E-15,0,0,38.52123,36.59517,0,0,278.7805,67.85575,0,38.52123,-38.52123,114.9215,27.3622,0.1372383,40.25468,0,0,67.85575
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,15.83005,15.83005,31.5859,31.5859,81,0,22.761,31.5859,0,7.105427E-15,0,0,0,0,0,49.4141,46.94339,321.5819,29.33452,46.94339,0,46.94339,159.4559,37.96561,0.1423383,34.7445,0,81,29.33452
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,20.35348,20.49302,15.26886,4.147118,4.147118,76.46291,0,21.61312,4.147118,490.7861,0,0,0,20.35348,0,0,72.31579,68.7,274.6385,71.58357,89.05348,0,89.05348,243.9394,58.0807,0.1443559,4.56183,16.28279,81,91.93706
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,53.68508,30.83148,16.19122,0,0,72.31579,0,20.56389,0,0,0,0,0,53.68508,0,0,72.31579,68.7,185.585,151.7317,122.3851,0,122.3851,360.0441,85.72462,0.1425432,0,42.94806,81,205.4168
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,80.44474,42.10817,18.59712,0,0,0,-1,0,0,0,17.2448,0,0,80.44474,0,0,0,0,63.19994,261.8783,63.19994,0,63.19994,420.0009,100,0.1373512,0,64.3558,0,342.323
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,91.00558,48.81091,21.04747,21.73234,21.73234,0,0,0,21.73234,418.7564,68.12943,0,0,91.00558,22.87615,21.73234,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,23.90558,72.80446,0,409.7638
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,95.66031,53.17497,23.14222,0,0,0,0,0,0,0,95.66031,0,0,95.66031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,0,76.52824,0,414.4185
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,98.60814,56.87955,25.1425,0,0,0,0,0,0,0,98.60814,0,0,98.60814,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,0,78.88651,0,417.3664
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,100.9535,60.31073,27.04833,31.19044,31.19044,0,0,0,31.19044,323.6681,68.12144,0,0,100.9535,32.83204,31.19044,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,34.30948,80.76278,0,419.7117
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,90.40475,57.46697,28.25406,5.491541,5.491541,0,-1,0,5.491541,1646.255,84.62418,0,0,90.40475,5.78057,5.491541,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,6.040696,72.3238,0,409.163
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,78.11134,53.33714,28.78747,45.60799,45.60799,0,-1,0,45.60799,171.2668,30.10293,0,0,78.11134,48.00841,45.60799,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,50.16879,62.48907,0,396.8696
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,58.5299,46.93959,29.29865,13.69374,13.69374,0,-1,0,13.69374,427.4209,44.11544,0,0,58.5299,14.41446,13.69374,0,0,0,318.7582,0,0,0,420.0009,100,0.1373512,15.06311,46.82392,0,377.2881
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,26.05522,36.13613,28.79858,25.08555,25.08555,0,-1,0,25.08555,103.8654,0,0,0,26.05522,26.40584,25.08555,0,0,0,318.7582,0,0.3506276,-0.3506276,419.6313,99.912,0.1373512,27.5941,20.84417,0,344.8134
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,27.15946,27.15946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3895862,318.4076,0,0,0,419.6313,99.912,0.1373512,0,0,0,318.4076
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,25.59812,25.59812,21.01277,21.01277,0,-1,0,21.01277,0,0,0,0,0,22.11871,21.01277,0,0,0.3895862,318.4076,0,22.11871,-22.11871,396.3161,94.36078,0.1373512,23.11405,0,0,318.4076
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,24.31461,24.31461,2.216324,2.216324,0,-1,0,2.216324,0,0,0,0,0,2.332973,2.216324,0,0,24.96593,296.2889,0,2.332973,-2.332973,393.8569,93.77527,0.1373512,2.437957,0,0,296.2889
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,23.08109,23.08109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.55812,293.9559,0,0,0,393.8569,93.77527,0.1373512,0,0,0,293.9559
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,21.79758,21.79758,26.74607,26.74607,0,-1,0,26.74607,0,0,3.552714E-15,0,0,28.15376,26.74607,0,0,27.55812,293.9559,0,28.15376,-28.15376,364.1802,86.70941,0.1373512,29.42067,0,0,293.9559
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,20.71964,20.71964,8.777269,8.777269,0,-1,0,8.777269,0,0,0,0,0,9.239231,8.777269,0,0,58.84007,265.8022,0,9.239231,-9.239231,354.4413,84.3906,0.1373512,9.654996,0,0,265.8022
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,19.86397,19.86397,7.590794,7.590794,0,-1,0,7.590794,0,0,8.881784E-16,0,0,7.990309,7.590794,0,0,69.10588,256.5629,0,7.990309,-7.990309,346.0187,82.38525,0.1373512,8.349873,0,0,256.5629
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,19.00273,19.00273,17.05483,17.05483,0,-1,0,17.05483,0,0,0,0,0,17.95246,17.05483,0,0,77.98401,248.5726,0,17.95246,-17.95246,327.0952,77.87965,0.1373512,18.76031,0,0,248.5726
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,18.31374,18.31374,44.72991,44.72991,0,-1,0,44.72991,0,0,0,0,0,47.08412,44.72991,0,0,97.93118,230.6202,0,47.08412,-47.08412,277.4641,66.06276,0.1373512,49.2029,0,0,230.6202
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,17.69143,17.69143,8.125599,8.125599,0,-1,0,8.125599,0,0,0,0,0,8.553263,8.125599,0,0,150.2469,183.5361,0,8.553263,-8.553263,268.4482,63.91611,0.1373512,8.938159,0,0,183.5361
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,17.04689,17.04689,19.67521,19.67521,0,-1,0,19.67521,0,0,3.552714E-15,0,0,20.71074,19.67521,0,0,159.7505,174.9828,0,20.71074,-20.71074,246.6172,58.71826,0.1373512,21.64273,0,0,174.9828
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,16.40791,16.40791,21.90727,21.90727,0,0,0,21.90727,0,0,0,0,0,23.06028,21.90727,0,0,182.7624,154.272,0,23.06028,-23.06028,222.3095,52.93073,0.1373512,24.098,0,0,154.272
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,15.86339,15.86339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.385,131.2118,0,0,0,222.3095,52.93073,0.1373512,0,0,0,131.2118
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.62318,19.29027,15.30776,0,0,0,0,0,0,0,0,0,0,15.62318,0,0,0,0,208.385,131.2118,15.62318,0,15.62318,237.131,56.45964,0.1361255,0,12.49855,0,146.8349
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,36.96215,26.01503,16.219,11.68088,11.68088,0,0,0,11.68088,316.4329,0,0,0,36.96215,12.29566,11.68088,0,0,192.7618,145.2726,24.66648,0,24.66648,260.5316,62.03122,0.1342343,12.84897,29.56972,0,182.2348
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,64.81575,36.97195,18.6249,10.16775,10.16775,0,-1,0,10.16775,637.4639,0,0,0,64.81575,10.7029,10.16775,0,0,168.0953,167.4725,54.11285,0,54.11285,311.8676,74.25404,0.130264,11.18453,51.8526,0,232.2882
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,89.16282,48.16891,21.08081,50.48217,50.48217,0,0,0,50.48217,176.6224,0,0,0,89.16282,53.13913,50.48217,0,0,113.9824,216.174,36.02369,0,36.02369,346.0427,82.39095,0.1277486,55.53038,71.33025,0,305.3369
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,83.77505,48.69767,23.15888,3.213391,3.213391,0,0,0,3.213391,2607.061,2.433785,0,0,83.77505,3.382517,3.213391,0,0,77.95876,248.5954,77.95876,0,77.95876,420.0009,100,0.1226243,3.53473,67.02004,0,332.3704
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,95.65504,55.70205,25.15917,0,0,0,0,0,0,0,95.65504,0,0,95.65504,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,0,76.52403,0,414.4133
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,92.77623,56.95749,27.08167,0,0,0,0,0,0,0,92.77623,0,0,92.77623,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,0,74.22099,0,411.5345
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,87.86194,56.4917,28.2874,7.555202,7.555202,0,-1,0,7.555202,1162.933,79.9091,0,0,87.86194,7.952844,7.555202,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,8.310721,70.28955,0,406.6202
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,75.06799,52.21718,28.79858,0.7877414,0.7877414,0,-1,0,0.7877414,9529.522,74.23879,0,0,75.06799,0.8292015,0.7877414,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,0.8665156,60.05439,0,393.8262
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,55.32917,45.8968,29.33199,49.07913,49.07913,0,-1,0,49.07913,112.7346,3.666934,0,0,55.32917,51.66224,49.07913,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,53.98704,44.26334,0,374.0874
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,27.39029,36.56581,28.83192,6.721564,6.721564,0,-1,0,6.721564,407.4988,20.31496,0,0,27.39029,7.07533,6.721564,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,7.39372,21.91223,0,346.1485
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,27.20947,27.20947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226243,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,25.64257,25.64257,18.01453,18.01453,0,-1,0,18.01453,0,0,3.552714E-15,0,0,18.96267,18.01453,0,0,0,318.7582,0,18.96267,-18.96267,400.0124,95.24087,0.1226243,19.81598,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,24.36461,24.36461,17.46683,17.46683,0,-1,0,17.46683,0,0,0,0,0,18.38613,17.46683,0,0,21.06963,299.7956,0,18.38613,-18.38613,380.6317,90.62643,0.1226243,19.21351,0,0,299.7956
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,23.11443,23.11443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.49866,281.4094,0,0,0,380.6317,90.62643,0.1226243,0,0,0,281.4094
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,21.84758,21.84758,10.48158,10.48158,0,-1,0,10.48158,0,0,1.776357E-15,0,0,11.03324,10.48158,0,0,41.49866,281.4094,0,11.03324,-11.03324,369.0017,87.85737,0.1226243,11.52974,0,0,281.4094
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,20.76965,20.76965,3.485662,3.485662,0,-1,0,3.485662,0,0,4.440892E-16,0,0,3.669118,3.485662,0,0,53.75782,270.3762,0,3.669118,-3.669118,365.1341,86.93652,0.1226243,3.834228,0,0,270.3762
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,19.89175,19.89175,12.31079,12.31079,0,-1,0,12.31079,0,0,1.776357E-15,0,0,12.95872,12.31079,0,0,57.83462,266.7071,0,12.95872,-12.95872,351.4744,83.68421,0.1226243,13.54187,0,0,266.7071
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,19.03607,19.03607,30.12858,30.12858,0,-1,0,30.12858,0,0,3.552714E-15,0,0,31.7143,30.12858,0,0,72.2332,253.7483,0,31.7143,-31.7143,318.0446,75.72475,0.1226243,33.14144,0,0,253.7483
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,18.34708,18.34708,13.42949,13.42949,0,-1,0,13.42949,0,0,1.776357E-15,0,0,14.1363,13.42949,0,0,107.4713,222.034,0,14.1363,-14.1363,303.1436,72.17691,0.1226243,14.77244,0,0,222.034
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,17.71921,17.71921,10.22808,10.22808,0,-1,0,10.22808,0,0,1.776357E-15,0,0,10.7664,10.22808,0,0,123.1783,207.8978,0,10.7664,-10.7664,291.7949,69.47482,0.1226243,11.25089,0,0,207.8978
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,17.08023,17.08023,28.60109,28.60109,0,-1,0,28.60109,0,0,3.552714E-15,0,0,30.10641,28.60109,0,0,135.141,197.1313,0,30.10641,-30.10641,260.0599,61.9189,0.1226243,31.46119,0,0,197.1313
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,16.42458,16.42458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.5925,167.0249,0,0,0,260.0599,61.9189,0.1226243,0,0,0,167.0249
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,15.88562,15.88562,24.48351,24.48351,0,0,0,24.48351,0,0,3.552714E-15,0,0,25.77211,24.48351,0,0,168.5925,167.0249,0,25.77211,-25.77211,232.8937,55.45078,0.1226243,26.93186,0,0,167.0249
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.58337,21.68317,15.32998,7.689863,7.689863,0,0,0,7.689863,319.6854,0,0,0,24.58337,8.094592,7.689863,0,0,197.2282,141.2528,16.48877,0,16.48877,248.5363,59.1752,0.1215927,8.458849,19.66669,0,165.8362
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,48.07882,29.22167,16.23567,23.67754,23.67754,0,0,0,23.67754,203.0567,0,0,0,48.07882,24.92373,23.67754,0,0,180.7395,156.0927,23.1551,0,23.1551,270.5032,64.4054,0.120173,26.04529,38.46306,0,204.1715
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,58.88625,35.1223,18.64157,24.98467,24.98467,0,-1,0,24.98467,235.6895,0,0,0,58.88625,26.29965,24.98467,0,0,157.5844,176.9323,32.58659,0,32.58659,301.4176,71.76595,0.1182302,27.48314,47.109,0,235.8186
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,78.38215,44.31079,21.08081,52.60313,52.60313,0,0,0,52.60313,149.0066,0,0,0,78.38215,55.37172,52.60313,0,0,124.9978,206.2603,23.01043,0,23.01043,323.2472,76.96346,0.1168958,57.86345,62.70572,0,284.6424
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,83.25854,48.52909,23.17555,58.55206,58.55206,0,0,0,58.55206,142.1958,0,0,0,83.25854,61.63374,58.55206,0,0,101.9873,226.9696,21.62481,0,21.62481,343.7623,81.84799,0.1156689,64.40726,66.60683,0,310.2282
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,95.55602,55.68324,25.17584,0.9032415,0.9032415,0,0,0,0.9032415,10579.23,14.24272,0,0,95.55602,0.9507805,0.9032415,0,0,80.36252,246.432,80.36252,0,80.36252,420.0009,100,0.1113268,0.9935656,76.44482,0,341.988
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,96.03515,58.30895,27.09834,45.8109,45.8109,0,0,0,45.8109,209.6339,47.81315,0,0,96.03515,48.222,45.8109,0,0,0,318.7582,0,0,0,420.0009,100,0.1113268,50.39199,76.82812,0,414.7934
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,87.73186,56.47444,28.31518,35.76892,35.76892,0,-1,0,35.76892,245.274,50.08036,0,0,87.73186,37.6515,35.76892,0,0,0,318.7582,0,0,0,420.0009,100,0.1113268,39.34582,70.18549,0,406.4901
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,68.98508,50.04799,28.83192,23.5634,23.5634,0,-1,0,23.5634,292.7637,44.1815,0,0,68.98508,24.80358,23.5634,0,0,0,318.7582,0,0,0,420.0009,100,0.1113268,25.91974,55.18806,0,387.7433
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,46.88801,43.16034,29.36533,43.12384,43.12384,0,-1,0,43.12384,108.7288,1.494499,0,0,46.88801,45.39351,43.12384,0,0,0,318.7582,0,0,0,420.0009,100,0.1113268,47.43622,37.51041,0,365.6462
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,24.64828,35.80357,28.87637,28.16978,28.16978,0,-1,0,28.16978,87.49902,3.552714E-15,0,0,24.64828,29.6524,28.16978,0,0,0,318.7582,0,5.004117,-5.004117,414.726,98.74409,0.1113268,30.98675,19.71862,0,343.4065
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,27.25392,27.25392,29.04911,29.04911,0,-1,0,29.04911,0,0,3.552714E-15,0,0,30.57801,29.04911,0,0,5.560129,313.7541,0,30.57801,-30.57801,382.494,91.06982,0.1113268,31.95402,0,0,313.7541
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,25.69258,25.69258,56.34546,56.34546,0,-1,0,56.34546,0,0,0,0,0,59.31101,56.34546,0,0,39.53569,283.1761,0,59.31101,-59.31101,319.9747,76.1843,0.1113268,61.98001,0,0,283.1761
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,24.40906,24.40906,48.92089,48.92089,0,-1,0,48.92089,0,0,7.105427E-15,0,0,51.49568,48.92089,0,0,105.4368,223.8651,0,51.49568,-51.49568,265.6935,63.26023,0.1113268,53.81298,0,0,223.8651
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,23.15888,23.15888,28.0857,28.0857,0,-1,0,28.0857,0,0,3.552714E-15,0,0,29.56389,28.0857,0,0,162.6542,172.3694,0,29.56389,-29.56389,234.5304,55.84046,0.1113268,30.89427,0,0,172.3694
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,21.88092,21.88092,32.95805,32.95805,0,-1,0,32.95805,0,0,7.105427E-15,0,0,34.69268,32.95805,0,0,195.503,142.8055,0,34.69268,-34.69268,197.9611,47.1335,0.1113268,36.25385,0,0,142.8055
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,20.79743,20.79743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.0504,108.1128,0,0,0,197.9611,47.1335,0.1113268,0,0,0,108.1128
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,19.94175,19.94175,22.8082,22.8082,0,-1,0,22.8082,0,0,0,0,0,24.00864,22.8082,0,0,234.0504,108.1128,0,24.00864,-24.00864,172.6538,41.10796,0.1113268,25.08902,0,0,108.1128
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,19.08052,19.08052,25.1262,25.1262,0,-1,0,25.1262,0,0,3.552714E-15,0,0,26.44863,25.1262,0,0,260.7267,84.1042,0,26.44863,-26.44863,144.7745,34.47004,0.1113268,27.63882,0,0,84.1042
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,18.37486,18.37486,28.2592,28.2592,0,-1,0,28.2592,0,0,3.552714E-15,0,0,29.74652,28.2592,0,0,290.1141,57.65557,0,29.74652,-29.74652,113.4189,27.00444,0.1113268,31.08512,0,0,57.65557
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,17.75255,17.75255,28.99141,26.51359,0,-1,0,26.51359,0,0,2.477813,5.376953,0,27.90905,26.51359,0,0,323.1657,27.90905,0,27.90905,-27.90905,84.00017,20,0.1113268,31.89055,0,0,27.90905
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,17.11357,17.11357,36.62786,0,0,-1,0,0,0,0,36.62786,40.29065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113268,40.29065,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113268,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,15.90784,15.90784,29.08515,29.08515,81,0,22.761,29.08515,0,0,0,0,0,0,0,51.91485,49.31911,354.1758,0,49.31911,0,49.31911,130.7884,31.14003,0.1154834,31.99367,0,81,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.972,19.42682,15.35221,37.77341,37.77341,81,0,22.761,37.77341,42.28371,0,0,0,15.972,0,0,43.22659,41.06526,304.8567,44.3872,57.03726,0,57.03726,184.8987,44.02341,0.119858,41.55075,12.7776,81,60.3592
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.63619,26.52262,16.25234,33.49068,33.49068,81,0,22.761,33.49068,115.364,0,0,0,38.63619,0,0,47.50932,45.13385,247.8194,95.72073,83.77004,0,83.77004,264.3699,62.94509,0.122877,36.83975,30.90895,81,134.3569
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,60.33545,35.59322,18.65824,38.05363,38.05363,0,-1,0,38.05363,158.5537,0,0,0,60.33545,40.05645,38.05363,0,0,164.0494,171.1138,20.279,0,20.279,283.6083,67.52564,0.1218172,41.85899,48.26836,0,231.4492
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,88.49739,47.94432,21.09748,9.676367,9.676367,0,0,0,9.676367,914.5725,0,0,0,88.49739,10.18565,9.676367,0,0,143.7704,189.3649,78.31174,0,78.31174,357.9013,85.21442,0.1178905,10.644,70.79791,0,277.8623
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,93.1039,52.22157,23.17555,14.34654,14.34654,0,0,0,14.34654,648.964,12.54362,0,0,93.1039,15.10163,14.34654,0,0,65.45866,259.8454,65.45866,0,65.45866,420.0009,100,0.1147974,15.7812,74.48312,0,352.9493
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,104.2719,59.33535,25.20918,59.06256,59.06256,0,0,0,59.06256,176.5448,42.10077,0,0,104.2719,62.17112,59.06256,0,0,0,318.7582,0,0,0,420.0009,100,0.1147974,64.96882,83.41751,0,423.0301
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,104.1101,61.77875,27.12612,19.63811,19.63811,0,0,0,19.63811,530.1433,83.43843,0,0,104.1101,20.6717,19.63811,0,0,0,318.7582,0,0,0,420.0009,100,0.1147974,21.60192,83.2881,0,422.8683
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,90.58416,57.65727,28.34852,16.67901,16.67901,0,-1,0,16.67901,543.1028,73.02731,0,0,90.58416,17.55685,16.67901,0,0,0,318.7582,0,0,0,420.0009,100,0.1147974,18.34691,72.46733,0,409.3424
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,73.88738,51.87454,28.87637,55.42307,55.42307,0,-1,0,55.42307,133.3152,15.54731,0,0,73.88738,58.34008,55.42307,0,0,0,318.7582,0,0,0,420.0009,100,0.1147974,60.96538,59.10991,0,392.6456
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,51.0541,44.56512,29.40978,52.75063,52.75063,0,-1,0,52.75063,96.78387,0,0,0,51.0541,55.52698,52.75063,0,0,0,318.7582,0,4.47288,-4.47288,415.286,98.87743,0.1147974,58.02569,40.84328,0,369.8123
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,26.45199,36.40461,28.94305,13.24085,13.24085,0,-1,0,13.24085,199.7757,7.544388,0,0,26.45199,13.93773,13.24085,0,0,4.969867,314.2853,4.969867,0,4.969867,420.0009,100,0.1145692,14.56493,21.16159,0,340.7373
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,27.31504,27.31504,66.31625,66.31625,0,-1,0,66.31625,0,0,1.421085E-14,4.247878,0,69.80658,66.31625,0,0,0,318.7582,0,69.80658,-69.80658,346.4182,82.48037,0.1145692,72.94788,0,0,318.7582
