Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,17.40806,17.40806,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,200.2266,138.5543,0,38.5329,-38.5329,189.432,45.10276,0.1214943,40.26688,0,0,138.5543
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,16.84686,16.84686,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,243.0409,100.0214,0,17.30534,-17.30534,171.1905,40.75957,0.1214943,18.08408,0,0,100.0214
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.399025,18.15966,16.28567,20.68808,20.68808,0,0,0,20.68808,35.76468,0,3.552714E-15,0,7.399025,21.77693,20.68808,0,0,262.2691,82.71604,0,14.3779,-14.3779,156.0349,37.15109,0.1214943,22.75689,5.91922,0,90.11507
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.58198,24.16038,17.19136,34.19189,34.19189,0,0,0,34.19189,77.74352,0,0,0,26.58198,35.99147,34.19189,0,0,278.2445,68.33814,0,9.409487,-9.409487,146.1164,34.78955,0.1214943,37.61108,21.26558,0,94.92012
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,44.59375,31.89746,19.65838,55.16306,55.16306,0,-1,0,55.16306,80.83987,0,0,0,44.59375,58.06638,55.16306,0,0,288.6995,58.92866,0,13.47263,-13.47263,131.915,31.40828,0.1214943,60.67937,35.675,0,103.5224
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,36.09066,32.13966,22.21986,26.67218,26.67218,0,0,0,26.67218,135.312,0,0,0,36.09066,28.07598,26.67218,0,0,303.6691,45.45602,8.014681,0,8.014681,139.5184,33.21861,0.121372,29.3394,28.87253,0,81.54668
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,43.10619,36.59968,24.42573,36.07237,36.07237,0,0,0,36.07237,119.4992,0,0,0,43.10619,37.97092,36.07237,0,0,295.6544,52.66924,5.135271,0,5.135271,144.3902,34.37854,0.1212937,39.67961,34.48495,0,95.77543
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,60.05159,44.28117,26.48714,30.36676,30.36676,0,0,0,30.36676,197.7544,0,0,0,60.05159,31.96501,30.36676,0,0,290.5192,57.29098,28.08658,0,28.08658,171.0354,40.72264,0.1208675,33.40343,48.04128,0,117.3426
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,45.96455,41.88571,28.47076,48.05128,48.05128,0,0,0,48.05128,95.6573,0,0,0,45.96455,50.58029,48.05128,0,0,262.4326,82.56891,0,4.615735,-4.615735,166.17,39.56421,0.1208675,52.8564,36.77164,0,128.5335
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,23.66451,36.39585,29.72094,0,0,0,-1,0,0,0,0,0,0,23.66451,0,0,0,0,267.5612,77.95317,23.66451,0,23.66451,188.6201,44.90947,0.1205107,0,18.9316,0,101.6177
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,43.37875,43.04055,30.28769,44.94886,44.94886,0,-1,0,44.94886,96.50691,0,0,0,43.37875,47.31459,44.94886,0,0,243.8967,99.25123,0,3.935833,-3.935833,184.4714,43.92168,0.1205107,49.44374,34.703,0,142.63
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,46.20334,44.5642,30.84888,0,0,0,-1,0,0,0,0,0,0,46.20334,0,0,0,0,248.2698,95.31539,46.20334,0,46.20334,228.3038,54.35793,0.1198202,0,36.96267,0,141.5187
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,23.88654,37.18003,30.40993,0,0,0,-1,0,0,0,0,0,0,23.88654,0,0,0,0,202.0665,136.8984,23.88654,0,23.88654,250.9645,59.75333,0.1194663,0,19.10923,0,160.7849
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.989913,30.7539,28.84859,0,0,0,-1,0,0,0,0,0,0,6.989913,0,0,0,0,178.1799,158.3963,6.989913,0,6.989913,257.5957,61.33219,0.1193631,0,5.591931,0,165.3862
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,27.27059,27.27059,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,171.19,164.6872,0,40.01131,-40.01131,215.4201,51.2904,0.1193631,41.81181,0,0,164.6872
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,25.94262,25.94262,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,215.647,124.6759,0,7.036528,-7.036528,208.0029,49.52441,0.1193631,7.353171,0,0,124.6759
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,24.61465,24.61465,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,223.4654,117.6394,0,37.88221,-37.88221,168.0716,40.01696,0.1193631,39.58691,0,0,117.6394
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,23.20889,23.20889,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0,0,36.86993,35.02644,0,0,265.5567,79.75716,0,36.86993,-36.86993,129.2073,30.76357,0.1193631,38.52908,0,0,79.75716
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,22.09762,22.09762,9.627453,9.627453,0,-1,0,9.627453,0,0,1.776357E-15,0,0,10.13416,9.627453,0,0,306.5233,42.88722,0,10.13416,-10.13416,118.5249,28.22017,0.1193631,10.5902,0,0,42.88722
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,21.19193,21.19193,14.20322,14.20322,0,-1,0,14.20322,0,0,1.776357E-15,0,0,14.95075,14.20322,0,0,317.7835,32.75306,0,14.95075,-14.95075,102.7654,24.46791,0.1193631,15.62354,0,0,32.75306
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,20.26958,20.26958,22.5088,16.91219,0,-1,0,16.91219,0,0,5.596606,7.847486,0,17.80231,16.91219,0,0,334.3955,17.80231,0,17.80231,-17.80231,84.00017,20,0.1193631,24.75968,0,0,17.80231
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,19.5028,19.5028,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193631,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,18.83048,18.83048,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193631,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,18.15816,18.15816,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1193631,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,17.46918,17.46918,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1204472,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,16.90799,16.90799,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1215341,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.636,19.05438,16.34679,17.55689,17.55689,81,0,22.761,17.55689,60.58023,0,0,0,10.636,0,0,63.44311,60.27095,217.9547,122.599,70.90696,0,70.90696,280.4991,66.78535,0.1225532,19.31258,8.508803,81,133.235
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.3385,25.55225,17.26915,19.61995,19.61995,81,0,22.761,19.61995,159.7277,0,0,0,31.3385,0,0,61.38005,58.31105,147.0478,186.4152,89.64955,0,89.64955,365.5481,87.03509,0.1232791,21.58195,25.0708,81,217.7537
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,59.34593,36.50325,19.75284,38.27586,38.27586,0,-1,0,38.27586,155.0479,0,0,0,59.34593,40.29038,38.27586,0,0,57.39823,267.0998,19.05555,0,19.05555,383.6258,91.33929,0.1229997,42.10344,47.47675,0,326.4457
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,80.23827,46.41694,22.31432,0,0,0,0,0,0,0,41.89559,0,0,80.23827,0,0,0,0,38.34268,284.2498,38.34268,0,38.34268,420.0009,100,0.1224415,0,64.19061,0,364.4881
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,57.30014,41.18688,24.53686,37.52954,37.52954,0,0,0,37.52954,152.6801,17.79536,0,0,57.30014,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1224415,41.28249,45.84011,0,376.0583
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,80.51202,51.63562,26.61493,22.22695,22.22695,0,0,0,22.22695,362.227,57.11523,0,0,80.51202,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1224415,24.44965,64.40962,0,399.2703
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,76.97646,52.66757,28.58188,0,0,0,0,0,0,0,76.97646,0,0,76.97646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1224415,0,61.58117,0,395.7347
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,75.90782,53.77559,29.84873,1.298352,1.298352,0,-1,0,1.298352,5846.473,74.54114,0,0,75.90782,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1224415,1.428188,60.72626,0,394.666
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,47.79659,44.58326,30.39326,5.140494,5.140494,0,-1,0,5.140494,929.8055,42.38555,0,0,47.79659,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1224415,5.654543,38.23727,0,366.5548
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,25.40317,38.2057,30.96,22.68345,22.68345,0,-1,0,22.68345,111.9899,1.525861,0,0,25.40317,23.87731,22.68345,0,0,0,318.7582,0,0,0,420.0009,100,0.1224415,24.95179,20.32254,0,344.1614
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,20.10474,36.18453,30.52105,29.53273,29.53273,0,-1,0,29.53273,68.07612,0,0,0,20.10474,31.08709,29.53273,0,0,0,318.7582,0,10.98235,-10.98235,408.4244,97.24371,0.1224415,32.486,16.08379,0,338.863
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.53301,32.12946,28.95972,0,0,0,-1,0,0,0,0,0,0,11.53301,0,0,0,0,12.20261,307.7759,11.53301,0,11.53301,419.3656,99.84875,0.1222746,0,9.226406,0,319.3089
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,27.37616,27.37616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6696029,318.1556,0,0,0,419.3656,99.84875,0.1222746,0,0,0,318.1556
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,26.03708,26.03708,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,0.6696029,318.1556,0,69.20894,-69.20894,346.413,82.47911,0.1222746,72.32334,0,0,318.1556
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,24.69244,24.69244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.56842,248.9466,0,0,0,346.413,82.47911,0.1222746,0,0,0,248.9466
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,23.29779,23.29779,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,77.56842,248.9466,0,17.95893,-17.95893,327.4826,77.97189,0.1222746,18.76708,0,0,248.9466
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,22.19208,22.19208,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,97.52279,230.9877,0,2.178338,-2.178338,325.1864,77.42519,0.1222746,2.276364,0,0,230.9877
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.94317,228.8094,0,0,0,325.1864,77.42519,0.1222746,0,0,0,228.8094
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,20.34737,20.34737,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,99.94317,228.8094,0,36.33323,-36.33323,286.8878,68.3065,0.1222746,37.96822,0,0,228.8094
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,19.58059,19.58059,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,140.3134,192.4762,0,26.51831,-26.51831,258.9351,61.65109,0.1222746,27.71163,0,0,192.4762
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,18.90827,18.90827,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,169.7782,165.9578,0,12.64584,-12.64584,245.6052,58.47731,0.1222746,13.2149,0,0,165.9578
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,18.23595,18.23595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.8291,153.312,0,0,0,245.6052,58.47731,0.1222746,0,0,0,153.312
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,17.53585,17.53585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.8291,153.312,0,0,0,245.6052,58.47731,0.1222746,0,0,0,153.312
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,16.96911,16.96911,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,183.8291,153.312,0,42.48139,-42.48139,200.8259,47.81559,0.1222746,44.39305,0,0,153.312
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.913278,18.43192,16.42458,55.4722,55.4722,0,0,0,55.4722,14.2653,0,7.105427E-15,0,7.913278,58.39179,55.4722,0,0,231.0307,110.8306,0,50.47851,-50.47851,147.6169,35.1468,0.1222746,61.01942,6.330623,0,118.7439
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,15.22236,21.2716,17.34694,15.02257,15.02257,0,0,0,15.02257,101.3299,0,0,0,15.22236,15.81323,15.02257,0,0,287.1179,60.35209,0,0.5908715,-0.5908715,146.994,34.99851,0.1222746,16.52483,12.17789,0,75.57445
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,62.87586,37.70969,19.83063,0,0,0,-1,0,0,0,0,0,0,62.87586,0,0,0,0,287.7744,59.76122,62.87586,0,62.87586,206.6433,49.20069,0.1213725,0,50.30069,0,122.6371
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,62.63584,40.53506,22.40878,0,0,0,0,0,0,0,0,0,0,62.63584,0,0,0,0,224.8986,116.3495,62.63584,0,62.63584,266.0649,63.34866,0.120487,0,50.10867,0,178.9853
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,65.76229,44.10704,24.64243,12.74175,12.74175,0,0,0,12.74175,516.1167,0,0,0,65.76229,13.41237,12.74175,0,0,162.2628,172.7218,52.34992,0,52.34992,315.7284,75.17327,0.1197567,14.01592,52.60983,0,238.484
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,51.49708,41.736,26.72051,0,0,0,0,0,0,0,0,0,0,51.49708,0,0,0,0,109.9128,219.8367,51.49708,0,51.49708,364.5828,86.80525,0.119047,0,41.19766,0,271.3338
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,62.20333,47.52928,28.70968,2.208919,2.208919,0,0,0,2.208919,2816.007,1.462404,0,0,62.20333,2.325178,2.208919,0,0,58.41575,266.1841,58.41575,0,58.41575,420.0009,100,0.118252,2.429811,49.76266,0,328.3874
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,47.29065,43.94252,29.95986,14.40649,14.40649,0,-1,0,14.40649,328.2595,32.12593,0,0,47.29065,15.16472,14.40649,0,0,0,318.7582,0,0,0,420.0009,100,0.118252,15.84713,37.83252,0,366.0489
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,50.08909,45.45832,30.50438,54.16869,54.16869,0,-1,0,54.16869,92.46873,0,0,0,50.08909,57.01967,54.16869,0,0,0,318.7582,0,6.930576,-6.930576,412.6954,98.2606,0.118252,59.58556,40.07127,0,368.8473
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,20.85212,36.96793,31.06558,22.05546,22.05546,0,-1,0,22.05546,94.54401,0,0,0,20.85212,23.21627,22.05546,0,0,7.70064,311.8276,0,2.364157,-2.364157,410.2033,97.66727,0.118252,24.26101,16.68169,0,332.6798
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,15.58024,34.98914,30.63218,37.55883,37.55883,0,-1,0,37.55883,41.48223,0,0,0,15.58024,39.53561,37.55883,0,0,10.32748,309.4635,0,23.95537,-23.95537,384.9521,91.65509,0.118252,41.31471,12.46419,0,325.0437
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,14.81503,33.14545,29.04862,42.01223,42.01223,0,-1,0,42.01223,35.26361,0,0,0,14.81503,44.2234,42.01223,0,0,36.94456,285.5081,0,29.40837,-29.40837,353.953,84.27435,0.118252,46.21346,11.85202,0,300.3232
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,27.48728,27.48728,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,69.62053,256.0998,0,29.78248,-29.78248,322.5595,76.79973,0.118252,31.12269,0,0,256.0998
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,26.12598,26.12598,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,102.7122,226.3173,0,9.416148,-9.416148,312.634,74.43652,0.118252,9.839875,0,0,226.3173
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,24.7869,24.7869,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,113.1746,216.9011,0,30.80993,-30.80993,280.1575,66.70403,0.118252,32.19637,0,0,216.9011
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,23.37558,23.37558,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,147.4078,186.0912,0,35.38602,-35.38602,242.8574,57.82307,0.118252,36.97839,0,0,186.0912
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,22.26987,22.26987,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,186.7256,150.7052,0,9.25815,-9.25815,233.0984,55.49951,0.118252,9.674767,0,0,150.7052
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,21.36418,21.36418,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,197.0125,141.447,0,41.05831,-41.05831,189.8192,45.19495,0.118252,42.90593,0,0,141.447
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,20.44183,20.44183,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,242.6328,100.3887,0,30.35425,-30.35425,157.823,37.57682,0.118252,31.72019,0,0,100.3887
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,19.65838,19.65838,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,276.3597,70.03447,0,32.92609,-32.92609,123.1158,29.31323,0.118252,34.40777,0,0,70.03447
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,18.98606,18.98606,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,312.9443,37.10838,0,7.616653,-7.616653,115.0872,27.40165,0.118252,7.959403,0,0,37.10838
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,18.31374,18.31374,43.13197,28.01714,0,-1,0,28.01714,0,0,15.11484,19.42803,0,29.49172,28.01714,0,0,321.4072,29.49172,0,29.49172,-29.49172,84.00017,20,0.118252,47.44517,0,0,29.49172
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,17.61364,17.61364,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1191813,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,17.04689,17.04689,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1200514,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.68577,21.56986,16.4857,59.53976,59.53976,81,0,22.761,59.53976,33.06323,0,0,0,19.68577,0,0,21.46024,20.38723,264.6678,80.55719,40.073,0,40.073,206.9315,49.2693,0.1207813,65.49373,15.74861,81,100.243
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,40.94563,28.43235,17.42473,36.75489,36.75489,81,0,22.761,36.75489,111.4019,0,0,0,40.94563,0,0,44.24511,42.03286,224.5948,116.6229,82.97849,0,82.97849,285.6518,68.0122,0.1215687,40.43037,32.75651,81,157.5685
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,74.11331,41.50344,19.92509,44.11318,44.11318,0,-1,0,44.11318,168.0072,0,0,0,74.11331,46.43493,44.11318,0,0,141.6163,191.3035,27.67838,0,27.67838,311.9098,74.26409,0.1211943,48.5245,59.29065,0,265.4168
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,95.60712,52.37768,22.5199,5.038028,5.038028,0,0,0,5.038028,1897.709,0,0,0,95.60712,5.303187,5.038028,0,0,113.938,216.2141,90.30392,0,90.30392,397.5797,94.66163,0.1199887,5.541831,76.48569,0,311.8212
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,94.85899,54.87437,24.75356,0,0,0,0,0,0,0,71.22496,0,0,94.85899,0,0,0,0,23.63402,297.4876,23.63402,0,23.63402,420.0009,100,0.1196771,0,75.88719,0,392.3466
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,87.98508,54.74568,26.83163,41.73393,41.73393,0,0,0,41.73393,210.8239,44.05463,0,0,87.98508,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1196771,45.90733,70.38807,0,406.7433
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,80.54447,54.29111,28.81525,45.23199,45.23199,0,0,0,45.23199,178.0697,32.93185,0,0,80.54447,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1196771,49.75518,64.43558,0,399.3027
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,73.59314,53.16928,30.06543,0,0,0,-1,0,0,0,73.59314,0,0,73.59314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196771,0,58.87451,0,392.3513
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,72.76167,53.51016,30.61551,34.85592,34.85592,0,-1,0,34.85592,208.7498,36.07122,0,0,72.76167,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1196771,38.34151,58.20933,0,391.5199
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,55.0872,47.88131,31.1767,40.00391,40.00391,0,-1,0,40.00391,137.7045,12.97782,0,0,55.0872,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1196771,44.0043,44.06976,0,373.8454
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,32.8231,40.21766,30.73775,74.24236,68.7,0,-1,0,68.7,47.77745,0,5.542359,12.96659,32.8231,72.31579,68.7,0,0,0,318.7582,0,39.49268,-39.49268,378.3719,90.08836,0.1196771,81.6666,26.25848,0,351.5813
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,9.931706,31.88538,29.15975,45.0046,45.0046,0,-1,0,45.0046,22.0682,0,7.105427E-15,0,9.931706,47.37327,45.0046,0,0,43.88076,279.2655,0,37.44156,-37.44156,338.905,80.69151,0.1196771,49.50507,7.945365,0,289.1972
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,27.58174,27.58174,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,85.4825,241.824,0,43.00421,-43.00421,293.5746,69.89857,0.1196771,44.9394,0,0,241.824
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,26.2371,26.2371,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,133.265,198.8198,0,72.31579,-72.31579,217.3471,51.7492,0.1196771,108.7331,0,0,198.8198
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,24.8758,24.8758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.6158,126.504,0,0,0,217.3471,51.7492,0.1196771,0,0,0,126.504
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,23.47004,23.47004,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,213.6158,126.504,0,20.70645,-20.70645,195.5206,46.55242,0.1196771,21.63824,0,0,126.504
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,22.36432,22.36432,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,236.623,105.7975,0,17.85046,-17.85046,176.7045,42.07242,0.1196771,18.65373,0,0,105.7975
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,21.45864,21.45864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.4568,87.94707,0,0,0,176.7045,42.07242,0.1196771,0,0,0,87.94707
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,20.53628,20.53628,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,256.4568,87.94707,0,27.06659,-27.06659,148.1738,35.27942,0.1196771,28.28458,0,0,87.94707
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,19.75284,19.75284,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,286.5308,60.88049,0,31.42069,-31.42069,115.0535,27.39364,0.1196771,32.83463,0,0,60.88049
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,19.06385,19.06385,28.21391,27.9868,0,-1,0,27.9868,0,0,0.2271146,3.048506,0,29.45979,27.9868,0,0,321.4427,29.45979,0,29.45979,-29.45979,84.00017,20,0.1196771,31.03531,0,0,29.45979
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,18.39153,18.39153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1196771,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,17.69143,17.69143,63.88687,63.88687,81,0,22.761,63.88687,0,0,0,0,0,0,0,17.11313,16.25748,354.1758,0,16.25748,0,16.25748,99.42336,23.67218,0.1199914,70.27555,0,81,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,17.12468,17.12468,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,337.9183,14.63173,55.42127,0,55.42127,152.0006,36.19055,0.1210542,24.928,0,81,14.63173
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,23.05057,22.56773,16.58016,38.84382,38.84382,81,0,22.761,38.84382,59.34167,0,0,0,23.05057,0,0,42.15618,40.04837,282.4971,64.51087,63.09894,0,63.09894,211.8615,50.44312,0.1220761,42.72821,18.44046,81,87.56145
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,44.41825,29.53918,17.51918,23.63507,23.63507,81,0,22.761,23.63507,187.9337,0,0,0,44.41825,0,0,57.36493,54.49668,219.3981,121.2999,98.91494,0,98.91494,305.7005,72.78568,0.122612,25.99858,35.5346,81,165.7182
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,60.47631,37.15786,20.01954,38.89898,38.89898,0,-1,0,38.89898,155.4702,0,0,0,60.47631,40.9463,38.89898,0,0,120.4832,210.3234,19.53002,0,19.53002,324.2283,77.19705,0.122356,42.78888,48.38105,0,270.7997
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,84.58269,48.33944,22.61436,13.01472,13.01472,0,0,0,13.01472,649.9,0,0,0,84.58269,13.69971,13.01472,0,0,100.9532,227.9004,70.88298,0,70.88298,391.4738,93.20786,0.1214359,14.3162,67.66615,0,312.4831
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,69.05186,45.48317,24.86468,39.36977,39.36977,0,0,0,39.36977,175.3931,0,0,0,69.05186,41.44186,39.36977,0,0,30.07018,291.6951,27.61,0,27.61,417.6669,99.44431,0.1210812,43.30675,55.24149,0,360.7469
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,76.89799,50.6925,26.94276,24.31534,24.31534,0,0,0,24.31534,316.253,48.84271,0,0,76.89799,25.59509,24.31534,0,0,2.460186,316.5441,2.460186,0,2.460186,420.0009,100,0.1210497,26.74687,61.51839,0,393.442
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,74.83261,52.28148,28.92638,15.54135,15.54135,0,0,0,15.54135,481.5064,58.47329,0,0,74.83261,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1210497,17.09549,59.86609,0,393.5908
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,73.55161,53.28516,30.17656,0.650308,0.650308,0,-1,0,0.650308,11310.27,72.86707,0,0,73.55161,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1210497,0.7153388,58.84129,0,392.3098
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,50.54609,45.84929,30.72108,41.68399,41.68399,0,-1,0,41.68399,121.2602,6.668202,0,0,50.54609,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1210497,45.85239,40.43687,0,369.3043
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,43.1131,44.04348,31.28783,27.59967,27.59967,0,-1,0,27.59967,156.2087,14.06081,0,0,43.1131,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1210497,30.35964,34.49048,0,361.8713
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,24.82048,37.91569,30.84888,40.91311,40.91311,0,-1,0,40.91311,60.66632,0,0,0,24.82048,43.06643,40.91311,0,0,0,318.7582,0,18.24595,-18.24595,400.7679,95.42074,0.1210497,45.00442,19.85638,0,343.5787
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.600222,30.79778,29.27087,0,0,0,-1,0,0,0,0,0,0,5.600222,0,0,0,0,20.27328,300.5123,5.600222,0,5.600222,406.0807,96.6857,0.120978,0,4.480177,0,306.1125
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,27.70954,27.70954,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,14.67306,305.5525,0,52.37449,-52.37449,350.8732,83.54107,0.120978,54.73134,0,0,305.5525
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,26.34823,26.34823,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,72.86694,253.178,0,43.04609,-43.04609,305.4986,72.73763,0.120978,44.98316,0,0,253.178
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,24.98693,24.98693,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,120.6959,210.1319,0,45.69422,-45.69422,257.3327,61.26957,0.120978,47.75046,0,0,210.1319
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,23.58117,23.58117,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,171.4673,164.4377,0,59.75451,-59.75451,194.3459,46.27274,0.120978,62.44346,0,0,164.4377
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,22.4699,22.4699,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,237.8612,104.6832,0,4.705194,-4.705194,189.3862,45.09186,0.120978,4.916927,0,0,104.6832
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,21.54754,21.54754,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,243.0892,99.97797,0,34.03232,-34.03232,153.513,36.55064,0.120978,35.56378,0,0,99.97797
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,20.61407,20.61407,70.61253,62.64837,0,-1,0,62.64837,0,0,7.964159,15.02541,0,65.94565,62.64837,0,0,280.9029,65.94565,0,65.94565,-65.94565,84.00017,20,0.120978,77.67378,0,0,65.94565
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,19.81396,19.81396,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120978,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,19.14164,19.14164,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120978,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,18.45821,18.45821,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.120978,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,17.76922,17.76922,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1214233,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,17.20803,17.20803,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1222959,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,16.06195,20.7705,16.64128,40.58211,40.58211,81,0,22.761,40.58211,39.57889,0,0,0,16.06195,0,0,40.41789,38.397,282.3552,64.63857,54.45895,0,54.45895,203.7995,48.52359,0.1232337,44.64032,12.84956,81,80.70052
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.05988,28.07546,17.59697,11.90086,11.90086,81,0,22.761,11.90086,328.2105,0,0,0,39.05988,0,0,69.09914,65.64418,227.8962,113.6516,104.7041,0,104.7041,303.1305,72.17378,0.1236644,13.09095,31.2479,81,152.7115
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,63.04934,38.0839,20.114,0,0,0,-1,0,0,0,0,0,0,63.04934,0,0,0,0,123.1922,207.8853,63.04934,0,63.04934,362.9443,86.41515,0.1228651,0,50.43947,0,270.9346
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,85.10493,48.65733,22.71993,50.65266,50.65266,0,0,0,50.65266,168.0167,0,0,0,85.10493,53.3186,50.65266,0,0,60.14283,264.6297,31.78633,0,31.78633,393.0995,93.59493,0.1224661,55.71793,68.08394,0,349.7346
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,98.74308,56.7367,24.98693,53.81432,53.81432,0,0,0,53.81432,183.4885,13.73994,0,0,98.74308,56.64664,53.81432,0,0,28.35649,293.2374,28.35649,0,28.35649,420.0009,100,0.1221123,59.19574,78.99446,0,391.9805
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,100.4561,60.12009,27.065,13.29113,13.29113,0,0,0,13.29113,755.8134,86.46546,0,0,100.4561,13.99066,13.29113,0,0,0,318.7582,0,0,0,420.0009,100,0.1221123,14.62024,80.3649,0,419.2144
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,100.7107,62.81183,29.04862,66.32119,66.32119,20.25,0,7.39125,66.32119,151.853,52.21476,0,0,100.7107,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1221123,72.95331,80.5686,81,419.469
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,86.53428,58.46913,30.31547,31.95625,31.95625,0,-1,0,31.95625,270.7898,52.89612,0,0,86.53428,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1221123,35.15188,69.22742,0,405.2925
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,67.64722,51.92897,30.86555,17.34308,17.34308,0,-1,0,17.34308,390.0531,49.39135,0,0,67.64722,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1221123,19.07739,54.11778,0,386.4055
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,53.01023,47.42034,31.3934,1.453609,1.453609,0,-1,0,1.453609,3646.802,51.48011,0,0,53.01023,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1221123,1.598969,42.40818,0,371.7685
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,30.29939,39.69357,30.97112,14.22362,14.22362,0,-1,0,14.22362,213.0217,15.32716,0,0,30.29939,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1221123,15.64598,24.23951,0,349.0576
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.559137,32.0186,29.39311,63.20876,63.20876,0,-1,0,63.20876,15.12312,0,0,0.8296375,9.559137,66.53554,63.20876,0,0,0,318.7582,0,56.9764,-56.9764,359.9424,85.70041,0.1221123,69.52964,7.64731,0,328.3174
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,27.83178,27.83178,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,63.30711,261.7818,0,26.84842,-26.84842,331.6417,78.96216,0.1221123,28.05659,0,0,261.7818
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,26.47047,26.47047,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,93.13869,234.9334,0,43.2714,-43.2714,286.0297,68.10217,0.1221123,45.21862,0,0,234.9334
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,25.09805,25.09805,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,141.218,191.662,0,18.2056,-18.2056,266.8393,63.53304,0.1221123,19.02485,0,0,191.662
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,23.67562,23.67562,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,161.4465,173.4564,0,56.14177,-56.14177,207.6607,49.44291,0.1221123,58.66814,0,0,173.4564
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,22.56435,22.56435,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,223.8262,117.3146,0,47.01785,-47.01785,158.0995,37.64266,0.1221123,49.13366,0,0,117.3146
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,21.642,21.642,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,276.0683,70.29679,0,38.60192,-38.60192,117.4095,27.95459,0.1221123,40.339,0,0,70.29679
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,20.71964,20.71964,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,318.9593,31.69487,0,2.779763,-2.779763,114.4794,27.25694,0.1221123,2.904853,0,0,31.69487
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,19.92509,19.92509,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,322.0479,28.91511,0,23.96378,-23.96378,89.21933,21.24265,0.1221123,25.04215,0,0,28.91511
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,19.2361,19.2361,31.00991,4.703763,0,-1,0,4.703763,0,0,26.30615,29.40714,0,4.951329,4.703763,0,0,348.6743,4.951329,0,4.951329,-4.951329,84.00017,20,0.1221123,34.1109,0,0,4.951329
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,18.54711,18.54711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221123,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,17.84701,17.84701,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1221123,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,17.29693,17.29693,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1230618,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.490499,18.38169,16.73574,0,0,72.31579,0,20.56389,0,0,0,0,0,6.490499,0,0,72.31579,68.7,291.1353,56.73645,75.1905,0,75.1905,215.1376,51.22314,0.1236026,0,5.1924,81,63.22695
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,23.0725,23.74234,17.7081,57.50562,57.50562,81,0,22.761,57.50562,40.12217,0,0,0,23.0725,0,0,23.49438,22.31966,215.9448,124.4079,45.39216,0,45.39216,258.2004,61.47616,0.1243182,63.25618,18.458,81,147.4804
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.1772,26.92818,20.21957,24.74159,24.74159,0,-1,0,24.74159,101.7606,0,0,0,25.1772,26.04378,24.74159,0,0,170.5526,165.2608,0,0.8665801,-0.8665801,257.2869,61.25867,0.1243182,27.21575,20.14176,0,190.438
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,28.65938,30.63759,22.83106,7.723733,7.723733,0,0,0,7.723733,371.0562,0,0,0,28.65938,8.130245,7.723733,0,0,171.5155,164.3943,20.52914,0,20.52914,276.7626,65.89572,0.1240635,8.496106,22.92751,0,193.0536
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,45.53354,38.09312,25.11472,49.80293,49.80293,0,0,0,49.80293,91.42743,0,0,0,45.53354,52.42413,49.80293,0,0,150.9864,182.8705,0,6.890597,-6.890597,269.4993,64.16636,0.1240635,54.78321,36.42683,0,228.404
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,81.13013,52.58012,27.20947,43.56446,43.56446,0,0,0,43.56446,186.2301,0,0,0,81.13013,45.85732,43.56446,0,0,158.6426,175.9799,35.27282,0,35.27282,302.962,72.13366,0.1236283,47.9209,64.90411,0,257.11
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,54.69614,45.51131,29.17641,31.97181,31.97181,0,0,0,31.97181,171.0761,0,0,0,54.69614,33.65454,31.97181,0,0,123.3698,207.7254,21.0416,0,21.0416,322.9238,76.88647,0.1233701,35.16899,43.75691,0,262.4216
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,33.14853,40.00443,30.44326,0,0,0,-1,0,0,0,0,0,0,33.14853,0,0,0,0,102.3282,226.6629,33.14853,0,33.14853,354.3713,84.37394,0.1229656,0,26.51883,0,259.8114
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,41.75197,43.28111,30.98779,16.9308,16.9308,0,-1,0,16.9308,246.6036,0,0,0,41.75197,17.8219,16.9308,0,0,69.17965,256.4966,23.93007,0,23.93007,377.0733,89.77918,0.1226752,18.62388,33.40157,0,298.2485
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,36.42046,42.16969,31.5212,58.4297,58.4297,0,-1,0,58.4297,62.3321,0,7.105427E-15,0,36.42046,61.50494,58.4297,0,0,45.24958,278.0336,0,25.08449,-25.08449,350.632,83.48363,0.1226752,64.27267,29.13636,0,314.4541
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,23.03714,37.64711,31.09891,31.5234,31.5234,0,-1,0,31.5234,73.07948,0,3.552714E-15,0,23.03714,33.18253,31.5234,0,0,73.12123,252.9491,0,10.14539,-10.14539,339.9378,80.9374,0.1226752,34.67574,18.42971,0,275.9863
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.515775,31.87447,29.53758,0,0,0,-1,0,0,0,0,0,0,8.515775,0,0,0,0,84.39388,242.8037,8.515775,0,8.515775,348.0165,82.86092,0.1225722,0,6.81262,0,251.3195
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,27.97069,27.97069,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,75.87811,250.4679,0,39.32553,-39.32553,306.5638,72.99123,0.1225722,41.09518,0,0,250.4679
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,26.59827,26.59827,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,119.5732,211.1424,0,48.98808,-48.98808,254.9258,60.6965,0.1225722,51.19254,0,0,211.1424
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,25.22029,25.22029,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,174.0043,162.1543,0,24.22476,-24.22476,229.3907,54.61672,0.1225722,25.31487,0,0,162.1543
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,23.79786,23.79786,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,200.9207,137.9296,0,19.2355,-19.2355,209.1147,49.78911,0.1225722,20.1011,0,0,137.9296
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,22.69215,22.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.2935,118.6941,0,0,0,209.1147,49.78911,0.1225722,0,0,0,118.6941
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,21.76979,21.76979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.2935,118.6941,0,0,0,209.1147,49.78911,0.1225722,0,0,0,118.6941
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,20.84744,20.84744,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,222.2935,118.6941,0,40.33836,-40.33836,166.5943,39.66524,0.1225722,42.15359,0,0,118.6941
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,20.04733,20.04733,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,267.1139,78.3557,0,3.858484,-3.858484,162.5271,38.69686,0.1225722,4.032115,0,0,78.3557
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,19.34723,19.34723,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,271.4011,74.49722,0,8.685008,-8.685008,153.3723,36.51715,0.1225722,9.075833,0,0,74.49722
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,18.65824,18.65824,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,281.0511,65.81221,0,13.29122,-13.29122,139.3622,33.1814,0.1225722,13.88933,0,0,65.81221
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,17.96925,17.96925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.8192,52.52099,0,0,0,139.3622,33.1814,0.1225722,0,0,0,52.52099
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,17.40806,17.40806,14.02729,14.02729,0,0,0,14.02729,0,0,1.776357E-15,0,0,14.76557,14.02729,0,0,295.8192,52.52099,0,14.76557,-14.76557,123.7979,29.47563,0.1225722,15.43002,0,0,52.52099
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.98727,21.75589,16.84686,23.35402,23.35402,0,0,0,23.35402,81.30196,0,0,0,18.98727,24.58318,23.35402,0,0,312.2253,37.75542,0,5.595905,-5.595905,117.8993,28.0712,0.1225722,25.68942,15.18982,0,56.74269
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.61846,25.94162,17.83034,46.8317,46.8317,81,0,22.761,46.8317,65.37977,0,0,0,30.61846,0,0,34.1683,32.45988,318.443,32.15952,63.07834,0,63.07834,177.7406,42.31911,0.123488,51.51487,24.49477,81,62.77797
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,38.48574,30.84343,20.34737,23.05783,23.05783,0,-1,0,23.05783,166.9097,0,0,0,38.48574,24.2714,23.05783,0,0,255.3647,88.93002,14.21435,0,14.21435,191.2256,45.5298,0.1233162,25.36361,30.7886,0,127.4158
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,60.24052,40.38693,22.96997,7.548819,7.548819,0,0,0,7.548819,798.0126,0,0,0,60.24052,7.946125,7.548819,0,0,241.1503,101.7229,52.2944,0,52.2944,240.8364,57.34188,0.1226884,8.3037,48.19242,0,161.9635
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,69.59496,46.11917,25.25363,14.25852,14.25852,0,0,0,14.25852,488.094,0,0,0,69.59496,15.00896,14.25852,0,0,188.8559,148.7879,54.58599,0,54.58599,292.6212,69.67158,0.1220398,15.68437,55.67597,0,218.3829
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,69.35637,48.45885,27.34838,5.723435,5.723435,0,0,0,5.723435,1211.796,0,0,0,69.35637,6.024669,5.723435,0,0,134.2699,197.9153,63.3317,0,63.3317,352.7029,83.97672,0.1212959,6.295779,55.4851,0,267.2717
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,64.54459,49.03493,29.31532,13.45789,13.45789,0,0,0,13.45789,479.6042,0,0,0,64.54459,14.1662,13.45789,0,0,70.93823,254.9138,50.3784,0,50.3784,400.4961,95.35602,0.1207105,14.80368,51.63567,0,319.4584
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,50.48408,45.6565,30.5655,9.719672,9.719672,0,-1,0,9.719672,519.4011,19.69301,0,0,50.48408,10.23123,9.719672,0,0,20.55983,300.2544,20.55983,0,20.55983,420.0009,100,0.1204733,10.69164,40.38726,0,350.7385
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,52.46622,46.92771,31.11558,0,0,0,-1,0,0,0,52.46622,0,0,52.46622,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204733,0,41.97298,0,371.2245
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,31.2314,40.69033,31.64344,0,0,0,-1,0,0,0,31.2314,0,0,31.2314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204733,0,24.98512,0,349.9896
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,15.24247,35.4969,31.22115,0,0,0,-1,0,0,0,15.24247,0,0,15.24247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204733,0,12.19397,0,334.0007
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.142516,30.78922,29.65982,0,0,0,-1,0,0,0,4.142516,0,0,4.142516,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204733,0,3.314013,0,322.9008
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,28.09848,28.09848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1204733,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,26.72051,26.72051,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1204733,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,25.36476,25.36476,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1204733,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,23.92566,23.92566,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1204733,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,22.79772,22.79772,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1204733,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,21.89203,21.89203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1204733,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,20.95857,20.95857,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1204733,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,20.14178,20.14178,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1204733,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,19.45835,19.45835,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1204733,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,18.76936,18.76936,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1204733,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,18.08038,18.08038,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1204733,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,17.53585,17.53585,69.67187,69.67187,81,0,22.761,69.67187,0,0,0,0,0,0,0,11.32813,10.76173,144.8517,188.3917,10.76173,0,10.76173,292.792,69.71223,0.1206536,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,12.22338,20.09943,16.96911,30.26504,30.26504,81,0,22.761,30.26504,40.38779,0,0,0,12.22338,0,0,50.73496,48.19821,134.0899,198.0773,60.42159,0,60.42159,350.1129,83.36005,0.1215829,33.29155,9.778706,81,210.3007
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.4734,27.43873,17.95814,31.54475,31.54475,0,0,0,31.54475,112.4542,0,0,0,35.4734,33.20499,31.54475,0,0,73.66835,252.4567,2.268407,0,2.268407,352.2649,83.87243,0.1215568,34.69922,28.37872,0,287.9301
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,50.55577,34.57142,20.46961,40.45707,40.45707,0,-1,0,40.45707,124.9615,0,0,0,50.55577,42.58639,40.45707,0,0,71.39994,254.4983,7.969385,0,7.969385,359.8253,85.67252,0.1214649,44.50278,40.44462,0,305.054
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,55.6475,39.07217,23.11443,0,0,0,0,0,0,0,0,0,0,55.6475,0,0,0,0,63.43056,261.6707,55.6475,0,55.6475,412.6172,98.24199,0.120827,0,44.518,0,317.3182
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,89.57022,53.59127,25.39254,24.09599,24.09599,0,0,0,24.09599,371.7225,56.42296,0,0,89.57022,25.3642,24.09599,0,0,7.783058,311.7535,7.783058,0,7.783058,420.0009,100,0.1207383,26.50559,71.65617,0,401.3237
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,93.46957,57.72736,27.47062,0,0,0,0,0,0,0,93.46957,0,0,93.46957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207383,0,74.77565,0,412.2278
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,56.04094,46.2602,29.44312,0,0,0,0,0,0,0,56.04094,0,0,56.04094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207383,0,44.83275,0,374.7992
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,61.51438,49.55036,30.6933,84.80699,68.7,0,-1,0,68.7,89.54058,0,16.10699,24.58769,61.51438,72.31579,68.7,0,0,0,318.7582,0,10.80141,-10.80141,408.6151,97.28912,0.1207383,93.28769,49.2115,0,380.2726
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,63.44679,50.85398,31.23782,49.81077,49.81077,0,-1,0,49.81077,127.3756,0,0,0,63.44679,52.43239,49.81077,0,0,12.00157,307.9568,11.0144,0,11.0144,419.0643,99.77702,0.1206131,54.79185,50.75743,0,371.4036
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,49.10738,46.53357,31.77123,15.68354,15.68354,0,-1,0,15.68354,313.1142,31.61122,0,0,49.10738,16.50899,15.68354,0,0,0.9871715,317.8698,0.9871715,0,0.9871715,420.0009,100,0.1206019,17.25189,39.2859,0,366.9771
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,28.6564,39.59327,31.34895,40.44053,40.44053,0,-1,0,40.44053,70.86059,0,0,0,28.6564,42.56898,40.44053,0,0,0,318.7582,0,13.91258,-13.91258,405.3357,96.5083,0.1206019,44.48459,22.92512,0,347.4146
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.477589,30.73543,29.78761,31.69417,31.69417,0,-1,0,31.69417,10.97233,0,0,0,3.477589,33.36229,31.69417,0,0,15.45843,304.8456,0,29.8847,-29.8847,373.8344,89.00803,0.1206019,34.86359,2.782071,0,308.3232
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,28.22072,28.22072,32.36968,32.36968,0,-1,0,32.36968,0,0,0,0,0,34.07335,32.36968,0,0,48.66365,274.9609,0,34.07335,-34.07335,337.918,80.4565,0.1206019,35.60665,0,0,274.9609
