Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,26.8483,26.8483,58.64127,58.64127,0,-1,0,58.64127,0,0,7.105427E-15,0,0,61.72765,58.64127,0,0,86.52292,240.8876,0,61.72765,-61.72765,272.8513,64.96447,0.1206019,64.5054,0,0,240.8876
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,25.487,25.487,92.25346,68.7,0,-1,0,68.7,0,0,23.55346,32.7788,0,72.31579,68.7,0,0,155.1092,179.1599,0,72.31579,-72.31579,196.6238,46.81509,0.1206019,101.4788,0,0,179.1599
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,24.0479,24.0479,2.393649,2.393649,0,-1,0,2.393649,0,0,0,0,0,2.51963,2.393649,0,0,235.4601,106.8442,0,2.51963,-2.51963,193.9679,46.18274,0.1206019,2.633014,0,0,106.8442
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,22.90885,22.90885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.2597,104.3245,0,0,0,193.9679,46.18274,0.1206019,0,0,0,104.3245
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,21.98649,21.98649,14.83865,14.83865,0,-1,0,14.83865,0,0,1.776357E-15,0,0,15.61963,14.83865,0,0,238.2597,104.3245,0,15.61963,-15.61963,177.5033,42.26262,0.1206019,16.32252,0,0,104.3245
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,21.06414,21.06414,1.495942,1.495942,0,-1,0,1.495942,0,0,2.220446E-16,0,0,1.574676,1.495942,0,0,255.6148,88.70489,0,1.574676,-1.574676,175.8435,41.86741,0.1206019,1.645536,0,0,88.70489
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,20.25291,20.25291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3645,87.13022,0,0,0,175.8435,41.86741,0.1206019,0,0,0,87.13022
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,19.54725,19.54725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3645,87.13022,0,0,0,175.8435,41.86741,0.1206019,0,0,0,87.13022
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,18.86382,18.86382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.3645,87.13022,0,0,0,175.8435,41.86741,0.1206019,0,0,0,87.13022
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,18.1915,18.1915,2.695488,2.695488,0,0,0,2.695488,0,0,4.440892E-16,0,0,2.837356,2.695488,0,0,257.3645,87.13022,0,2.837356,-2.837356,172.8526,41.15531,0.1206019,2.965037,0,0,87.13022
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,17.64142,17.64142,18.14741,18.14741,0,0,0,18.14741,0,0,3.552714E-15,0,0,19.10254,18.14741,0,0,260.5171,84.29286,0,19.10254,-19.10254,152.7168,36.36107,0.1206019,19.96215,0,0,84.29286
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,7.080688,18.88097,17.08023,0,0,0,0,0,0,0,0,0,0,7.080688,0,0,0,0,281.7421,65.19032,7.080688,0,7.080688,159.4341,37.96043,0.1205215,0,5.664551,0,72.271
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.26937,26.66544,18.08038,73.27812,73.27812,81,0,22.761,73.27812,44.03684,0,0,0,32.26937,0,0,7.721876,7.335782,274.6614,71.56293,39.60515,0,39.60515,197.0069,46.9063,0.1210856,80.60593,25.8155,81,103.8323
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,35.61659,30.27818,20.5974,20.78906,20.78906,0,-1,0,20.78906,171.3237,0,0,0,35.61659,21.88323,20.78906,0,0,235.0563,107.2076,13.73337,0,13.73337,210.0355,50.00835,0.1209298,22.86797,28.49327,0,142.8242
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,49.46038,37.24397,23.22,7.122483,7.122483,0,0,0,7.122483,694.4261,0,0,0,49.46038,7.49735,7.122483,0,0,221.3229,119.5676,41.96303,0,41.96303,249.8451,59.48681,0.1204564,7.834731,39.5683,0,169.028
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,84.55219,51.85052,25.537,39.22007,39.22007,0,0,0,39.22007,215.584,0,0,0,84.55219,41.28428,39.22007,0,0,179.3599,157.3343,43.26791,0,43.26791,290.8927,69.26002,0.1199722,43.14207,67.64175,0,241.8865
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,92.93446,57.67027,27.59841,14.77215,14.77215,0,0,0,14.77215,629.1196,0,0,0,92.93446,15.54963,14.77215,0,0,136.092,196.2755,77.38483,0,77.38483,364.3064,86.73943,0.1191157,16.24936,74.34757,0,289.2099
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,77.64952,54.09311,29.56536,42.66313,42.66313,0,0,0,42.66313,182.0061,0,0,0,77.64952,44.90855,42.66313,0,0,58.70713,265.9218,32.74096,0,32.74096,395.3672,94.13485,0.118757,46.92944,62.11961,0,343.5713
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,40.99204,42.85241,30.81554,6.152199,6.152199,0,-1,0,6.152199,666.2989,8.549865,0,0,40.99204,6.475999,6.152199,0,0,25.96617,295.3887,25.96617,0,25.96617,420.0009,100,0.1184741,6.767419,32.79363,0,336.3807
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,33.49054,41.09132,31.36562,7.112722,7.112722,0,-1,0,7.112722,470.8541,26.00347,0,0,33.49054,7.487076,7.112722,0,0,0,318.7582,0,0,0,420.0009,100,0.1184741,7.823995,26.79243,0,352.2488
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,24.52775,38.92055,31.89347,4.244939,4.244939,0,-1,0,4.244939,577.8117,20.0594,0,0,24.52775,4.468357,4.244939,0,0,0,318.7582,0,0,0,420.0009,100,0.1184741,4.669433,19.6222,0,343.286
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.416841,32.95629,31.46008,32.86054,32.86054,0,-1,0,32.86054,16.48433,0,0,0,5.416841,34.59004,32.86054,0,0,0,318.7582,0,29.1732,-29.1732,389.2496,92.67829,0.1184741,36.14659,4.333473,0,324.1751
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.419298,30.56857,29.90985,75.47423,68.7,0,-1,0,68.7,3.52154,0,6.774224,14.32165,2.419298,72.31579,68.7,0,0,32.41467,289.585,0,69.89649,-69.89649,315.5722,75.13609,0.1184741,83.02164,1.935438,0,292.0043
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,28.34852,28.34852,55.15656,55.15656,0,-1,0,55.15656,0,0,7.105427E-15,0,0,58.05954,55.15656,0,0,110.0774,219.6885,0,58.05954,-58.05954,254.3721,60.56466,0.1184741,60.67222,0,0,219.6885
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,26.97054,26.97054,68.74538,68.7,0,-1,0,68.7,0,0,0.04538431,6.919923,0,72.31579,68.7,0,0,174.588,161.629,0,72.31579,-72.31579,178.1445,42.41529,0.1184741,75.61993,0,0,161.629
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,25.59812,25.59812,67.53539,67.53539,0,-1,0,67.53539,0,0,0,5.58892,0,71.08987,67.53539,0,0,254.9389,89.31321,0,71.08987,-71.08987,103.2092,24.57358,0.1184741,74.28892,0,0,89.31321
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,24.15903,24.15903,35.45082,17.31216,0,-1,0,17.31216,0,0,18.13865,21.68374,0,18.22333,17.31216,0,0,333.9277,18.22333,0,18.22333,-18.22333,84.00017,20,0.1184741,38.9959,0,0,18.22333
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,23.01997,23.01997,9.183159,0,0,-1,0,0,0,0,9.183159,10.10147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184741,10.10147,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,22.09762,22.09762,12.87752,0,0,-1,0,0,0,0,12.87752,14.16527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184741,14.16527,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,21.17526,21.17526,24.58631,0,0,-1,0,0,0,0,24.58631,27.04494,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184741,27.04494,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,20.36404,20.36404,31.09044,0,0,-1,0,0,0,0,31.09044,34.19949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184741,34.19949,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,19.65838,19.65838,3.045189,0,0,-1,0,0,0,0,3.045189,3.349708,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184741,3.349708,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,18.96939,18.96939,7.168792,0,0,-1,0,0,0,0,7.168792,7.885671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1184741,7.885671,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,18.29708,18.29708,30.62406,30.62406,81,0,22.761,30.62406,0,0,0,0,0,0,0,50.37594,47.85714,354.1758,0,47.85714,0,47.85714,129.4014,30.8098,0.1192498,33.68647,0,81,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,17.75255,17.75255,31.86767,31.86767,81,0,22.761,31.86767,0,0,0,0,0,0,0,49.13233,46.67572,306.3187,43.07143,46.67572,0,46.67572,173.6819,41.35275,0.1199998,35.05444,0,81,43.07143
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.77651,21.7882,17.19136,54.93657,54.93657,81,0,22.761,54.93657,32.35824,0,0,0,17.77651,0,0,26.06343,24.76026,259.6429,85.07957,42.53677,0,42.53677,214.0358,50.96081,0.1206314,60.43023,14.22121,81,102.8561
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,47.43411,31.15196,18.1915,21.83279,21.83279,81,0,22.761,21.83279,217.2608,0,0,0,47.43411,0,0,59.16721,56.20885,217.1062,123.3627,103.643,0,103.643,312.3602,74.37132,0.1210421,24.01607,37.94729,81,170.7968
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,72.20673,41.76658,20.70853,22.25362,22.25362,0,-1,0,22.25362,324.4718,0,0,0,72.20673,23.42487,22.25362,0,0,113.4632,216.6413,48.78186,0,48.78186,358.6387,85.39,0.1205143,24.47899,57.76538,0,288.8481
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,92.19563,52.08439,23.3478,0,0,0,0,0,0,0,27.51427,0,0,92.19563,0,0,0,0,64.68136,260.545,64.68136,0,64.68136,420.0009,100,0.1198216,0,73.7565,0,352.7406
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,100.4424,58.30025,25.65924,53.54171,53.54171,0,0,0,53.54171,187.5966,44.08275,0,0,100.4424,56.3597,53.54171,0,0,0,318.7582,0,0,0,420.0009,100,0.1198216,58.89589,80.35396,0,419.2007
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,99.46442,60.54554,27.72065,9.221195,9.221195,0,0,0,9.221195,1078.65,89.7579,0,0,99.46442,9.706521,9.221195,0,0,0,318.7582,0,0,0,420.0009,100,0.1198216,10.14331,79.57153,0,418.2226
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,92.8374,60.27363,29.69316,0,0,0,0,0,0,0,92.8374,0,0,92.8374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198216,0,74.26992,0,411.5956
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,82.55457,57.65339,30.94333,0.9581568,0.9581568,0,-1,0,0.9581568,8615.977,81.54597,0,0,82.55457,1.008586,0.9581568,0,0,0,318.7582,0,0,0,420.0009,100,0.1198216,1.053972,66.04365,0,401.3128
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,69.05061,53.14553,31.47119,22.73947,22.73947,0,-1,0,22.73947,303.6597,45.11433,0,0,69.05061,23.93629,22.73947,0,0,0,318.7582,0,0,0,420.0009,100,0.1198216,25.01342,55.24049,0,387.8088
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,49.78752,47.02433,32.01015,19.59639,19.59639,0,-1,0,19.59639,254.0648,29.15975,0,0,49.78752,20.62778,19.59639,0,0,0,318.7582,0,0,0,420.0009,100,0.1198216,21.55602,39.83002,0,368.5457
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,24.14911,38.48212,31.58232,87.4233,68.7,0,-1,0,68.7,35.15154,0,18.7233,27.46563,24.14911,72.31579,68.7,0,0,0,318.7582,0,48.16668,-48.16668,369.2287,87.91142,0.1198216,96.16563,19.31928,0,342.9073
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.394717,32.3479,30.03765,21.63249,21.63249,0,-1,0,21.63249,38.80606,0,0,0,8.394717,22.77105,21.63249,0,0,53.51854,270.5916,0,14.37633,-14.37633,354.0747,84.30334,0.1198216,23.79574,6.715774,0,278.9863
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,28.48743,28.48743,25.59485,25.59485,0,-1,0,25.59485,0,0,3.552714E-15,0,0,26.94195,25.59485,0,0,69.49223,256.2152,0,26.94195,-26.94195,325.6754,77.54161,0.1198216,28.15434,0,0,256.2152
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,27.11501,27.11501,48.3158,48.3158,0,-1,0,48.3158,0,0,7.105427E-15,0,0,50.85873,48.3158,0,0,99.42773,229.2733,0,50.85873,-50.85873,272.0656,64.77739,0.1198216,53.14738,0,0,229.2733
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,25.72036,25.72036,14.97161,14.97161,0,-1,0,14.97161,0,0,1.776357E-15,0,0,15.75959,14.97161,0,0,155.9374,178.4145,0,15.75959,-15.75959,255.4535,60.82215,0.1198216,16.46877,0,0,178.4145
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,24.27015,24.27015,9.999139,9.999139,0,-1,0,9.999139,0,0,1.776357E-15,0,0,10.52541,9.999139,0,0,173.4481,162.6549,0,10.52541,-10.52541,244.3588,58.18054,0.1198216,10.99905,0,0,162.6549
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,23.1311,23.1311,19.96982,19.96982,0,-1,0,19.96982,0,0,0,0,0,21.02086,19.96982,0,0,185.143,152.1295,0,21.02086,-21.02086,222.2008,52.90486,0.1198216,21.9668,0,0,152.1295
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,22.20875,22.20875,10.08721,10.08721,0,-1,0,10.08721,0,0,0,0,0,10.61812,10.08721,0,0,208.4995,131.1087,0,10.61812,-10.61812,211.0084,50.23999,0.1198216,11.09593,0,0,131.1087
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.28639,21.28639,16.13073,16.13073,0,-1,0,16.13073,0,0,3.552714E-15,0,0,16.97972,16.13073,0,0,220.2974,120.4905,0,16.97972,-16.97972,193.1102,45.97852,0.1198216,17.74381,0,0,120.4905
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,20.46961,20.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,239.1638,103.5108,0,0,0,193.1102,45.97852,0.1198216,0,0,0,103.5108
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,19.76951,19.76951,11.05505,11.05505,0,-1,0,11.05505,0,0,1.776357E-15,0,0,11.63689,11.05505,0,0,239.1638,103.5108,0,11.63689,-11.63689,180.8438,43.05796,0.1198216,12.16055,0,0,103.5108
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.08052,19.08052,14.70099,14.70099,0,-1,0,14.70099,0,0,1.776357E-15,0,0,15.47473,14.70099,0,0,252.0937,91.87394,0,15.47473,-15.47473,164.532,39.17421,0.1198216,16.17109,0,0,91.87394
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,18.4082,18.4082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.2878,76.39921,0,0,0,164.532,39.17421,0.1198216,0,0,0,76.39921
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,17.86368,17.86368,8.458179,8.458179,0,0,0,8.458179,0,0,0,0,0,8.903346,8.458179,0,0,269.2878,76.39921,0,8.903346,-8.903346,155.147,36.9397,0.1198216,9.303997,0,0,76.39921
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.63574,20.80307,17.29693,0,0,0,0,0,0,0,0,0,0,13.63574,0,0,0,0,279.1804,67.49586,13.63574,0,13.63574,168.0831,40.0197,0.1196766,0,10.9086,0,81.13161
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,34.72958,27.58701,18.29708,35.78887,35.78887,0,0,0,35.78887,97.04018,0,0,0,34.72958,37.67249,35.78887,0,0,265.5447,79.76803,0,2.942909,-2.942909,164.981,39.2811,0.1196766,39.36775,27.78367,0,114.4976
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,73.02938,42.16564,20.8141,64.34681,64.34681,0,-1,0,64.34681,113.4934,0,0,2.081493,73.02938,67.73349,64.34681,0,0,268.8146,76.82512,5.295893,0,5.295893,170.0051,40.47732,0.1196204,70.78149,58.4235,0,149.8545
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,88.10051,50.66332,23.45893,30.69389,30.69389,0,0,0,30.69389,287.0295,0,0,0,88.10051,32.30935,30.69389,0,0,263.5187,81.59142,55.79116,0,55.79116,222.9332,53.07923,0.1190312,33.76328,70.48041,0,169.6919
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,97.23989,57.13872,25.78704,28.45073,28.45073,0,0,0,28.45073,341.7835,0,0,0,97.23989,29.94813,28.45073,0,0,207.7275,131.8035,67.29176,0,67.29176,286.7718,68.27886,0.1183283,31.2958,77.79192,0,229.0434
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,101.7024,61.6754,27.84845,52.88539,52.88539,0,0,0,52.88539,192.3073,0,0,0,101.7024,55.66883,52.88539,0,0,140.4358,192.366,46.03361,0,46.03361,330.4431,78.67677,0.1178522,58.17393,81.36195,0,294.0685
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,92.55842,60.31205,29.8154,26.51329,26.51329,0,0,0,26.51329,349.1019,0,0,0,92.55842,27.90873,26.51329,0,0,94.40215,233.7963,64.64969,0,64.64969,391.7752,93.27962,0.11719,29.16462,74.04674,0,326.3547
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,72.92583,54.10269,31.06558,69.00191,68.7,0,-1,0,68.7,106.1511,0,0.3019137,7.202105,72.92583,72.31579,68.7,0,0,29.75246,291.981,0.6100372,0,0.6100372,392.3539,93.41741,0.1171838,75.90211,58.34066,0,364.9068
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,67.63306,52.77643,31.59899,34.77871,34.77871,0,-1,0,34.77871,194.4669,1.881474,0,0,67.63306,36.60917,34.77871,0,0,29.14242,292.5301,29.14242,0,29.14242,420.0009,100,0.1168877,38.25658,54.10645,0,360.1631
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,47.87011,46.51558,32.12684,0,0,0,-1,0,0,0,47.87011,0,0,47.87011,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1168877,0,38.29609,0,366.6283
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,30.1718,40.43618,31.71011,44.60872,44.60872,0,-1,0,44.60872,67.63657,0,0,0,30.1718,46.95655,44.60872,0,0,0,318.7582,0,16.78474,-16.78474,402.3082,95.78747,0.1168877,49.06959,24.13744,0,348.93
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.414341,31.09246,30.15989,30.86498,30.86498,0,-1,0,30.86498,11.06218,0,7.105427E-15,0,3.414341,32.48946,30.86498,0,0,18.64971,301.9735,0,29.07512,-29.07512,371.6603,88.49037,0.1168877,33.95148,2.731472,0,305.3878
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,28.62634,28.62634,14.46979,14.46979,0,-1,0,14.46979,0,0,1.776357E-15,0,0,15.23136,14.46979,0,0,50.9554,272.8984,0,15.23136,-15.23136,355.605,84.6677,0.1168877,15.91677,0,0,272.8984
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,27.23725,27.23725,56.59098,56.59098,0,-1,0,56.59098,0,0,7.105427E-15,0,0,59.56946,56.59098,0,0,67.87913,257.667,0,59.56946,-59.56946,292.8133,69.71732,0.1168877,62.25008,0,0,257.667
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,25.86483,25.86483,45.10207,45.10207,0,-1,0,45.10207,0,0,0,0,0,47.47586,45.10207,0,0,134.0674,198.0975,0,47.47586,-47.47586,242.7694,57.80212,0.1168877,49.61227,0,0,198.0975
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,24.40906,24.40906,24.2531,24.2531,0,-1,0,24.2531,0,0,0,0,0,25.52958,24.2531,0,0,186.8184,150.6217,0,25.52958,-25.52958,215.8588,51.39486,0.1168877,26.67841,0,0,150.6217
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1846,125.0921,0,0,0,215.8588,51.39486,0.1168877,0,0,0,125.0921
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,22.34766,22.34766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1846,125.0921,0,0,0,215.8588,51.39486,0.1168877,0,0,0,125.0921
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,21.40863,21.40863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1846,125.0921,0,0,0,215.8588,51.39486,0.1168877,0,0,0,125.0921
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,20.58074,20.58074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1846,125.0921,0,0,0,215.8588,51.39486,0.1168877,0,0,0,125.0921
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,19.87508,19.87508,24.56853,24.56853,0,-1,0,24.56853,0,0,0,0,0,25.86161,24.56853,0,0,215.1846,125.0921,0,25.86161,-25.86161,188.5983,44.90427,0.1168877,27.02538,0,0,125.0921
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,19.19165,19.19165,2.796139,2.796139,0,-1,0,2.796139,0,0,4.440892E-16,0,0,2.943304,2.796139,0,0,243.9197,99.23051,0,2.943304,-2.943304,185.4958,44.16558,0.1168877,3.075752,0,0,99.23051
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,18.536,18.536,30.84294,30.84294,0,0,0,30.84294,0,0,3.552714E-15,0,0,32.46626,30.84294,0,0,247.19,96.2872,0,32.46626,-32.46626,151.2733,36.01739,0.1168877,33.92724,0,0,96.2872
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,17.98592,17.98592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.2636,63.82094,0,0,0,151.2733,36.01739,0.1168877,0,0,0,63.82094
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.847036,19.42658,17.42473,23.1673,23.1673,0,0,0,23.1673,33.87117,0,3.552714E-15,0,7.847036,24.38663,23.1673,0,0,283.2636,63.82094,0,16.53959,-16.53959,133.8391,31.86638,0.1168877,25.48403,6.277629,0,71.66798
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.95723,21.77524,18.42487,33.39934,33.39934,0,0,0,33.39934,38.79488,0,0,0,12.95723,35.1572,33.39934,0,0,301.641,47.28135,0,22.19996,-22.19996,110.4383,26.29477,0.1168877,36.73927,10.36578,0,60.23858
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.867761,23.51931,20.9419,0,0,0,-1,0,0,0,0,0,0,9.867761,0,0,0,0,326.3076,25.08138,9.867761,0,9.867761,119.7996,28.52367,0.1167878,0,7.894208,0,34.94914
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.25181,26.58998,23.59784,53.60216,53.60216,20.25,0,7.39125,53.60216,20.99133,0,0,0,11.25181,35.10754,33.35216,0,0,316.4398,33.96237,0,23.85573,-23.85573,94.6535,22.5365,0.1167878,58.96238,9.001445,81,45.21417
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,17.61761,30.71022,25.90928,0,0,72.31579,0,20.56389,0,0,0,0,0,17.61761,0,0,72.31579,68.7,342.9462,10.10664,86.3176,0,86.3176,176.5416,42.03362,0.1171794,0,14.09408,81,27.72424
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,16.49144,32.53086,27.98736,0,0,72.31579,0,20.56389,0,0,0,0,0,16.49144,0,0,72.31579,68.7,256.6286,87.79248,85.19144,0,85.19144,257.3613,61.27637,0.1175766,0,13.19315,81,104.2839
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,31.62678,39.00908,29.94319,16.48609,16.48609,81,0,22.761,16.48609,191.8392,0,0,0,31.62678,0,0,64.51392,61.28822,171.4372,164.4648,92.91499,0,92.91499,345.5082,82.26369,0.1180976,18.1347,25.30142,81,196.0916
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,23.87907,37.9955,31.19337,6.12407,6.12407,0,-1,0,6.12407,389.9215,0,0,0,23.87907,6.446389,6.12407,0,0,78.52217,248.0883,17.43268,0,17.43268,362.0463,86.20132,0.1179236,6.736477,19.10325,0,271.9673
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,19.49087,37.26504,31.73789,20.61526,20.61526,0,-1,0,20.61526,94.54583,0,0,0,19.49087,21.70028,20.61526,0,0,61.08949,263.7777,0,2.209405,-2.209405,359.7173,85.64681,0.1179236,22.67679,15.5927,0,283.2686
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.768201,33.57664,32.25463,0,0,0,-1,0,0,0,0,0,0,4.768201,0,0,0,0,63.54439,261.5683,4.768201,0,4.768201,364.2408,86.72384,0.117876,0,3.814561,0,266.3365
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.084869,33.51882,31.83235,0,0,0,-1,0,0,0,0,0,0,6.084869,0,0,0,0,58.77619,265.8596,6.084869,0,6.084869,370.0135,88.09827,0.1178154,0,4.867896,0,271.9445
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.214869,31.45251,30.2988,19.86596,19.86596,0,-1,0,19.86596,21.21655,0,0,0,4.214869,20.91153,19.86596,0,0,52.69132,271.336,0,16.69666,-16.69666,352.4136,83.90784,0.1178154,21.85255,3.371895,0,275.5509
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,28.75413,28.75413,42.75647,42.75647,0,-1,0,42.75647,0,0,0,0,0,45.00681,42.75647,0,0,71.24316,254.6394,0,45.00681,-45.00681,304.9723,72.6123,0.1178154,47.03212,0,0,254.6394
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,27.37616,27.37616,20.93944,20.93944,0,-1,0,20.93944,0,0,0,0,0,22.04151,20.93944,0,0,121.2507,209.6326,0,22.04151,-22.04151,281.7385,67.08046,0.1178154,23.03338,0,0,209.6326
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,26.00374,26.00374,22.02966,22.02966,0,-1,0,22.02966,0,0,3.552714E-15,0,0,23.18912,22.02966,0,0,145.7413,187.5911,0,23.18912,-23.18912,257.295,61.2606,0.1178154,24.23263,0,0,187.5911
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,24.54797,24.54797,1.934049,1.934049,0,-1,0,1.934049,0,0,2.220446E-16,0,0,2.035841,1.934049,0,0,171.507,164.4019,0,2.035841,-2.035841,255.1491,60.74965,0.1178154,2.127454,0,0,164.4019
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,23.39225,23.39225,14.83901,14.83901,0,-1,0,14.83901,0,0,1.776357E-15,0,0,15.62001,14.83901,0,0,173.769,162.3661,0,15.62001,-15.62001,238.6841,56.82944,0.1178154,16.32291,0,0,162.3661
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,22.4699,22.4699,21.88385,21.88385,0,-1,0,21.88385,0,0,0,0,0,23.03563,21.88385,0,0,191.1246,146.7461,0,23.03563,-23.03563,214.4024,51.0481,0.1178154,24.07224,0,0,146.7461
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,21.53643,21.53643,23.31582,23.31582,0,-1,0,23.31582,0,0,3.552714E-15,0,0,24.54297,23.31582,0,0,216.7198,123.7104,0,24.54297,-24.54297,188.5319,44.88845,0.1178154,25.64741,0,0,123.7104
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,20.70853,20.70853,1.838623,1.838623,0,-1,0,1.838623,0,0,2.220446E-16,0,0,1.935392,1.838623,0,0,243.9897,99.16747,0,1.935392,-1.935392,186.4918,44.40272,0.1178154,2.022485,0,0,99.16747
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,20.00287,20.00287,18.11988,18.11988,0,-1,0,18.11988,0,0,3.552714E-15,0,0,19.07355,18.11988,0,0,246.1402,97.23209,0,19.07355,-19.07355,166.3865,39.61575,0.1178154,19.93186,0,0,97.23209
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,19.29722,19.29722,16.12115,16.12115,0,-1,0,16.12115,0,0,3.552714E-15,0,0,16.96963,16.12115,0,0,267.333,78.15853,0,16.96963,-16.96963,148.4989,35.35682,0.1178154,17.73326,0,0,78.15853
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,18.65824,18.65824,19.41525,19.41525,0,0,0,19.41525,0,0,3.552714E-15,0,0,20.4371,19.41525,0,0,286.1881,61.1889,0,20.4371,-20.4371,126.9563,30.22764,0.1178154,21.35677,0,0,61.1889
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,18.11371,18.11371,45.93129,45.93129,20.25,0,7.39125,45.93129,0,0,0,0,0,27.03294,25.6813,0,0,308.896,40.7518,0,27.03294,-27.03294,98.46111,23.44308,0.1178154,50.52443,0,81,40.7518
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,14.15632,21.18383,17.53585,46.077,46.077,81,0,22.761,46.077,30.72318,0,0,0,14.15632,0,0,34.923,33.17685,338.9326,13.71885,47.33316,0,47.33316,143.3653,34.13453,0.1184903,50.6847,11.32506,81,27.87517
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.91765,25.37938,18.536,12.4233,12.4233,81,0,22.761,12.4233,208.6213,0,0,0,25.91765,0,0,68.5767,65.14787,291.5995,56.3187,91.06551,0,91.06551,229.7576,54.70409,0.1190153,13.66563,20.73412,81,82.23636
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,34.71907,30.51429,21.06414,14.71397,14.71397,0,-1,0,14.71397,235.9598,0,0,0,34.71907,15.48839,14.71397,0,0,200.534,138.2777,19.23067,0,19.23067,248.0014,59.04785,0.1188245,16.18537,27.77526,0,172.9967
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,38.30532,34.39322,23.72008,11.35362,11.35362,0,0,0,11.35362,337.3841,0,0,0,38.30532,11.95118,11.35362,0,0,181.3033,155.5853,26.35414,0,26.35414,273.0032,65.00063,0.118564,12.48899,30.64426,0,193.8906
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,31.10937,34.73432,26.04819,0,0,0,0,0,0,0,0,0,0,31.10937,0,0,0,0,154.9491,179.304,31.10937,0,31.10937,302.5161,72.0275,0.118258,0,24.8875,0,210.4134
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,42.72299,40.47411,28.11515,69.73834,69.73834,20.25,0,7.39125,69.73834,61.26184,0,0,0,42.72299,52.09299,49.48834,0,0,123.8398,207.3024,0,9.370003,-9.370003,292.6393,69.67588,0.118258,76.71218,34.17839,81,250.0254
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,53.39865,46.07005,30.06543,16.14888,16.14888,81,0,22.761,16.14888,330.6647,0,0,0,53.39865,0,0,64.85112,61.60856,134.2509,197.9324,115.0072,0,115.0072,401.7447,95.65331,0.1185437,17.76377,42.71893,81,251.3311
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,58.27525,49.13094,31.31561,9.838851,9.838851,0,-1,0,9.838851,592.2973,28.6749,0,0,58.27525,10.35669,9.838851,0,0,19.24366,301.4389,19.24366,0,19.24366,420.0009,100,0.1183566,10.82274,46.6202,0,359.7142
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,45.19252,45.33004,31.84902,0,0,0,-1,0,0,0,45.19252,0,0,45.19252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1183566,0,36.15402,0,363.9507
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,20.73546,38.29446,32.37688,49.70218,49.70218,0,-1,0,49.70218,41.71943,0,0,0,20.73546,52.31808,49.70218,0,0,0,318.7582,0,31.58262,-31.58262,386.7098,92.07359,0.1183566,54.6724,16.58837,0,339.4937
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.145941,33.38523,31.96015,0,0,0,-1,0,0,0,0,0,0,5.145941,0,0,0,0,35.0918,287.1756,5.145941,0,5.145941,391.5917,93.23593,0.1183066,0,4.116753,0,292.3215
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.588543,31.11705,30.40993,0,0,0,-1,0,0,0,0,0,0,2.588543,0,0,0,0,29.94586,291.8069,2.588543,0,2.588543,394.0474,93.82063,0.1182815,0,2.070834,0,294.3955
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,28.87637,28.87637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35732,294.1366,0,0,0,394.0474,93.82063,0.1182815,0,0,0,294.1366
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,27.50395,27.50395,22.98652,22.98652,0,-1,0,22.98652,0,0,3.552714E-15,0,0,24.19634,22.98652,0,0,27.35732,294.1366,0,24.19634,-24.19634,368.5422,87.74798,0.1182815,25.28517,0,0,294.1366
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,26.11486,26.11486,4.398085,4.398085,0,-1,0,4.398085,0,0,8.881784E-16,0,0,4.629563,4.398085,0,0,54.24213,269.9403,0,4.629563,-4.629563,363.6622,86.58607,0.1182815,4.837893,0,0,269.9403
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,24.6591,24.6591,34.35305,34.35305,0,-1,0,34.35305,0,0,0,0,0,36.1611,34.35305,0,0,59.38609,265.3107,0,36.1611,-36.1611,325.5451,77.51058,0.1182815,37.78835,0,0,265.3107
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,23.48671,23.48671,31.92841,31.92841,0,-1,0,31.92841,0,0,3.552714E-15,0,0,33.60885,31.92841,0,0,99.56509,229.1496,0,33.60885,-33.60885,290.1183,69.07564,0.1182815,35.12125,0,0,229.1496
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,22.58102,22.58102,13.37719,13.37719,0,-1,0,13.37719,0,0,0,0,0,14.08125,13.37719,0,0,136.9083,195.5408,0,14.08125,-14.08125,275.2753,65.54161,0.1182815,14.71491,0,0,195.5408
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,21.642,21.642,12.61501,12.61501,0,-1,0,12.61501,0,0,1.776357E-15,0,0,13.27895,12.61501,0,0,152.5541,181.4595,0,13.27895,-13.27895,261.2781,62.20894,0.1182815,13.87651,0,0,181.4595
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,20.79743,20.79743,4.528442,4.528442,0,-1,0,4.528442,0,0,0,0,0,4.766781,4.528442,0,0,167.3085,168.1806,0,4.766781,-4.766781,256.2534,61.0126,0.1182815,4.981286,0,0,168.1806
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,20.09733,20.09733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6049,163.4138,0,0,0,256.2534,61.0126,0.1182815,0,0,0,163.4138
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,19.40834,19.40834,34.8866,34.8866,0,-1,0,34.8866,0,0,0,0,0,36.72274,34.8866,0,0,172.6049,163.4138,0,36.72274,-36.72274,217.5443,51.79615,0.1182815,38.37526,0,0,163.4138
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,18.7527,18.7527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.408,126.6911,0,0,0,217.5443,51.79615,0.1182815,0,0,0,126.6911
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,18.20817,18.20817,13.22614,13.22614,0,0,0,13.22614,0,0,1.776357E-15,0,0,13.92225,13.22614,0,0,213.408,126.6911,0,13.92225,-13.92225,202.8689,48.30203,0.1182815,14.54875,0,0,126.6911
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.6233,21.67892,17.64142,0,0,0,0,0,0,0,0,0,0,15.6233,0,0,0,0,228.8771,112.7688,15.6233,0,15.6233,217.6905,51.83097,0.1181301,0,12.49864,0,128.3921
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,40.80984,29.69537,18.64157,0,0,0,0,0,0,0,0,0,0,40.80984,0,0,0,0,213.2538,126.8298,40.80984,0,40.80984,256.4061,61.04895,0.1177367,0,32.64787,0,167.6396
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,64.53979,39.7627,21.17526,35.33305,35.33305,0,-1,0,35.33305,182.6613,0,0,0,64.53979,37.19268,35.33305,0,0,172.444,163.5586,27.34711,0,27.34711,282.3499,67.22602,0.1174744,38.86635,51.63184,0,228.0984
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,81.0016,48.49144,23.8312,70.6098,70.6098,81,0,22.761,70.6098,114.7172,0,0,0,81.0016,0,0,10.3902,9.870687,145.0969,188.1711,90.87229,0,90.87229,368.5589,87.75194,0.117992,77.67078,64.80128,81,269.1726
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,90.96454,55.06349,26.14265,21.6619,21.6619,0,0,0,21.6619,419.9287,13.93796,0,0,90.96454,22.802,21.6619,0,0,54.22458,269.9561,54.22458,0,54.22458,420.0009,100,0.117477,23.82809,72.77163,0,360.9207
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,99.87357,61.3544,28.20961,0,0,0,0,0,0,0,99.87357,0,0,99.87357,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117477,0,79.89886,0,418.6318
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,98.79142,63.44284,30.17656,6.6688,6.6688,0,0,0,6.6688,1481.397,91.77163,0,0,98.79142,7.019789,6.6688,0,0,0,318.7582,0,0,0,420.0009,100,0.117477,7.33568,79.03313,0,417.5497
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,87.98186,60.42049,31.41007,0,0,0,-1,0,0,0,87.98186,0,0,87.98186,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.117477,0,70.38549,0,406.7401
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,71.0349,54.45242,31.96015,1.464402,1.464402,0,-1,0,1.464402,4850.779,69.49343,0,0,71.0349,1.541476,1.464402,0,0,0,318.7582,0,0,0,420.0009,100,0.117477,1.610842,56.82792,0,389.7931
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,42.03889,44.9839,32.47133,30.76152,30.76152,0,-1,0,30.76152,136.6606,9.658334,0,0,42.03889,32.38055,30.76152,0,0,0,318.7582,0,0,0,420.0009,100,0.117477,33.83768,33.63111,0,360.7971
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,28.88997,40.42023,32.06572,16.51629,16.51629,0,-1,0,16.51629,174.918,11.5044,0,0,28.88997,17.38557,16.51629,0,0,0,318.7582,0,0,0,420.0009,100,0.117477,18.16792,23.11197,0,347.6482
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.167152,31.67993,30.53772,46.307,46.307,0,-1,0,46.307,8.998968,0,7.105427E-15,0,4.167152,48.74421,46.307,0,0,0,318.7582,0,44.57706,-44.57706,373.0125,88.81232,0.117477,50.9377,3.333722,0,322.9254
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,29.00417,29.00417,10.22983,10.22983,0,-1,0,10.22983,0,0,1.776357E-15,0,0,10.76824,10.22983,0,0,49.53006,274.1812,0,10.76824,-10.76824,361.6618,86.10977,0.117477,11.25281,0,0,274.1812
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,27.62619,27.62619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.49477,263.4129,0,0,0,361.6618,86.10977,0.117477,0,0,0,263.4129
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,26.2371,26.2371,18.03507,18.03507,0,-1,0,18.03507,0,0,3.552714E-15,0,0,18.98429,18.03507,0,0,61.49477,263.4129,0,18.98429,-18.98429,341.6506,81.34521,0.117477,19.83858,0,0,263.4129
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,24.7869,24.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.58842,244.4286,0,0,0,341.6506,81.34521,0.117477,0,0,0,244.4286
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,23.6145,23.6145,7.734391,7.734391,0,-1,0,7.734391,0,0,8.881784E-16,0,0,8.141464,7.734391,0,0,82.58842,244.4286,0,8.141464,-8.141464,333.0687,79.30192,0.117477,8.507831,0,0,244.4286
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,22.69215,22.69215,2.105002,2.105002,0,-1,0,2.105002,0,0,4.440892E-16,0,0,2.215792,2.105002,0,0,91.6345,236.2872,0,2.215792,-2.215792,330.7331,78.74581,0.117477,2.315503,0,0,236.2872
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,21.75313,21.75313,22.56099,22.56099,0,-1,0,22.56099,0,0,3.552714E-15,0,0,23.74841,22.56099,0,0,94.09649,234.0714,0,23.74841,-23.74841,305.7,72.78558,0.117477,24.81709,0,0,234.0714
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,20.90856,20.90856,23.43715,23.43715,0,-1,0,23.43715,0,0,3.552714E-15,0,0,24.67068,23.43715,0,0,120.4836,210.323,0,24.67068,-24.67068,279.6949,66.59388,0.117477,25.78086,0,0,210.323
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,20.20846,20.20846,3.35372,3.35372,0,-1,0,3.35372,0,0,4.440892E-16,0,0,3.530231,3.35372,0,0,147.8955,185.6523,0,3.530231,-3.530231,275.9737,65.70789,0.117477,3.689092,0,0,185.6523
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,19.51947,19.51947,22.81413,22.81413,0,-1,0,22.81413,0,0,3.552714E-15,0,0,24.01488,22.81413,0,0,151.818,182.1221,0,24.01488,-24.01488,250.6598,59.68078,0.117477,25.09554,0,0,182.1221
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,18.86382,18.86382,28.05771,28.05771,0,0,0,28.05771,0,0,3.552714E-15,0,0,29.53443,28.05771,0,0,178.5012,158.1072,0,29.53443,-29.53443,219.5278,52.26841,0.117477,30.86348,0,0,158.1072
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,18.33041,18.33041,15.31197,15.31197,0,0,0,15.31197,0,0,1.776357E-15,0,0,16.11787,15.31197,0,0,211.3172,128.5728,0,16.11787,-16.11787,202.538,48.22324,0.117477,16.84317,0,0,128.5728
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,8.096691,19.83965,17.76922,0,0,0,0,0,0,0,0,0,0,8.096691,0,0,0,0,229.2259,112.4549,8.096691,0,8.096691,210.2192,50.0521,0.1174005,0,6.477353,0,120.5516
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.26478,26.82887,18.76936,28.62486,28.62486,0,0,0,28.62486,105.729,0,0,0,30.26478,30.13144,28.62486,0,0,221.1292,119.7419,0.1333452,0,0.1333452,210.3457,50.08221,0.1173993,31.48735,24.21183,0,150.0067
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,66.74981,40.62524,21.29751,35.5929,35.5929,0,-1,0,35.5929,187.5369,0,0,0,66.74981,37.46621,35.5929,0,0,220.9959,119.8619,29.2836,0,29.2836,238.1266,56.69669,0.1171234,39.15219,53.39985,0,186.6117
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,83.91959,49.69134,23.94233,30.7034,30.7034,0,0,0,30.7034,273.3235,0,0,0,83.91959,32.31937,30.7034,0,0,191.7123,146.2172,51.60023,0,51.60023,287.0789,68.35197,0.1166404,33.77374,67.13567,0,230.1367
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,93.46698,56.21876,26.27044,1.505762,1.505762,0,0,0,1.505762,6207.289,0,0,0,93.46698,1.585012,1.505762,0,0,140.1121,192.6574,91.88197,0,91.88197,374.2458,89.10595,0.1157902,1.656338,74.77358,0,286.1243
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,94.87514,59.37427,28.31518,19.43176,19.43176,0,0,0,19.43176,488.2479,26.19055,0,0,94.87514,20.45448,19.43176,0,0,48.23011,275.3511,48.23011,0,48.23011,420.0009,100,0.1153488,21.37493,75.90011,0,370.2263
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,91.03894,60.25529,30.27102,9.957849,9.957849,0,0,0,9.957849,914.243,80.55699,0,0,91.03894,10.48195,9.957849,0,0,0,318.7582,0,0,0,420.0009,100,0.1153488,10.95363,72.83115,0,409.7971
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,94.55737,63.33846,31.5212,35.80915,35.80915,0,-1,0,35.80915,264.0592,56.86353,0,0,94.55737,37.69384,35.80915,0,0,0,318.7582,0,0,0,420.0009,100,0.1153488,39.39006,75.6459,0,413.3156
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,60.32162,50.69637,32.06572,39.15457,39.15457,0,-1,0,39.15457,154.0602,19.10629,0,0,60.32162,41.21534,39.15457,0,0,0,318.7582,0,0,0,420.0009,100,0.1153488,43.07003,48.2573,0,379.0798
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,45.64228,46.29915,32.59913,29.66072,29.66072,0,-1,0,29.66072,153.8812,14.42047,0,0,45.64228,31.22181,29.66072,0,0,0,318.7582,0,0,0,420.0009,100,0.1153488,32.6268,36.51383,0,364.4005
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,11.98425,35.52247,32.16018,0.02523345,0.02523345,0,-1,0,0.02523345,47493.51,11.95769,0,0,11.98425,0.02656152,0.02523345,0,0,0,318.7582,0,0,0,420.0009,100,0.1153488,0.02775679,9.587399,0,330.7425
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.417422,31.5962,30.65996,0,0,0,-1,0,0,0,3.417422,0,0,3.417422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1153488,0,2.733938,0,322.1757
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,29.14308,29.14308,3.012621,3.012621,0,-1,0,3.012621,0,0,4.440892E-16,0,0,3.17118,3.012621,0,0,0,318.7582,0,3.17118,-3.17118,416.6581,99.20412,0.1153488,3.313884,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,27.75399,27.75399,30.37787,30.37787,0,-1,0,30.37787,0,0,3.552714E-15,0,0,31.9767,30.37787,0,0,3.523534,315.587,0,31.9767,-31.9767,382.9517,91.17879,0.1153488,33.41565,0,0,315.587
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,26.3649,26.3649,19.66402,19.66402,0,-1,0,19.66402,0,0,3.552714E-15,0,0,20.69897,19.66402,0,0,39.0532,283.6104,0,20.69897,-20.69897,361.1331,85.98389,0.1153488,21.63042,0,0,283.6104
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,24.89247,24.89247,9.09349,9.09349,0,-1,0,9.09349,0,0,1.776357E-15,0,0,9.572094,9.09349,0,0,62.05206,262.9114,0,9.572094,-9.572094,351.0432,83.58155,0.1153488,10.00284,0,0,262.9114
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,23.73674,23.73674,26.30141,26.30141,0,-1,0,26.30141,0,0,3.552714E-15,0,0,27.6857,26.30141,0,0,72.68772,253.3393,0,27.6857,-27.6857,321.8599,76.63316,0.1153488,28.93156,0,0,253.3393
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,22.81439,22.81439,19.17208,19.17208,0,-1,0,19.17208,0,0,3.552714E-15,0,0,20.18114,19.17208,0,0,103.4496,225.6536,0,20.18114,-20.18114,300.5871,71.56822,0.1153488,21.08929,0,0,225.6536
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,21.88092,21.88092,9.989667,9.989667,0,-1,0,9.989667,0,0,0,0,0,10.51544,9.989667,0,0,125.8731,205.4724,0,10.51544,-10.51544,289.5029,68.92912,0.1153488,10.98863,0,0,205.4724
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,21.03636,21.03636,26.26792,26.26792,0,-1,0,26.26792,0,0,3.552714E-15,0,0,27.65044,26.26792,0,0,137.5569,194.957,0,27.65044,-27.65044,260.3568,61.98958,0.1153488,28.89471,0,0,194.957
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,20.31403,20.31403,31.59489,31.59489,0,-1,0,31.59489,0,0,0,0,0,33.25778,31.59489,0,0,168.2796,167.3065,0,33.25778,-33.25778,225.3,53.64275,0.1153488,34.75438,0,0,167.3065
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,19.62504,19.62504,21.2107,21.2107,0,-1,0,21.2107,0,0,3.552714E-15,0,0,22.32705,21.2107,0,0,205.2327,134.0488,0,22.32705,-22.32705,201.7652,48.03924,0.1153488,23.33177,0,0,134.0488
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,18.96939,18.96939,36.86411,36.86411,0,0,0,36.86411,0,0,7.105427E-15,0,0,38.80432,36.86411,0,0,230.0406,111.7217,0,38.80432,-38.80432,160.8619,38.30037,0.1153488,40.55052,0,0,111.7217
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,18.44154,18.44154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,273.1565,72.9174,0,0,0,160.8619,38.30037,0.1153488,0,0,0,72.9174
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.167211,19.19682,17.88035,29.97404,29.97404,0,0,0,29.97404,17.23895,0,3.552714E-15,0,5.167211,31.55162,29.97404,0,0,273.1565,72.9174,0,26.38441,-26.38441,133.0502,31.67857,0.1153488,32.97144,4.133768,0,78.08461
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.31301,25.30863,18.8916,0,0,0,0,0,0,0,0,0,0,24.31301,0,0,0,0,302.4725,46.533,24.31301,0,24.31301,156.1156,37.17031,0.1151276,0,19.45041,0,70.84601
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,38.61324,32.03154,21.4253,0,0,0,-1,0,0,0,0,0,0,38.61324,0,0,0,0,278.1595,68.4147,38.61324,0,38.61324,192.7473,45.89213,0.114778,0,30.89059,0,107.0279
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,61.94638,42.17709,24.06457,11.91896,11.91896,0,0,0,11.91896,519.7299,0,0,0,61.94638,12.54627,11.91896,0,0,239.5462,103.1666,49.40011,0,49.40011,239.6124,57.05045,0.1143338,13.11085,49.5571,0,165.113
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,80.78441,51.47074,26.39268,4.073661,4.073661,0,0,0,4.073661,1983.091,0,0,0,80.78441,4.288064,4.073661,0,0,190.1461,147.6267,76.49635,0,76.49635,312.1832,74.32919,0.1136528,4.481027,64.62753,0,228.4111
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,86.27681,56.07786,28.45964,27.03381,27.03381,0,0,0,27.03381,319.1441,0,0,0,86.27681,28.45664,27.03381,0,0,113.6498,216.4734,57.82017,0,57.82017,367.0362,87.3894,0.1131433,29.73719,69.02145,0,302.7502
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,88.25906,59.26477,30.39326,0,0,0,0,0,0,0,32.42945,0,0,88.25906,0,0,0,0,55.82961,268.5116,55.82961,0,55.82961,420.0009,100,0.1126558,0,70.60725,0,356.7706
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,72.00557,54.44137,31.64344,55.57411,55.57411,0,-1,0,55.57411,129.5668,13.50651,0,0,72.00557,58.49907,55.57411,0,0,0,318.7582,0,0,0,420.0009,100,0.1126558,61.13152,57.60445,0,390.7638
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,43.62412,45.19548,32.19352,13.70208,13.70208,0,-1,0,13.70208,318.376,29.20088,0,0,43.62412,14.42324,13.70208,0,0,0,318.7582,0,0,0,420.0009,100,0.1126558,15.07229,34.8993,0,362.3824
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,30.73015,41.67841,32.72137,27.85349,27.85349,0,-1,0,27.85349,110.3279,1.410694,0,0,30.73015,29.31946,27.85349,0,0,0,318.7582,0,0,0,420.0009,100,0.1126558,30.63883,24.58412,0,349.4884
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,12.61113,35.83287,32.28797,57.59742,57.59742,0,-1,0,57.59742,21.8953,0,0,0,12.61113,60.62886,57.59742,0,0,0,318.7582,0,48.01774,-48.01774,369.3857,87.9488,0.1126558,63.35716,10.0889,0,331.3694
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,5.902056,32.41265,30.78776,0,0,0,-1,0,0,0,0,0,0,5.902056,0,0,0,0,53.35304,270.7405,5.902056,0,5.902056,374.9849,89.28194,0.1126045,0,4.721645,0,276.6425
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,29.27087,29.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,47.45098,276.0523,0,0,0,374.9849,89.28194,0.1126045,0,0,0,276.0523
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,27.88178,27.88178,25.83141,25.83141,0,-1,0,25.83141,0,0,3.552714E-15,0,0,27.19096,25.83141,0,0,47.45098,276.0523,0,27.19096,-27.19096,346.3231,82.45772,0.1126045,28.41455,0,0,276.0523
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,26.48714,26.48714,49.31695,49.31695,0,-1,0,49.31695,0,0,7.105427E-15,0,0,51.91257,49.31695,0,0,77.66316,248.8614,0,51.91257,-51.91257,291.6024,69.42902,0.1126045,54.24864,0,0,248.8614
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,25.03693,25.03693,41.87878,41.87878,0,-1,0,41.87878,0,0,0,0,0,44.08292,41.87878,0,0,135.3438,196.9488,0,44.08292,-44.08292,245.135,58.36535,0.1126045,46.06665,0,0,196.9488
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,23.86454,23.86454,22.1699,22.1699,0,-1,0,22.1699,0,0,0,0,0,23.33674,22.1699,0,0,184.3248,152.8659,0,23.33674,-23.33674,220.5359,52.50844,0.1126045,24.38689,0,0,152.8659
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,22.94219,22.94219,11.91826,11.91826,0,-1,0,11.91826,0,0,1.776357E-15,0,0,12.54553,11.91826,0,0,210.2545,129.5291,0,12.54553,-12.54553,207.3117,49.35983,0.1126045,13.11008,0,0,129.5291
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,22.00316,22.00316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.194,116.9836,0,0,0,207.3117,49.35983,0.1126045,0,0,0,116.9836
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,21.14193,21.14193,10.13735,10.13735,0,-1,0,10.13735,0,0,0,0,0,10.67089,10.13735,0,0,224.194,116.9836,0,10.67089,-10.67089,196.0636,46.68172,0.1126045,11.15108,0,0,116.9836
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,20.42516,20.42516,8.353496,8.353496,0,-1,0,8.353496,0,0,1.776357E-15,0,0,8.793153,8.353496,0,0,236.0506,106.3127,0,8.793153,-8.793153,186.7948,44.47487,0.1126045,9.188845,0,0,106.3127
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,19.73617,19.73617,19.82785,19.82785,0,-1,0,19.82785,0,0,3.552714E-15,0,0,20.87142,19.82785,0,0,245.8207,97.51957,0,20.87142,-20.87142,164.7944,39.23669,0.1126045,21.81063,0,0,97.51957
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.08052,19.08052,9.963515,9.963515,0,0,0,9.963515,0,0,0,0,0,10.48791,9.963515,0,0,269.0112,76.64815,0,10.48791,-10.48791,153.7392,36.60449,0.1126045,10.95987,0,0,76.64815
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,18.536,18.536,0.4927824,0.4927824,0,0,0,0.4927824,0,0,1.110223E-16,0,0,0.5187182,0.4927824,0,0,280.6644,66.16024,0,0.5187182,-0.5187182,153.1924,36.47431,0.1126045,0.5420606,0,0,66.16024
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,11.07467,20.8171,17.96925,47.57312,47.57312,0,0,0,47.57312,23.27926,0,7.105427E-15,0,11.07467,50.07697,47.57312,0,0,281.2408,65.64152,0,39.0023,-39.0023,112.0804,26.68575,0.1126045,52.33043,8.859735,0,76.71619
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.25819,22.69242,18.98606,10.156,10.156,0,0,0,10.156,140.3918,0,0,0,14.25819,10.69052,10.156,0,0,324.5767,26.63922,3.567665,0,3.567665,115.465,27.4916,0.1125735,11.1716,11.40655,0,40.89741
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,36.24599,31.46998,21.54754,15.57283,15.57283,0,-1,0,15.57283,232.7514,0,0,0,36.24599,16.39245,15.57283,0,0,321.009,29.85012,19.85353,0,19.85353,134.2997,31.97605,0.1124014,17.13012,28.99679,0,66.09611
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,43.55478,36.50231,24.20903,26.95327,26.95327,0,0,0,26.95327,161.5937,0,0,0,43.55478,28.37186,26.95327,0,0,301.1555,47.7183,15.18292,0,15.18292,148.7034,35.40551,0.1122701,29.64859,34.84382,0,91.27307
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,55.37233,42.80264,26.54826,0,0,0,0,0,0,0,0,0,0,55.37233,0,0,0,0,285.9726,61.38292,55.37233,0,55.37233,201.2343,47.91282,0.1117939,0,44.29787,0,116.7553
