Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,60.79876,46.92115,28.59855,25.498,25.498,0,0,0,25.498,238.4452,0,0,0,60.79876,26.84,25.498,0,0,230.6002,111.218,33.95877,0,33.95877,233.4504,55.58331,0.1115039,28.0478,48.63901,0,172.0168
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,61.20126,49.26376,30.53772,12.90143,12.90143,0,0,0,12.90143,474.3759,0,0,0,61.20126,13.58045,12.90143,0,0,196.6415,141.7809,47.62081,0,47.62081,278.6274,66.33974,0.1110997,14.19157,48.96101,0,202.9822
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,54.75157,48.45231,31.7879,0,0,0,-1,0,0,0,0,0,0,54.75157,0,0,0,0,149.0206,184.6396,54.75157,0,54.75157,330.5693,78.70683,0.1106386,0,43.80126,0,239.3912
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,49.11389,47.13762,32.31575,5.7591,5.7591,0,-1,0,5.7591,852.805,0,0,0,49.11389,6.06221,5.7591,0,0,94.26908,233.9161,43.05168,0,43.05168,371.4117,88.43119,0.1102787,6.33501,39.29111,0,283.0299
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,21.78505,39.09732,32.84916,30.17512,30.17512,0,-1,0,30.17512,72.1954,0,0,0,21.78505,31.76328,30.17512,0,0,51.2174,272.6626,0,9.978233,-9.978233,360.8938,85.92692,0.1102787,33.19263,17.42804,0,294.4476
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.499298,34.81787,32.44355,0,0,0,-1,0,0,0,0,0,0,8.499298,0,0,0,0,62.30432,262.6843,8.499298,0,8.499298,368.9569,87.84671,0.1102079,0,6.799438,0,271.1836
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.289873,32.38276,30.92667,68.30992,68.30992,0,-1,0,68.30992,7.74393,0,0,6.440912,5.289873,71.90518,68.30992,0,0,53.80502,270.3337,0,66.6153,-66.6153,298.7382,71.12801,0.1102079,75.14091,4.231898,0,275.6236
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,29.40978,29.40978,42.94485,42.94485,0,-1,0,42.94485,0,0,0,0,0,45.2051,42.94485,0,0,127.822,203.7184,0,45.2051,-45.2051,251.0878,59.7827,0.1102079,47.23933,0,0,203.7184
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,28.03736,28.03736,11.10241,11.10241,0,-1,0,11.10241,0,0,0,0,0,11.68674,11.10241,0,0,178.0499,158.5133,0,11.68674,-11.68674,238.7689,56.84964,0.1102079,12.21265,0,0,158.5133
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,26.63161,26.63161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0352,146.8266,0,0,0,238.7689,56.84964,0.1102079,0,0,0,146.8266
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,25.17584,25.17584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0352,146.8266,0,0,0,238.7689,56.84964,0.1102079,0,0,0,146.8266
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,24.00345,24.00345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.0352,146.8266,0,0,0,238.7689,56.84964,0.1102079,0,0,0,146.8266
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,23.08109,23.08109,18.84219,18.84219,0,-1,0,18.84219,0,0,0,0,0,19.83389,18.84219,0,0,191.0352,146.8266,0,19.83389,-19.83389,217.8622,51.87185,0.1102079,20.72641,0,0,146.8266
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,22.1254,22.1254,13.88212,13.88212,0,-1,0,13.88212,0,0,0,0,0,14.61275,13.88212,0,0,213.0728,126.9927,0,14.61275,-14.61275,202.459,48.20443,0.1102079,15.27033,0,0,126.9927
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,21.26972,21.26972,27.55485,27.55485,0,-1,0,27.55485,0,0,3.552714E-15,0,0,29.0051,27.55485,0,0,229.3092,112.3799,0,29.0051,-29.0051,171.8849,40.9249,0.1102079,30.31033,0,0,112.3799
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,20.56407,20.56407,23.39868,23.39868,0,-1,0,23.39868,0,0,3.552714E-15,0,0,24.63019,23.39868,0,0,261.5371,83.37481,0,24.63019,-24.63019,145.9224,34.74337,0.1102079,25.73855,0,0,83.37481
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,19.86397,19.86397,41.81698,41.81698,0,-1,0,41.81698,0,0,0,0,0,44.01788,41.81698,0,0,288.904,58.74461,0,44.01788,-44.01788,99.52351,23.69603,0.1102079,45.99868,0,0,58.74461
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,19.20831,19.20831,18.45915,18.45915,81,0,22.761,18.45915,0,0,0,0,0,0,0,62.54085,59.41381,337.8128,14.72674,59.41381,0,59.41381,155.8884,37.11621,0.1109994,20.30507,0,81,14.72674
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,18.65824,18.65824,21.50131,21.50131,81,0,22.761,21.50131,0,0,0,0,0,0,0,59.4987,56.52376,278.399,68.19917,56.52376,0,56.52376,209.5116,49.8836,0.1117818,23.65144,0,81,68.19917
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.86478,21.39965,18.08038,31.35288,31.35288,81,0,22.761,31.35288,41.03223,0,0,0,12.86478,0,0,49.64712,47.16477,221.8752,119.0705,60.02955,0,60.02955,266.4606,63.44287,0.1125543,34.48816,10.29183,81,131.9353
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,31.83019,27.64796,19.13053,33.83476,33.83476,81,0,22.761,33.83476,94.07541,0,0,0,31.83019,0,0,47.16524,44.80698,161.8456,173.0971,76.63717,0,76.63717,339.165,80.7534,0.1131806,37.21824,25.46415,81,204.9273
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,62.67444,39.73962,21.69201,29.59907,29.59907,0,-1,0,29.59907,211.7447,0,0,0,62.67444,31.15691,29.59907,0,0,85.20848,242.0706,31.51753,0,31.51753,369.0651,87.87247,0.1129169,32.55897,50.13955,0,304.745
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,73.94229,46.60252,24.36461,40.13023,40.13023,0,0,0,40.13023,184.2558,0,0,0,73.94229,42.24234,40.13023,0,0,53.69095,270.4364,31.69994,0,31.69994,399.1383,95.03275,0.1126529,44.14325,59.15383,0,344.3787
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,94.98814,57.38662,26.70939,15.54171,15.54171,0,0,0,15.54171,611.182,56.63743,0,0,94.98814,16.3597,15.54171,0,0,21.99101,298.9663,21.99101,0,21.99101,420.0009,100,0.1124705,17.09588,75.99051,0,393.9545
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,100.9489,62.5527,28.7708,38.49836,38.49836,0,0,0,38.49836,262.2161,60.42431,0,0,100.9489,40.52459,38.49836,0,0,0,318.7582,0,0,0,420.0009,100,0.1124705,42.34819,80.75912,0,419.7071
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,95.27013,62.6026,30.70997,42.85201,42.85201,0,0,0,42.85201,222.3236,50.16275,0,0,95.27013,45.10738,42.85201,0,0,0,318.7582,0,0,0,420.0009,100,0.1124705,47.13721,76.2161,0,414.0284
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,90.5433,62.18165,31.96015,20.65604,20.65604,0,-1,0,20.65604,438.3381,68.80009,0,0,90.5433,21.7432,20.65604,0,0,0,318.7582,0,0,0,420.0009,100,0.1124705,22.72165,72.43464,0,409.3015
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,73.06618,55.85964,32.50467,0,0,0,-1,0,0,0,73.06618,0,0,73.06618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124705,0,58.45294,0,391.8244
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,46.39592,47.02998,33.03808,0,0,0,-1,0,0,0,46.39592,0,0,46.39592,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124705,0,37.11673,0,365.1541
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,16.50239,37.27922,32.59913,0,0,0,-1,0,0,0,16.50239,0,0,16.50239,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124705,0,13.20191,0,335.2606
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.128864,31.66571,31.08224,31.08407,31.08407,0,-1,0,31.08407,6.84873,0,3.552714E-15,0,2.128864,32.72008,31.08407,0,0,0,318.7582,0,30.59121,-30.59121,387.7549,92.3224,0.1124705,34.19248,1.703092,0,320.8871
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,29.58203,29.58203,25.58114,25.58114,0,-1,0,25.58114,0,0,3.552714E-15,0,0,26.92752,25.58114,0,0,33.99024,288.167,0,26.92752,-26.92752,359.3708,85.5643,0.1124705,28.13925,0,0,288.167
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,28.19294,28.19294,28.68263,28.68263,0,-1,0,28.68263,0,0,3.552714E-15,0,0,30.19224,28.68263,0,0,63.9097,261.2395,0,30.19224,-30.19224,327.5453,77.98683,0.1124705,31.55089,0,0,261.2395
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,26.78718,26.78718,22.81662,22.81662,0,-1,0,22.81662,0,0,0,0,0,24.01749,22.81662,0,0,97.45663,231.0473,0,24.01749,-24.01749,302.2287,71.95907,0.1124705,25.09828,0,0,231.0473
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,25.31475,25.31475,18.17935,18.17935,0,-1,0,18.17935,0,0,3.552714E-15,0,0,19.13616,18.17935,0,0,124.1427,207.0298,0,19.13616,-19.13616,282.0574,67.15639,0.1124705,19.99729,0,0,207.0298
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,24.14236,24.14236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.4051,187.8936,0,0,0,282.0574,67.15639,0.1124705,0,0,0,187.8936
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,23.22,23.22,26.90444,26.90444,0,-1,0,26.90444,0,0,3.552714E-15,0,0,28.32046,26.90444,0,0,145.4051,187.8936,0,28.32046,-28.32046,252.205,60.0487,0.1124705,29.59488,0,0,187.8936
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,22.28654,22.28654,22.69593,22.69593,0,-1,0,22.69593,0,0,3.552714E-15,0,0,23.89045,22.69593,0,0,176.8723,159.5732,0,23.89045,-23.89045,227.0223,54.05282,0.1124705,24.96552,0,0,159.5732
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,21.4253,21.4253,12.07848,12.07848,0,-1,0,12.07848,0,0,0,0,0,12.71419,12.07848,0,0,203.4173,135.6827,0,12.71419,-12.71419,213.6204,50.86189,0.1124705,13.28632,0,0,135.6827
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,20.70853,20.70853,8.569737,8.569737,0,-1,0,8.569737,0,0,0,0,0,9.020776,8.569737,0,0,217.5441,122.9685,0,9.020776,-9.020776,204.1116,48.59791,0.1124705,9.426711,0,0,122.9685
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,20.01954,20.01954,19.18697,19.18697,0,-1,0,19.18697,0,0,3.552714E-15,0,0,20.19681,19.18697,0,0,227.5672,113.9477,0,20.19681,-20.19681,182.8223,43.52904,0.1124705,21.10567,0,0,113.9477
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,19.38056,19.38056,58.19251,58.19251,0,0,0,58.19251,0,0,7.105427E-15,0,0,61.25527,58.19251,0,0,250.0081,93.75092,0,61.25527,-61.25527,118.2536,28.15556,0.1124705,64.01176,0,0,93.75092
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,18.81381,18.81381,20.09351,20.09351,0,0,0,20.09351,0,0,3.552714E-15,0,0,21.15106,20.09351,0,0,318.0695,32.49565,0,21.15106,-21.15106,95.95841,22.8472,0.1124705,22.10286,0,0,32.49565
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.78753,23.67032,18.23595,2.142611,2.142611,0,0,0,2.142611,970.1959,0,0,0,20.78753,2.25538,2.142611,0,0,341.5707,11.34459,18.53214,0,18.53214,113.5396,27.03317,0.1123172,2.356872,16.63002,0,32.13211
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,43.63448,31.19478,19.26944,3.354033,3.354033,0,0,0,3.354033,1300.956,0,0,0,43.63448,3.53056,3.354033,0,0,323.0386,28.02352,40.10392,0,40.10392,151.5855,36.09171,0.111987,3.689436,34.90758,0,71.658
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,68.25898,41.73352,21.83092,0,0,0,-1,0,0,0,0,0,0,68.25898,0,0,0,0,282.9347,64.11704,68.25898,0,68.25898,216.3416,51.50981,0.1114293,0,54.60718,0,132.376
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,80.20057,49.02073,24.52019,0,0,0,0,0,0,0,0,0,0,80.20057,0,0,0,0,214.6757,125.5501,80.20057,0,80.20057,292.4265,69.62523,0.1107812,0,64.16045,0,205.7507
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,80.66154,51.99097,26.86497,29.66265,29.66265,0,0,0,29.66265,271.9296,0,0,0,80.66154,31.22385,29.66265,0,0,134.4751,197.7306,49.4377,0,49.4377,339.3273,80.79205,0.1103854,32.62892,64.52924,0,278.3922
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,95.51822,60.40084,28.90971,48.12863,48.12863,0,0,0,48.12863,198.4644,0,0,0,95.51822,50.66172,48.12863,0,0,85.0374,242.2246,44.8565,0,44.8565,381.8819,90.92408,0.1100288,52.9415,76.41457,0,337.7428
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,97.08937,63.59316,30.86555,38.84891,38.84891,0,0,0,38.84891,249.9153,16.01488,0,0,97.08937,40.89359,38.84891,0,0,40.1809,282.5954,40.1809,0,40.1809,420.0009,100,0.1097112,42.7338,77.6715,0,379.6848
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,85.84785,60.40228,32.09906,94.15651,68.7,0,-1,0,68.7,124.9605,13.53206,25.45651,34.87216,85.84785,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1097112,103.5722,68.67828,0,404.6061
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,73.63655,56.22171,32.62691,0,0,0,-1,0,0,0,73.63655,0,0,73.63655,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097112,0,58.90924,0,392.3948
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,50.1795,48.43105,33.16032,15.49601,15.49601,0,-1,0,15.49601,323.8221,33.86791,0,0,50.1795,16.31158,15.49601,0,0,0,318.7582,0,0,0,420.0009,100,0.1097112,17.04561,40.1436,0,368.9377
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,29.87949,41.41612,32.72137,0,0,0,-1,0,0,0,29.87949,0,0,29.87949,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1097112,0,23.90359,0,348.6377
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.610654,32.50792,31.23782,8.961478,8.961478,0,-1,0,8.961478,51.4497,0,1.776357E-15,0,4.610654,9.433135,8.961478,0,0,0,318.7582,0,4.822481,-4.822481,414.9175,98.78968,0.1097112,9.857626,3.688523,0,323.3689
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,29.72094,29.72094,35.9203,35.9203,0,-1,0,35.9203,0,0,7.105427E-15,0,0,37.81084,35.9203,0,0,5.358312,313.9357,0,37.81084,-37.81084,375.0614,89.30015,0.1097112,39.51233,0,0,313.9357
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,28.34852,28.34852,13.42383,13.42383,0,-1,0,13.42383,0,0,1.776357E-15,0,0,14.13035,13.42383,0,0,47.37036,276.1249,0,14.13035,-14.13035,360.1667,85.7538,0.1097112,14.76622,0,0,276.1249
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,26.94276,26.94276,20.41393,20.41393,0,-1,0,20.41393,0,0,0,0,0,21.48835,20.41393,0,0,63.07075,261.9945,0,21.48835,-21.48835,337.516,80.36079,0.1097112,22.45532,0,0,261.9945
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,25.47033,25.47033,30.82402,30.82402,0,-1,0,30.82402,0,0,0,0,0,32.44633,30.82402,0,0,86.94669,240.5062,0,32.44633,-32.44633,303.3145,72.2176,0.1097112,33.90642,0,0,240.5062
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,24.29794,24.29794,9.990492,9.990492,0,-1,0,9.990492,0,0,1.776357E-15,0,0,10.51631,9.990492,0,0,122.9982,208.0599,0,10.51631,-10.51631,292.2294,69.57829,0.1097112,10.98954,0,0,208.0599
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,23.37558,23.37558,21.92848,21.92848,0,-1,0,21.92848,0,0,3.552714E-15,0,0,23.08261,21.92848,0,0,134.683,197.5436,0,23.08261,-23.08261,267.8982,63.78515,0.1097112,24.12132,0,0,197.5436
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,22.44211,22.44211,2.262478,2.262478,0,-1,0,2.262478,0,0,4.440892E-16,0,0,2.381556,2.262478,0,0,160.3303,174.461,0,2.381556,-2.381556,265.3878,63.18744,0.1097112,2.488726,0,0,174.461
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,21.56421,21.56421,24.76996,24.76996,0,-1,0,24.76996,0,0,3.552714E-15,0,0,26.07364,24.76996,0,0,162.9765,172.0794,0,26.07364,-26.07364,237.9037,56.64363,0.1097112,27.24696,0,0,172.0794
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,20.84744,20.84744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9472,146.0058,0,0,0,237.9037,56.64363,0.1097112,0,0,0,146.0058
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,20.15845,20.15845,28.12852,28.12852,0,-1,0,28.12852,0,0,3.552714E-15,0,0,29.60896,28.12852,0,0,191.9472,146.0058,0,29.60896,-29.60896,206.6932,49.21256,0.1097112,30.94137,0,0,146.0058
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,19.51947,19.51947,25.39065,25.39065,0,0,0,25.39065,0,0,3.552714E-15,0,0,26.727,25.39065,0,0,224.846,116.3968,0,26.727,-26.727,178.5204,42.50478,0.1097112,27.92971,0,0,116.3968
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,18.96939,18.96939,40.53197,40.53197,0,0,0,40.53197,0,0,0,0,0,42.66523,40.53197,0,0,254.5427,89.6698,0,42.66523,-42.66523,133.5473,31.79692,0.1097112,44.58516,0,0,89.6698
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,19.14205,23.37035,18.37486,2.158647,2.158647,0,0,0,2.158647,886.7615,0,0,0,19.14205,2.27226,2.158647,0,0,301.9485,47.00457,16.86979,0,16.86979,149.5514,35.60741,0.1095784,2.374512,15.31364,0,66.14662
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,49.40539,33.08193,19.42501,41.36656,41.36656,0,0,0,41.36656,119.4332,0,0,0,49.40539,43.54374,41.36656,0,0,285.0787,62.18738,5.861645,0,5.861645,155.1123,36.93142,0.1095324,45.50321,39.52431,0,111.5928
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,72.86904,43.46714,21.98649,26.22635,26.22635,0,-1,0,26.22635,277.8467,0,0,0,72.86904,27.60668,26.22635,0,0,279.2171,67.46286,45.26236,0,45.26236,198.0519,47.15512,0.109178,28.84898,58.29523,0,140.3319
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,87.34064,51.8382,24.6591,37.45744,37.45744,0,0,0,37.45744,233.173,0,0,0,87.34064,39.42889,37.45744,0,0,233.9547,108.199,47.91175,0,47.91175,243.505,57.97726,0.1088054,41.20319,69.87251,0,195.5396
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,99.65932,59.70282,27.00388,96.94049,96.94049,81,0,22.761,96.94049,102.8046,0,0,0,99.65932,16.77946,15.94049,0,0,186.043,151.3196,82.87986,0,82.87986,322.1317,76.69788,0.1092171,106.6345,79.72746,81,250.9789
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,103.2693,63.94563,29.04862,29.75346,29.75346,29.65261,0,9.770111,29.75346,347.0832,0,0,0,103.2693,0.1061571,0.1008493,0,0,103.1631,225.9114,103.1631,0,103.1631,420.0009,100,0.1086108,32.72881,82.61541,81,329.1807
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,89.72318,60.63232,31.00446,92.16343,92.16343,23.46343,0,8.204247,92.16343,97.35226,17.4074,0,0,89.72318,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1086108,101.3798,71.77855,81,408.4814
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,85.4157,60.37716,32.2213,20.58933,20.58933,0,-1,0,20.58933,414.8542,63.74272,0,0,85.4157,21.67298,20.58933,0,0,0,318.7582,0,0,0,420.0009,100,0.1086108,22.64826,68.33257,0,404.1739
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,74.80276,56.82035,32.75471,8.045315,8.045315,0,-1,0,8.045315,929.7679,66.33401,0,0,74.80276,8.468753,8.045315,0,0,0,318.7582,0,0,0,420.0009,100,0.1086108,8.849847,59.84221,0,393.561
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,51.05844,48.87079,33.28812,14.98214,14.98214,0,-1,0,14.98214,340.7953,35.28776,0,0,51.05844,15.77068,14.98214,0,0,0,318.7582,0,0,0,420.0009,100,0.1086108,16.48036,40.84675,0,369.8167
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,23.90802,39.76824,32.8825,16.05855,16.05855,0,-1,0,16.05855,148.8803,7.004282,0,0,23.90802,16.90374,16.05855,0,0,0,318.7582,0,0,0,420.0009,100,0.1086108,17.66441,19.12642,0,342.6663
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,2.91793,32.16777,31.36562,38.57401,38.57401,0,-1,0,38.57401,7.564498,0,0,0,2.91793,40.60422,38.57401,0,0,0,318.7582,0,37.68629,-37.68629,380.276,90.54173,0.1086108,42.43141,2.334344,0,321.6761
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,29.8654,29.8654,24.54262,24.54262,0,-1,0,24.54262,0,0,0,0,0,25.83434,24.54262,0,0,41.87365,281.0719,0,25.83434,-25.83434,353.0442,84.05798,0.1086108,26.99688,0,0,281.0719
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,28.47076,28.47076,39.56077,39.56077,0,-1,0,39.56077,0,0,0,0,0,41.64292,39.56077,0,0,70.57848,255.2376,0,41.64292,-41.64292,309.1487,73.6067,0.1086108,43.51685,0,0,255.2376
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,27.08167,27.08167,21.02353,21.02353,0,-1,0,21.02353,0,0,3.552714E-15,0,0,22.13003,21.02353,0,0,116.8484,213.5947,0,22.13003,-22.13003,285.8216,68.05264,0.1086108,23.12588,0,0,213.5947
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,25.61479,25.61479,10.17688,10.17688,0,-1,0,10.17688,0,0,0,0,0,10.7125,10.17688,0,0,141.4373,191.4646,0,10.7125,-10.7125,274.5297,65.36407,0.1086108,11.19457,0,0,191.4646
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,24.42573,24.42573,48.93454,48.93454,0,-1,0,48.93454,0,0,0,0,0,51.51004,48.93454,0,0,153.3401,180.7522,0,51.51004,-51.51004,220.2333,52.4364,0.1086108,53.82799,0,0,180.7522
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,23.50338,23.50338,17.71472,17.71472,0,-1,0,17.71472,0,0,3.552714E-15,0,0,18.64707,17.71472,0,0,210.5735,129.2421,0,18.64707,-18.64707,200.5776,47.75647,0.1086108,19.48619,0,0,129.2421
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,22.56435,22.56435,18.81148,18.81148,0,-1,0,18.81148,0,0,3.552714E-15,0,0,19.80156,18.81148,0,0,231.2924,110.595,0,19.80156,-19.80156,179.7049,42.78679,0.1086108,20.69263,0,0,110.595
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,21.69201,21.69201,33.15578,33.15578,0,-1,0,33.15578,0,0,7.105427E-15,0,0,34.90082,33.15578,0,0,253.2942,90.79348,0,34.90082,-34.90082,142.9162,34.0276,0.1086108,36.47135,0,0,90.79348
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,20.98635,20.98635,11.59322,11.59322,0,-1,0,11.59322,0,0,1.776357E-15,0,0,12.20339,11.59322,0,0,292.0728,55.89266,0,12.20339,-12.20339,130.0527,30.96487,0.1086108,12.75254,0,0,55.89266
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,20.28625,20.28625,31.59211,31.59211,0,-1,0,31.59211,0,0,3.552714E-15,0,0,33.25485,31.59211,0,0,305.6322,43.68927,0,33.25485,-33.25485,94.99901,22.61877,0.1086108,34.75132,0,0,43.68927
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,19.65838,19.65838,5.891148,5.891148,0,0,0,5.891148,0,0,8.881784E-16,0,0,6.201208,5.891148,0,0,342.582,10.43442,0,6.201208,-6.201208,88.46236,21.06243,0.1086108,6.480262,0,0,10.43442
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,19.09719,19.09719,18.52617,18.52617,81,0,22.761,18.52617,0,0,0,0,0,0,0,62.47382,59.35014,349.4722,4.233208,59.35014,0,59.35014,144.7668,34.46823,0.1093551,20.37879,0,81,4.233208
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,20.06237,23.78426,18.536,45.71534,45.71534,81,0,22.761,45.71534,43.88543,0,0,0,20.06237,0,0,35.28466,33.52042,290.1221,57.64833,53.5828,0,53.5828,195.5999,46.57132,0.1100119,50.28688,16.0499,81,77.7107
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,43.64646,31.51554,19.56392,0,0,72.31579,0,20.56389,0,0,0,0,0,43.64646,0,0,72.31579,68.7,236.5393,105.8728,112.3465,0,112.3465,302.1812,71.94775,0.1101695,0,34.91717,81,149.5193
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,70.9379,42.97121,22.1254,25.97758,25.97758,0,-1,0,25.97758,273.0735,0,0,0,70.9379,27.34482,25.97758,0,0,124.1928,206.9847,43.59308,0,43.59308,343.5372,81.7944,0.1098381,28.57534,56.75032,0,277.9226
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,87.61937,52.13381,24.81468,19.86494,19.86494,0,0,0,19.86494,441.0755,0,0,0,87.61937,20.91046,19.86494,0,0,80.59977,246.2184,66.70891,0,66.70891,406.8228,96.86238,0.1093349,21.85143,70.0955,0,333.8378
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,100.409,60.20073,27.14279,11.7678,11.7678,0,0,0,11.7678,853.2524,74.13098,0,0,100.409,12.38715,11.7678,0,0,13.89086,306.2564,13.89086,0,13.89086,420.0009,100,0.1092307,12.94457,80.32719,0,406.6654
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,100.8309,63.05376,29.19308,30.66166,30.66166,0,0,0,30.66166,328.85,68.55544,0,0,100.8309,32.27543,30.66166,0,0,0,318.7582,0,0,0,420.0009,100,0.1092307,33.72782,80.6647,0,419.5891
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,94.18037,62.66917,31.1267,43.13042,43.13042,0,0,0,43.13042,218.3618,48.77993,0,0,94.18037,45.40044,43.13042,0,0,0,318.7582,0,0,0,420.0009,100,0.1092307,47.44346,75.3443,0,412.9386
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,87.28212,61.30534,32.34909,18.80114,18.80114,0,-1,0,18.80114,464.2385,67.49145,0,0,87.28212,19.79067,18.80114,0,0,0,318.7582,0,0,0,420.0009,100,0.1092307,20.68125,69.82569,0,406.0403
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,72.30765,56.02,32.8825,15.56849,15.56849,0,-1,0,15.56849,464.4485,55.91976,0,0,72.30765,16.38789,15.56849,0,0,0,318.7582,0,0,0,420.0009,100,0.1092307,17.12534,57.84612,0,391.0659
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,54.23177,50.09414,33.41036,31.42751,31.42751,0,-1,0,31.42751,172.5614,21.15018,0,0,54.23177,33.08159,31.42751,0,0,0,318.7582,0,0,0,420.0009,100,0.1092307,34.57026,43.38541,0,372.99
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,33.38805,42.77036,32.97141,0,0,0,-1,0,0,0,33.38805,0,0,33.38805,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1092307,0,26.71044,0,352.1463
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.142192,33.46675,31.48786,31.75209,31.75209,0,-1,0,31.75209,22.49361,0,0,0,7.142192,33.42325,31.75209,0,0,0,318.7582,0,26.28106,-26.28106,392.2982,93.40414,0.1092307,34.9273,5.713754,0,325.9004
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,29.98764,29.98764,36.67129,36.67129,0,-1,0,36.67129,0,0,7.105427E-15,0,0,38.60135,36.67129,0,0,29.20118,292.4772,0,38.60135,-38.60135,351.6088,83.71621,0.1092307,40.33841,0,0,292.4772
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,28.59855,28.59855,27.58159,27.58159,0,-1,0,27.58159,0,0,3.552714E-15,0,0,29.03326,27.58159,0,0,72.09158,253.8758,0,29.03326,-29.03326,321.005,76.42962,0.1092307,30.33975,0,0,253.8758
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,27.20947,27.20947,39.13437,39.13437,0,-1,0,39.13437,0,0,7.105427E-15,0,0,41.19407,39.13437,0,0,104.3507,224.8425,0,41.19407,-41.19407,277.5827,66.09098,0.1092307,43.04781,0,0,224.8425
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,25.73703,25.73703,25.85043,25.85043,0,-1,0,25.85043,0,0,3.552714E-15,0,0,27.21098,25.85043,0,0,150.1219,183.6485,0,27.21098,-27.21098,248.8998,59.26173,0.1092307,28.43547,0,0,183.6485
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,24.54797,24.54797,10.19777,10.19777,0,-1,0,10.19777,0,0,0,0,0,10.7345,10.19777,0,0,180.3564,156.4375,0,10.7345,-10.7345,237.5846,56.56765,0.1092307,11.21755,0,0,156.4375
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,23.62562,23.62562,15.9899,15.9899,0,-1,0,15.9899,0,0,1.776357E-15,0,0,16.83148,15.9899,0,0,192.2836,145.703,0,16.83148,-16.83148,219.8427,52.34339,0.1092307,17.58889,0,0,145.703
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,22.67548,22.67548,11.45951,11.45951,0,-1,0,11.45951,0,0,0,0,0,12.06264,11.45951,0,0,210.9852,128.8715,0,12.06264,-12.06264,207.1275,49.31598,0.1092307,12.60546,0,0,128.8715
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,21.79758,21.79758,11.05923,11.05923,0,-1,0,11.05923,0,0,1.776357E-15,0,0,11.6413,11.05923,0,0,224.3882,116.8089,0,11.6413,-11.6413,194.8565,46.39432,0.1092307,12.16515,0,0,116.8089
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,21.09748,21.09748,39.08489,39.08489,0,-1,0,39.08489,0,0,7.105427E-15,0,0,41.14199,39.08489,0,0,237.3229,105.1676,0,41.14199,-41.14199,151.4891,36.06876,0.1092307,42.99338,0,0,105.1676
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,20.39182,20.39182,0.8671849,0.8671849,0,-1,0,0.8671849,0,0,1.110223E-16,0,0,0.9128262,0.8671849,0,0,283.0363,64.0256,0,0.9128262,-0.9128262,150.5269,35.83966,0.1092307,0.9539034,0,0,64.0256
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,19.76951,19.76951,4.296039,4.296039,0,0,0,4.296039,0,0,0,0,0,4.522146,4.296039,0,0,284.0505,63.11277,0,4.522146,-4.522146,145.7601,34.70472,0.1092307,4.725642,0,0,63.11277
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,19.21943,19.21943,19.88703,19.88703,0,0,0,19.88703,0,0,3.552714E-15,0,0,20.93372,19.88703,0,0,289.0751,58.59063,0,20.93372,-20.93372,123.694,29.4509,0.1092307,21.87573,0,0,58.59063
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,13.05274,22.02144,18.64157,4.011865,4.011865,0,0,0,4.011865,325.3536,0,0,0,13.05274,4.223015,4.011865,0,0,312.3348,37.65691,8.829729,0,8.829729,132.0706,31.44533,0.1091645,4.413051,10.4422,0,50.70965
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,40.80548,30.81879,19.69172,23.32439,23.32439,0,0,0,23.32439,174.9477,0,0,0,40.80548,24.55198,23.32439,0,0,303.5051,45.60366,16.25349,0,16.25349,147.4901,35.11661,0.109043,25.65682,32.64438,0,86.40914
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,66.7912,41.74604,22.26987,0,0,0,-1,0,0,0,0,0,0,66.7912,0,0,0,0,287.2516,60.23181,66.7912,0,66.7912,210.8538,50.20318,0.1085464,0,53.43296,0,127.023
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,71.17778,46.32786,24.95914,23.97112,23.97112,0,0,0,23.97112,296.9315,0,0,0,71.17778,25.23275,23.97112,0,0,220.4604,120.3439,45.94503,0,45.94503,254.441,60.58108,0.1082074,26.36823,56.94222,0,191.5217
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,94.99815,58.12141,27.28725,8.761766,8.761766,0,0,0,8.761766,1084.235,0,0,0,94.99815,9.222912,8.761766,0,0,174.5154,161.6944,85.77524,0,85.77524,335.8146,79.95569,0.1075802,9.637943,75.99852,0,256.6926
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,95.46732,60.91919,29.33199,14.92828,14.92828,0,0,0,14.92828,639.5063,0,0,0,95.46732,15.71398,14.92828,0,0,88.74011,238.8921,79.75333,0,79.75333,411.4753,97.9701,0.1070035,16.42111,76.37386,0,334.3594
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,93.90986,62.73819,31.27116,0,0,0,0,0,0,0,84.92308,0,0,93.90986,0,0,0,0,8.986774,310.6701,8.986774,0,8.986774,420.0009,100,0.1069389,0,75.12788,0,404.58
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,86.46869,61.16275,32.50467,25.2222,25.2222,0,-1,0,25.2222,342.8277,59.91901,0,0,86.46869,26.54968,25.2222,0,0,0,318.7582,0,0,0,420.0009,100,0.1069389,27.74442,69.17495,0,405.2269
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,68.99327,54.95796,33.03808,52.46973,52.46973,0,-1,0,52.46973,131.4916,13.76198,0,0,68.99327,55.23129,52.46973,0,0,0,318.7582,0,0,0,420.0009,100,0.1069389,57.7167,55.19461,0,387.7515
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,42.47133,46.28524,33.53815,6.840831,6.840831,0,-1,0,6.840831,620.8505,35.27046,0,0,42.47133,7.200875,6.840831,0,0,0,318.7582,0,0,0,420.0009,100,0.1069389,7.524914,33.97707,0,361.2296
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,28.5402,41.43874,33.13254,18.20399,18.20399,0,-1,0,18.20399,156.7799,9.378108,0,0,28.5402,19.16209,18.20399,0,0,0,318.7582,0,0,0,420.0009,100,0.1069389,20.02439,22.83216,0,347.2984
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.003629,32.73672,31.63232,33.01727,33.01727,0,-1,0,33.01727,12.12586,0,0,0,4.003629,34.75502,33.01727,0,0,0,318.7582,0,30.75139,-30.75139,387.586,92.2822,0.1069389,36.319,3.202904,0,322.7618
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,30.11544,30.11544,21.03462,21.03462,0,-1,0,21.03462,0,0,3.552714E-15,0,0,22.1417,21.03462,0,0,34.16822,288.0068,0,22.1417,-22.1417,364.2466,86.72521,0.1069389,23.13808,0,0,288.0068
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,28.73746,28.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,58.77011,265.8651,0,0,0,364.2466,86.72521,0.1069389,0,0,0,265.8651
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,27.33171,27.33171,37.66119,37.66119,0,-1,0,37.66119,0,0,7.105427E-15,0,0,39.64336,37.66119,0,0,58.77011,265.8651,0,39.64336,-39.64336,322.4589,76.77576,0.1069389,41.42731,0,0,265.8651
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,25.84816,25.84816,0.5672345,0.5672345,0,-1,0,0.5672345,0,0,0,0,0,0.5970889,0.5672345,0,0,102.8183,226.2218,0,0.5970889,-0.5970889,321.8295,76.62591,0.1069389,0.6239579,0,0,226.2218
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,24.6591,24.6591,6.0768,6.0768,0,-1,0,6.0768,0,0,8.881784E-16,0,0,6.396631,6.0768,0,0,103.4817,225.6247,0,6.396631,-6.396631,315.0868,75.02052,0.1069389,6.68448,0,0,225.6247
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,23.73674,23.73674,11.52422,11.52422,0,-1,0,11.52422,0,0,1.776357E-15,0,0,12.13075,11.52422,0,0,110.5891,219.228,0,12.13075,-12.13075,302.2999,71.97602,0.1069389,12.67664,0,0,219.228
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,22.79772,22.79772,33.37192,33.37192,0,-1,0,33.37192,0,0,7.105427E-15,0,0,35.12834,33.37192,0,0,124.0677,207.0973,0,35.12834,-35.12834,265.2714,63.15972,0.1069389,36.70911,0,0,207.0973
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,21.92537,21.92537,26.35553,26.35553,0,-1,0,26.35553,0,0,3.552714E-15,0,0,27.74267,26.35553,0,0,163.0992,171.969,0,27.74267,-27.74267,236.028,56.19704,0.1069389,28.99109,0,0,171.969
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,21.2086,21.2086,60.7548,60.7548,0,-1,0,60.7548,0,0,7.105427E-15,0,0,63.95243,60.7548,0,0,193.9244,144.2263,0,63.95243,-63.95243,168.6163,40.14664,0.1069389,66.83028,0,0,144.2263
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,20.50295,20.50295,33.51291,33.51291,0,-1,0,33.51291,0,0,7.105427E-15,0,0,35.27674,33.51291,0,0,264.9826,80.27386,0,35.27674,-35.27674,131.4313,31.2931,0.1069389,36.8642,0,0,80.27386
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,19.89175,19.89175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.179,44.99712,0,0,0,131.4313,31.2931,0.1069389,0,0,0,44.99712
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,19.33055,19.33055,36.99514,36.99514,0,0,0,36.99514,0,0,0,0,0,38.94225,36.99514,0,0,304.179,44.99712,0,38.94225,-38.94225,90.38256,21.51962,0.1069389,40.69465,0,0,44.99712
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.22912,24.34087,18.76936,27.23488,27.23488,81,0,22.761,27.23488,77.94827,0,0,0,21.22912,0,0,53.76511,51.07686,347.4482,6.054873,72.30598,0,72.30598,158.978,37.85184,0.1075636,29.95837,16.9833,81,27.28399
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,50.58089,33.86207,19.81396,28.14216,28.14216,81,0,22.761,28.14216,179.7335,0,0,0,50.58089,0,0,52.85784,50.21495,275.1422,71.13026,100.7958,0,100.7958,254.6014,60.61925,0.1079777,30.95638,40.46472,81,121.7112
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,69.32085,42.75106,22.40878,33.50497,33.50497,0,-1,0,33.50497,206.8972,0,0,0,69.32085,35.26839,33.50497,0,0,174.3463,161.8465,34.05246,0,34.05246,286.9064,68.31091,0.1077341,36.85546,55.45668,0,231.1674
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,89.67385,53.26893,25.09805,32.7251,32.7251,0,0,0,32.7251,274.0216,0,0,0,89.67385,34.44747,32.7251,0,0,140.2939,192.4937,55.22638,0,55.22638,339.2987,80.78525,0.1073413,35.99761,71.73908,0,282.1676
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,98.19443,59.64928,27.44283,35.07397,35.07397,0,0,0,35.07397,279.9638,0,0,0,98.19443,36.91996,35.07397,0,0,85.0675,242.1975,61.27446,0,61.27446,397.4288,94.62571,0.1069089,38.58136,78.55554,0,340.3919
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,91.85751,59.60681,29.48757,0,0,0,0,0,0,0,68.06446,0,0,91.85751,0,0,0,0,23.79305,297.3445,23.79305,0,23.79305,420.0009,100,0.1067419,0,73.48601,0,389.202
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,83.1004,58.46186,31.42674,21.00859,21.00859,0,0,0,21.00859,395.5543,60.98609,0,0,83.1004,22.11431,21.00859,0,0,0,318.7582,0,0,0,420.0009,100,0.1067419,23.10945,66.48032,0,401.8586
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,77.17628,57.62545,32.66025,18.14015,18.14015,0,-1,0,18.14015,425.4446,58.08139,0,0,77.17628,19.09489,18.14015,0,0,0,318.7582,0,0,0,420.0009,100,0.1067419,19.95416,61.74102,0,395.9345
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,68.35963,54.90444,33.19366,22.40223,22.40223,0,-1,0,22.40223,305.1466,44.77834,0,0,68.35963,23.58129,22.40223,0,0,0,318.7582,0,0,0,420.0009,100,0.1067419,24.64245,54.68771,0,387.1179
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,50.47689,49.12436,33.69373,56.29065,56.29065,0,-1,0,56.29065,89.67188,0,0,0,50.47689,59.25331,56.29065,0,0,0,318.7582,0,8.77643,-8.77643,410.7497,97.79735,0.1067419,61.91972,40.38151,0,369.2351
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,25.9849,40.78643,33.25478,0,0,0,-1,0,0,0,16.23331,0,0,25.9849,0,0,0,0,9.751589,309.9818,9.751589,0,9.751589,420.0009,100,0.1066736,0,20.78792,0,335.9667
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.113739,33.18569,31.77123,24.32262,24.32262,0,-1,0,24.32262,21.02462,3.552714E-15,0,0,5.113739,25.60275,24.32262,0,0,0,318.7582,0,20.48902,-20.48902,398.4035,94.85779,0.1066736,26.75488,4.090991,0,323.872
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76557,298.2692,0,0,0,398.4035,94.85779,0.1066736,0,0,0,298.2692
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,28.86526,28.86526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76557,298.2692,0,0,0,398.4035,94.85779,0.1066736,0,0,0,298.2692
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,27.4595,27.4595,21.69766,21.69766,0,-1,0,21.69766,0,0,0,0,0,22.83965,21.69766,0,0,22.76557,298.2692,0,22.83965,-22.83965,374.3284,89.12563,0.1066736,23.86743,0,0,298.2692
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,25.98707,25.98707,3.240961,3.240961,0,-1,0,3.240961,0,0,4.440892E-16,0,0,3.411538,3.240961,0,0,48.14296,275.4296,0,3.411538,-3.411538,370.7323,88.26943,0.1066736,3.565057,0,0,275.4296
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,24.79801,24.79801,50.76492,50.76492,0,-1,0,50.76492,0,0,7.105427E-15,0,0,53.43676,50.76492,0,0,51.93356,272.018,0,53.43676,-53.43676,314.4051,74.8582,0.1066736,55.84141,0,0,272.018
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,23.86454,23.86454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3077,218.5813,0,0,0,314.4051,74.8582,0.1066736,0,0,0,218.5813
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,22.92552,22.92552,9.540603,9.540603,0,-1,0,9.540603,0,0,0,0,0,10.04274,9.540603,0,0,111.3077,218.5813,0,10.04274,-10.04274,303.8191,72.33773,0.1066736,10.49466,0,0,218.5813
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,22.0365,22.0365,15.7809,15.7809,0,-1,0,15.7809,0,0,1.776357E-15,0,0,16.61147,15.7809,0,0,122.4663,208.5385,0,16.61147,-16.61147,286.3091,68.16869,0.1066736,17.35899,0,0,208.5385
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,21.31417,21.31417,8.57619,8.57619,0,-1,0,8.57619,0,0,0,0,0,9.027568,8.57619,0,0,140.9235,191.9271,0,9.027568,-9.027568,276.7932,65.903,0.1066736,9.433808,0,0,191.9271
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,20.61407,20.61407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,150.9541,182.8995,0,0,0,276.7932,65.903,0.1066736,0,0,0,182.8995
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,19.98621,19.98621,33.56516,33.56516,0,0,0,33.56516,0,0,7.105427E-15,0,0,35.33175,33.56516,0,0,150.9541,182.8995,0,35.33175,-35.33175,239.5502,57.03566,0.1066736,36.92167,0,0,182.8995
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,19.44168,19.44168,24.77026,24.77026,0,0,0,24.77026,0,0,0,0,0,26.07395,24.77026,0,0,190.2116,147.5677,0,26.07395,-26.07395,212.0659,50.49177,0.1066736,27.24728,0,0,147.5677
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.77232,22.44997,18.87494,34.59631,34.59631,0,0,0,34.59631,39.80864,0,7.105427E-15,0,13.77232,36.41717,34.59631,0,0,219.1827,121.4938,0,22.64485,-22.64485,188.1961,44.80851,0.1066736,38.05594,11.01786,0,135.2661
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,38.55721,30.4314,19.94175,27.60493,27.60493,0,0,0,27.60493,139.6751,0,0,0,38.55721,29.05782,27.60493,0,0,244.3436,98.84894,9.499393,0,9.499393,197.208,46.9542,0.1066072,30.36542,30.84577,0,137.4062
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,59.34727,39.61258,22.53657,53.16515,53.16515,0,-1,0,53.16515,111.6281,0,0,0,59.34727,55.96332,53.16515,0,0,234.8443,107.3984,3.383949,0,3.383949,200.4183,47.71855,0.1065836,58.48167,47.47781,0,166.7457
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,72.86889,47.26207,25.25363,0,0,0,0,0,0,0,0,0,0,72.86889,0,0,0,0,231.4603,110.4439,72.86889,0,72.86889,269.5478,64.17793,0.1060769,0,58.29511,0,183.3128
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,88.10725,55.75865,27.61508,17.07331,17.07331,0,0,0,17.07331,516.0524,0,0,0,88.10725,17.97191,17.07331,0,0,158.5914,176.026,70.13535,0,70.13535,336.084,80.01985,0.1055938,18.78065,70.4858,0,264.1332
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,98.03513,62.44114,29.65982,13.2904,13.2904,0,0,0,13.2904,737.6388,0,0,0,98.03513,13.98989,13.2904,0,0,88.45608,239.1478,84.04524,0,84.04524,415.8163,99.00369,0.1050206,14.61944,78.42811,0,337.1829
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,93.14584,62.80872,31.58232,35.11805,35.11805,0,0,0,35.11805,265.2364,51.76864,0,0,93.14584,36.96637,35.11805,0,0,4.410835,314.7885,4.410835,0,4.410835,420.0009,100,0.1049907,38.62985,74.51667,0,407.9343
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,85.50684,61.15326,32.81583,30.61435,30.61435,0,-1,0,30.61435,279.3031,53.2812,0,0,85.50684,32.22563,30.61435,0,0,0,318.7582,0,0,0,420.0009,100,0.1049907,33.67578,68.40546,0,404.265
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,59.20298,51.76321,33.34924,49.91667,49.91667,0,-1,0,49.91667,118.6036,6.659121,0,0,59.20298,52.54386,49.91667,0,0,0,318.7582,0,0,0,420.0009,100,0.1049907,54.90833,47.36238,0,377.9612
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,46.53048,47.96702,33.84931,28.7001,28.7001,0,-1,0,28.7001,162.1266,16.31986,0,0,46.53048,30.21063,28.7001,0,0,0,318.7582,0,0,0,420.0009,100,0.1049907,31.57011,37.22439,0,365.2887
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,18.46261,38.69231,33.41036,26.93833,26.93833,0,-1,0,26.93833,68.53659,0,0,0,18.46261,28.35614,26.93833,0,0,0,318.7582,0,9.893523,-9.893523,409.5721,97.51698,0.1049907,29.63216,14.77009,0,337.2208
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.719071,32.95406,31.92681,46.87721,46.87721,0,-1,0,46.87721,7.933645,0,7.105427E-15,0,3.719071,49.34443,46.87721,0,0,10.9928,308.8647,0,45.62536,-45.62536,361.4788,86.06621,0.1049907,51.56493,2.975257,0,312.5838
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,30.42659,30.42659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.68764,263.2393,0,0,0,361.4788,86.06621,0.1049907,0,0,0,263.2393
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,29.00417,29.00417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,61.68764,263.2393,0,0,0,361.4788,86.06621,0.1049907,0,0,0,263.2393
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,27.59841,27.59841,2.117542,2.117542,0,-1,0,2.117542,0,0,0,0,0,2.228992,2.117542,0,0,61.68764,263.2393,0,2.228992,-2.228992,359.1292,85.50679,0.1049907,2.329296,0,0,263.2393
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,26.12598,26.12598,7.950231,7.950231,0,-1,0,7.950231,0,0,8.881784E-16,0,0,8.368664,7.950231,0,0,64.16431,261.0103,0,8.368664,-8.368664,350.3079,83.40647,0.1049907,8.745254,0,0,261.0103
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,24.9258,24.9258,9.246695,9.246695,0,-1,0,9.246695,0,0,0,0,0,9.733363,9.246695,0,0,73.46282,252.6417,0,9.733363,-9.733363,340.048,80.96365,0.1049907,10.17136,0,0,252.6417
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,24.00345,24.00345,4.821651,4.821651,0,-1,0,4.821651,0,0,8.881784E-16,0,0,5.075422,4.821651,0,0,84.27766,242.9083,0,5.075422,-5.075422,334.6981,79.68986,0.1049907,5.303816,0,0,242.9083
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,23.04776,23.04776,29.70308,29.70308,0,-1,0,29.70308,0,0,3.552714E-15,0,0,31.26641,29.70308,0,0,89.91702,237.8329,0,31.26641,-31.26641,301.7404,71.8428,0.1049907,32.67339,0,0,237.8329
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,22.14207,22.14207,3.619876,3.619876,0,-1,0,3.619876,0,0,4.440892E-16,0,0,3.810396,3.619876,0,0,124.6575,206.5665,0,3.810396,-3.810396,297.7239,70.88649,0.1049907,3.981864,0,0,206.5665
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,21.4253,21.4253,28.39991,28.39991,0,-1,0,28.39991,0,0,3.552714E-15,0,0,29.89464,28.39991,0,0,128.8913,202.7561,0,29.89464,-29.89464,266.2122,63.38372,0.1049907,31.2399,0,0,202.7561
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,20.71964,20.71964,21.26117,21.26117,0,-1,0,21.26117,0,0,0,0,0,22.38018,21.26117,0,0,162.1075,172.8615,0,22.38018,-22.38018,242.6214,57.76688,0.1049907,23.38729,0,0,172.8615
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,20.09733,20.09733,17.55865,17.55865,0,0,0,17.55865,0,0,3.552714E-15,0,0,18.48279,17.55865,0,0,186.9744,150.4813,0,18.48279,-18.48279,223.1388,53.12818,0.1049907,19.31451,0,0,150.4813
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,19.54725,19.54725,11.86948,11.86948,0,0,0,11.86948,0,0,0,0,0,12.49419,11.86948,0,0,207.5108,131.9985,0,12.49419,-12.49419,209.9688,49.99247,0.1049907,13.05643,0,0,131.9985
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.951727,21.29432,18.98606,68.26341,68.26341,20.25,0,7.39125,68.26341,13.11351,0,0,0,8.951727,50.54043,48.01341,0,0,221.3932,119.5043,0,41.5887,-41.5887,166.1304,39.55479,0.1049907,75.08975,7.161382,81,128.456
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,38.42893,30.50679,20.04733,24.38037,24.38037,81,0,22.761,24.38037,157.6224,0,0,0,38.42893,0,0,56.61963,53.78865,267.6029,77.91561,92.21758,0,92.21758,253.6157,60.38457,0.1054654,26.81841,30.74314,81,116.3445
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,44.09375,35.00754,22.67548,18.12036,18.12036,0,-1,0,18.12036,243.3382,0,0,0,44.09375,19.07406,18.12036,0,0,175.3853,160.9114,25.01969,0,25.01969,277.3515,66.03593,0.1052963,19.93239,35.275,0,205.0052
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,81.23512,50.48021,25.42588,70.43658,70.43658,81,0,22.761,70.43658,115.3309,0,0,0,81.23512,0,0,10.56342,10.03525,150.3656,183.4292,91.27037,0,91.27037,363.9381,86.65176,0.105772,77.48024,64.9881,81,264.6643
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,75.97111,51.36604,27.79844,52.25711,52.25711,0,0,0,52.25711,145.3795,0,0,0,75.97111,55.00748,52.25711,0,0,59.09527,265.5725,20.96363,0,20.96363,383.826,91.38696,0.1056309,57.48281,60.77689,0,341.5436
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,63.9199,49.4275,29.84873,23.50529,23.50529,0,0,0,23.50529,271.9383,1.045838,0,0,63.9199,24.74241,23.50529,0,0,38.13164,284.4398,38.13164,0,38.13164,420.0009,100,0.1053753,25.85582,51.13592,0,348.3596
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,66.5705,52.59026,31.77123,19.41775,19.41775,0,0,0,19.41775,342.8332,46.13076,0,0,66.5705,20.43974,19.41775,0,0,0,318.7582,0,0,0,420.0009,100,0.1053753,21.35953,53.2564,0,385.3287
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,74.44533,56.98154,33.00474,1.757887,1.757887,0,-1,0,1.757887,4234.934,72.59492,0,0,74.44533,1.850407,1.757887,0,0,0,318.7582,0,0,0,420.0009,100,0.1053753,1.933675,59.55626,0,393.2036
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,25.6737,40.98905,33.53815,4.922008,4.922008,0,-1,0,4.922008,521.6103,20.49264,0,0,25.6737,5.181061,4.922008,0,0,0,318.7582,0,0,0,420.0009,100,0.1053753,5.414208,20.53896,0,344.4319
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,18.92742,39.47971,34.03822,17.37638,17.37638,0,-1,0,17.37638,108.9261,0.6364933,0,0,18.92742,18.29092,17.37638,0,0,0,318.7582,0,0,0,420.0009,100,0.1053753,19.11402,15.14193,0,337.6856
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,22.47071,40.0838,33.59927,16.70316,16.70316,0,-1,0,16.70316,134.5297,4.888434,0,0,22.47071,17.58228,16.70316,0,0,0,318.7582,0,0,0,420.0009,100,0.1053753,18.37348,17.97657,0,341.2289
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.52392,33.6311,32.09906,28.20313,28.20313,0,-1,0,28.20313,19.58619,0,0,0,5.52392,29.68751,28.20313,0,0,0,318.7582,0,24.16359,-24.16359,394.5302,93.93557,0.1053753,31.02345,4.419136,0,324.2821
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,30.59884,30.59884,35.56521,35.56521,0,-1,0,35.56521,0,0,0,0,0,37.43707,35.56521,0,0,26.84843,294.5946,0,37.43707,-37.43707,355.0681,84.53984,0.1053753,39.12173,0,0,294.5946
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,29.15975,29.15975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.44518,257.1576,0,0,0,355.0681,84.53984,0.1053753,0,0,0,257.1576
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,27.75399,27.75399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.44518,257.1576,0,0,0,355.0681,84.53984,0.1053753,0,0,0,257.1576
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,26.27044,26.27044,12.34351,12.34351,0,-1,0,12.34351,0,0,1.776357E-15,0,0,12.99317,12.34351,0,0,68.44518,257.1576,0,12.99317,-12.99317,341.372,81.27889,0.1053753,13.57786,0,0,257.1576
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,25.06471,25.06471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.88203,244.1644,0,0,0,341.372,81.27889,0.1053753,0,0,0,244.1644
