Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,23.00331,23.00331,38.09087,38.09087,0,0,0,38.09087,0,0,0,0,0,40.09566,38.09087,0,0,273.6195,72.50066,0,40.09566,-40.09566,118.158,28.13281,0.09782477,41.89996,0,0,72.50066
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,22.4699,22.4699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.1703,32.40501,0,0,0,118.158,28.13281,0.09782477,0,0,0,32.40501
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.47698,26.28244,21.9087,13.35458,13.35458,0,0,0,13.35458,123.3807,0,0,0,16.47698,14.05746,13.35458,0,0,318.1703,32.40501,2.419526,0,2.419526,120.4534,28.67933,0.09781353,14.69004,13.18159,0,48.88199
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,45.82681,35.88933,23.00331,50.97302,50.97302,81,0,22.761,50.97302,89.90406,0,0,0,45.82681,0,0,30.02698,28.52563,315.7507,34.58258,74.35245,0,74.35245,190.9903,45.4738,0.09827742,56.07032,36.66145,81,80.40939
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,73.56345,48.09142,25.7537,29.49018,29.49018,0,-1,0,29.49018,249.4506,0,0,0,73.56345,31.0423,29.49018,0,0,241.3983,101.4998,42.52115,0,42.52115,231.3294,55.07833,0.09808011,32.4392,58.85076,0,175.0632
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,86.22751,56.15405,28.53743,60.6763,60.6763,0,0,0,60.6763,142.1107,0,0,0,86.22751,63.86979,60.6763,0,0,198.8771,139.7688,22.35772,0,22.35772,252.5398,60.12841,0.09797667,66.74393,68.982,0,225.9963
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,82.71859,57.63675,30.87666,59.56381,59.56381,0,0,0,59.56381,138.8739,0,0,0,82.71859,62.69875,59.56381,0,0,176.5194,159.8908,20.01983,0,20.01983,271.5323,64.65042,0.09788424,65.5202,66.17487,0,242.6093
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,91.73372,63.77832,32.81583,26.37394,26.37394,0,0,0,26.37394,347.8196,0,0,0,91.73372,27.76204,26.37394,0,0,156.4996,177.9086,63.97168,0,63.97168,332.2212,79.10012,0.09759005,29.01133,73.38698,0,269.6423
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,82.44083,62.17664,34.66054,10.91604,10.91604,0,0,0,10.91604,755.2266,0,0,0,82.44083,11.49057,10.91604,0,0,92.52789,235.4831,70.95026,0,70.95026,399.5305,95.12612,0.09726583,12.00764,65.95267,0,317.924
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,55.73966,53.33439,35.81626,43.90089,43.90089,0,-1,0,43.90089,126.967,0,0,0,55.73966,46.21147,43.90089,0,0,21.57763,299.3383,9.528192,0,9.528192,408.5697,97.27831,0.09722245,48.29098,44.59172,0,355.078
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,45.13863,50.10967,36.22187,3.636113,3.636113,0,-1,0,3.636113,1241.398,29.26171,0,0,45.13863,3.827488,3.636113,0,0,12.04944,307.9137,12.04944,0,12.04944,420.0009,100,0.09716766,3.999725,36.1109,0,353.0524
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,32.52724,46.39703,36.62749,29.81717,29.81717,0,-1,0,29.81717,109.089,1.140746,0,0,32.52724,31.38649,29.81717,0,0,0,318.7582,0,0,0,420.0009,100,0.09716766,32.79889,26.02179,0,351.2855
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,9.451049,38.86754,36.16075,5.495624,5.495624,0,-1,0,5.495624,171.9741,3.666182,0,0,9.451049,5.784867,5.495624,0,0,0,318.7582,0,0,0,420.0009,100,0.09716766,6.045186,7.560839,0,328.2093
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,2.983634,35.65387,34.81612,11.08187,11.08187,0,-1,0,11.08187,26.92357,0,0,0,2.983634,11.66512,11.08187,0,0,0,318.7582,0,8.681487,-8.681487,410.8498,97.82117,0.09716766,12.19005,2.386907,0,321.7419
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,33.4437,33.4437,18.25294,18.25294,0,-1,0,18.25294,0,0,0,0,0,19.21362,18.25294,0,0,9.646096,310.0768,0,19.21362,-19.21362,390.5968,92.99905,0.09716766,20.07823,0,0,310.0768
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,32.01015,32.01015,10.86644,10.86644,0,-1,0,10.86644,0,0,1.776357E-15,0,0,11.43835,10.86644,0,0,30.99456,290.8631,0,11.43835,-11.43835,378.5397,90.12833,0.09716766,11.95308,0,0,290.8631
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,30.59884,30.59884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.70384,279.4248,0,0,0,378.5397,90.12833,0.09716766,0,0,0,279.4248
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,29.13196,29.13196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,43.70384,279.4248,0,0,0,378.5397,90.12833,0.09716766,0,0,0,279.4248
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,27.92624,27.92624,27.06305,27.06305,0,-1,0,27.06305,0,0,3.552714E-15,0,0,28.48742,27.06305,0,0,43.70384,279.4248,0,28.48742,-28.48742,348.5114,82.97873,0.09716766,29.76935,0,0,279.4248
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,27.03722,27.03722,27.09401,27.09401,0,-1,0,27.09401,0,0,3.552714E-15,0,0,28.52001,27.09401,0,0,75.35653,250.9373,0,28.52001,-28.52001,318.4486,75.82095,0.09716766,29.80341,0,0,250.9373
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,107.0454,222.4173,0,0,0,318.4486,75.82095,0.09716766,0,0,0,222.4173
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,25.1425,25.1425,19.55369,19.55369,0,-1,0,19.55369,0,0,3.552714E-15,0,0,20.58283,19.55369,0,0,107.0454,222.4173,0,20.58283,-20.58283,296.7524,70.6552,0.09716766,21.50905,0,0,222.4173
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,24.45907,24.45907,30.83,30.83,0,-1,0,30.83,0,0,3.552714E-15,0,0,32.45263,30.83,0,0,129.9152,201.8345,0,32.45263,-32.45263,262.5443,62.51043,0.09716766,33.913,0,0,201.8345
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,23.73674,23.73674,11.76005,11.76005,0,-1,0,11.76005,0,0,0,0,0,12.379,11.76005,0,0,165.9737,169.3819,0,12.379,-12.379,249.4957,59.40363,0.09716766,12.93606,0,0,169.3819
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,23.1311,23.1311,42.90124,42.90124,0,0,0,42.90124,0,0,0,0,0,45.15919,42.90124,0,0,179.7282,157.0029,0,45.15919,-45.15919,201.8938,48.06985,0.09716766,47.19136,0,0,157.0029
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,22.59769,22.59769,47.38918,47.38918,0,0,0,47.38918,0,0,7.105427E-15,0,0,49.88335,47.38918,0,0,229.905,111.8437,0,49.88335,-49.88335,149.3121,35.55043,0.09716766,52.1281,0,0,111.8437
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.542831,24.28897,22.04761,38.62877,38.62877,0,0,0,38.62877,22.11521,0,7.105427E-15,0,8.542831,40.66186,38.62877,0,0,285.331,61.96033,0,32.11903,-32.11903,115.4557,27.48939,0.09716766,42.49164,6.834265,0,70.50317
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,32.46464,32.04941,23.1311,37.59891,37.59891,81,0,22.761,37.59891,86.34464,0,0,0,32.46464,0,0,43.40109,41.23104,321.0188,29.84131,73.69568,0,73.69568,185.3695,44.13551,0.09762994,41.3588,25.97171,81,62.30595
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,36.77483,36.27442,25.90928,32.55559,32.55559,0,-1,0,32.55559,112.9601,0,0,0,36.77483,34.26904,32.55559,0,0,247.3231,96.16742,2.505784,0,2.505784,187.7467,44.70151,0.09761854,35.81115,29.41986,0,132.9422
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,73.7289,51.60038,28.69301,20.84055,20.84055,0,0,0,20.84055,353.7762,0,0,0,73.7289,21.93742,20.84055,0,0,244.8173,98.42262,51.79148,0,51.79148,236.8804,56.39999,0.09738345,22.92461,58.98313,0,172.1515
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,52.47523,46.84412,31.03779,43.25732,43.25732,0,0,0,43.25732,121.3095,0,0,0,52.47523,45.53402,43.25732,0,0,193.0258,145.035,6.941211,0,6.941211,243.4655,57.96785,0.09735203,47.58305,41.98019,0,197.5102
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,68.86147,54.83077,32.97141,18.95745,18.95745,0,0,0,18.95745,363.2423,0,0,0,68.86147,19.95521,18.95745,0,0,186.0846,151.282,48.90626,0,48.90626,289.862,69.01463,0.09713121,20.8532,55.08918,0,220.1435
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,76.86548,60.07267,34.78833,45.50555,45.50555,0,0,0,45.50555,168.9145,0,0,0,76.86548,47.90059,45.50555,0,0,137.1784,195.2977,28.9649,0,28.9649,317.3405,75.55711,0.0970009,50.05611,61.49239,0,272.1632
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,50.41206,51.6077,35.94405,31.301,31.301,0,-1,0,31.301,161.0558,0,0,0,50.41206,32.94842,31.301,0,0,108.2135,221.3661,17.46364,0,17.46364,333.908,79.50174,0.0969225,34.4311,40.32964,0,271.7781
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,31.27928,45.70262,36.34967,25.62801,25.62801,0,-1,0,25.62801,122.0511,0,0,0,31.27928,26.97685,25.62801,0,0,90.74985,237.0834,4.302429,0,4.302429,337.9896,80.47356,0.0969032,28.19081,25.02343,0,268.3626
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,26.80272,44.71947,36.75528,3.831471,3.831471,0,-1,0,3.831471,699.5413,0,0,0,26.80272,4.033128,3.831471,0,0,86.44742,240.9556,22.76959,0,22.76959,359.5908,85.61668,0.09680122,4.214618,21.44218,0,267.7583
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,15.90727,40.90258,36.28855,11.8136,11.8136,0,-1,0,11.8136,134.6522,0,0,0,15.90727,12.43537,11.8136,0,0,63.67782,261.4482,3.471903,0,3.471903,362.8845,86.40089,0.09678569,12.99496,12.72582,0,277.3555
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.653522,36.53998,34.94391,0,0,0,-1,0,0,0,0,0,0,5.653522,0,0,0,0,60.20592,264.5729,5.653522,0,5.653522,368.2479,87.67789,0.09676041,0,4.522818,0,270.2264
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,33.56593,33.56593,55.85345,55.85345,0,-1,0,55.85345,0,0,7.105427E-15,0,0,58.79311,55.85345,0,0,54.55239,269.6611,0,58.79311,-58.79311,306.2745,72.92236,0.09676041,61.4388,0,0,269.6611
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,32.16018,32.16018,43.3469,43.3469,0,-1,0,43.3469,0,0,0,0,0,45.62831,43.3469,0,0,119.8781,210.868,0,45.62831,-45.62831,258.178,61.47084,0.09676041,47.68159,0,0,210.868
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,30.72108,30.72108,7.569287,7.569287,0,-1,0,7.569287,0,0,8.881784E-16,0,0,7.967671,7.569287,0,0,170.5762,165.2397,0,7.967671,-7.967671,249.7794,59.47116,0.09676041,8.326216,0,0,165.2397
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,29.23754,29.23754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.4292,157.272,0,0,0,249.7794,59.47116,0.09676041,0,0,0,157.272
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,28.06515,28.06515,20.51725,20.51725,0,-1,0,20.51725,0,0,3.552714E-15,0,0,21.5971,20.51725,0,0,179.4292,157.272,0,21.5971,-21.5971,227.014,54.05085,0.09676041,22.56897,0,0,157.272
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,27.17613,27.17613,26.74212,26.74212,0,-1,0,26.74212,0,0,0,0,0,28.1496,26.74212,0,0,203.4259,135.6749,0,28.1496,-28.1496,197.3418,46.98604,0.09676041,29.41633,0,0,135.6749
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,26.20932,26.20932,29.37017,29.37017,0,-1,0,29.37017,0,0,3.552714E-15,0,0,30.91597,29.37017,0,0,234.7033,107.5253,0,30.91597,-30.91597,164.7535,39.22694,0.09676041,32.30719,0,0,107.5253
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,25.28697,25.28697,16.06524,16.06524,0,-1,0,16.06524,0,0,0,0,0,16.91078,16.06524,0,0,269.0544,76.60931,0,16.91078,-16.91078,146.9279,34.98277,0.09676041,17.67177,0,0,76.60931
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,24.59798,24.59798,9.068736,9.068736,0,-1,0,9.068736,0,0,1.776357E-15,0,0,9.546038,9.068736,0,0,287.8441,59.69852,0,9.546038,-9.546038,136.8655,32.58697,0.09676041,9.97561,0,0,59.69852
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,23.87565,23.87565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.4508,50.15248,0,0,0,136.8655,32.58697,0.09676041,0,0,0,50.15248
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,23.25334,23.25334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,298.4508,50.15248,0,0,0,136.8655,32.58697,0.09676041,0,0,0,50.15248
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,22.7366,22.7366,0.02989199,0.02989199,0,0,0,0.02989199,0,0,3.469447E-18,0,0,0.03146525,0.02989199,0,0,298.4508,50.15248,0,0.03146525,-0.03146525,136.8324,32.57907,0.09676041,0.03288119,0,0,50.15248
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.31402,28.44345,22.17541,19.13323,19.13323,0,0,0,19.13323,121.851,0,0,0,23.31402,20.14024,19.13323,0,0,298.4858,50.12102,3.173781,0,3.173781,139.8433,33.29595,0.09674622,21.04655,18.65122,0,73.43504
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,48.21017,36.91154,23.27001,12.46015,12.46015,0,0,0,12.46015,386.9149,0,0,0,48.21017,13.11595,12.46015,0,0,295.312,52.97742,35.09422,0,35.09422,173.1366,41.22291,0.09658963,13.70616,38.56813,0,101.1876
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,70.65527,47.4082,26.04819,0,0,0,-1,0,0,0,0,0,0,70.65527,0,0,0,0,260.2178,84.56223,70.65527,0,70.65527,240.166,57.18228,0.0962759,0,56.52422,0,155.2175
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,69.71057,50.32697,28.84859,35.11676,35.11676,0,0,0,35.11676,198.5108,0,0,0,69.71057,36.96501,35.11676,0,0,189.5625,148.152,32.74556,0,32.74556,271.2312,64.57874,0.09613119,38.62843,55.76846,0,217.8625
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,66.3103,51.82656,31.19337,0,0,0,0,0,0,0,0,0,0,66.3103,0,0,0,0,156.8169,177.623,66.3103,0,66.3103,334.1387,79.55667,0.09583948,0,53.04824,0,243.9333
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,76.55199,57.91051,33.0992,29.92784,29.92784,0,0,0,29.92784,255.7885,0,0,0,76.55199,31.50299,29.92784,0,0,90.50665,237.3022,45.049,0,45.049,376.8759,89.73219,0.09564231,32.92063,61.24159,0,313.8542
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,98.79008,69.73623,34.94391,40.88312,40.88312,0,0,0,40.88312,241.6403,10.29757,0,0,98.79008,43.03486,40.88312,0,0,45.45765,277.8463,45.45765,0,45.45765,420.0009,100,0.09544417,44.97143,79.03207,0,376.6364
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,92.91772,68.49911,36.0663,20.96063,20.96063,0,-1,0,20.96063,443.2965,70.85391,0,0,92.91772,22.06382,20.96063,0,0,0,318.7582,0,0,0,420.0009,100,0.09544417,23.05669,74.33418,0,411.676
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,62.66483,56.60288,36.47191,9.65215,9.65215,0,-1,0,9.65215,649.2318,52.50467,0,0,62.66483,10.16016,9.65215,0,0,0,318.7582,0,0,0,420.0009,100,0.09544417,10.61736,50.13186,0,381.4231
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,47.61903,51.68659,36.88308,35.504,35.504,0,-1,0,35.504,134.123,10.24639,0,0,47.61903,37.37263,35.504,0,0,0,318.7582,0,0,0,420.0009,100,0.09544417,39.05441,38.09522,0,366.3773
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,26.01917,44.07726,36.37745,10.14877,10.14877,0,-1,0,10.14877,256.3777,15.33626,0,0,26.01917,10.68291,10.14877,0,0,0,318.7582,0,0,0,420.0009,100,0.09544417,11.16364,20.81534,0,344.7774
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.482297,36.90025,35.06615,9.537382,9.537382,0,-1,0,9.537382,67.96726,0,0,0,6.482297,10.03935,9.537382,0,0,0,318.7582,0,3.557052,-3.557052,416.2514,99.10727,0.09544417,10.49112,5.185838,0,325.2405
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,33.69373,33.69373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.952281,315.2012,0,0,0,416.2514,99.10727,0.09544417,0,0,0,315.2012
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,32.25463,32.25463,14.99033,14.99033,0,-1,0,14.99033,0,0,0,0,0,15.7793,14.99033,0,0,3.952281,315.2012,0,15.7793,-15.7793,399.6185,95.14708,0.09544417,16.48937,0,0,315.2012
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,30.83221,30.83221,20.70125,20.70125,0,-1,0,20.70125,0,0,3.552714E-15,0,0,21.79079,20.70125,0,0,21.48483,299.4219,0,21.79079,-21.79079,376.649,89.67816,0.09544417,22.77138,0,0,299.4219
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,29.36533,29.36533,45.59433,45.59433,0,-1,0,45.59433,0,0,7.105427E-15,0,0,47.99403,45.59433,0,0,45.69682,277.6311,0,47.99403,-47.99403,326.0589,77.63291,0.09544417,50.15376,0,0,277.6311
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,28.17627,28.17627,8.38339,8.38339,0,-1,0,8.38339,0,0,1.776357E-15,0,0,8.824621,8.38339,0,0,99.02353,229.6371,0,8.824621,-8.824621,316.7569,75.41816,0.09544417,9.221729,0,0,229.6371
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,27.28725,27.28725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8287,220.8124,0,0,0,316.7569,75.41816,0.09544417,0,0,0,220.8124
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,26.31489,26.31489,24.22979,24.22979,0,-1,0,24.22979,0,0,3.552714E-15,0,0,25.50504,24.22979,0,0,108.8287,220.8124,0,25.50504,-25.50504,289.8722,69.01706,0.09544417,26.65277,0,0,220.8124
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,137.1676,195.3074,0,0,0,289.8722,69.01706,0.09544417,0,0,0,195.3074
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,24.70911,24.70911,40.32461,40.32461,0,-1,0,40.32461,0,0,7.105427E-15,0,0,42.44696,40.32461,0,0,137.1676,195.3074,0,42.44696,-42.44696,245.1292,58.36398,0.09544417,44.35707,0,0,195.3074
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,23.98678,23.98678,17.96992,17.96992,0,-1,0,17.96992,0,0,0,0,0,18.9157,17.96992,0,0,184.3309,152.8604,0,18.9157,-18.9157,225.1903,53.61663,0.09544417,19.76691,0,0,152.8604
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,23.36447,23.36447,8.641603,8.641603,0,0,0,8.641603,0,0,1.776357E-15,0,0,9.096423,8.641603,0,0,205.3483,133.9447,0,9.096423,-9.096423,215.6018,51.33367,0.09544417,9.505762,0,0,133.9447
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,22.84773,22.84773,40.49739,40.49739,0,0,0,40.49739,0,0,0,0,0,42.62883,40.49739,0,0,215.4555,124.8483,0,42.62883,-42.62883,170.6671,40.63494,0.09544417,44.54713,0,0,124.8483
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.766938,24.336,22.29765,10.52513,10.52513,0,0,0,10.52513,73.79424,0,0,0,7.766938,11.07908,10.52513,0,0,262.8208,82.21947,0,3.312145,-3.312145,167.1758,39.80368,0.09544417,11.57764,6.213551,0,89.98641
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,27.34316,30.84972,23.39225,56.02029,56.02029,0,0,0,56.02029,48.80938,0,0,0,27.34316,58.96873,56.02029,0,0,266.501,78.90733,0,31.62557,-31.62557,133.8395,31.86649,0.09544417,61.62232,21.87453,0,106.2505
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,52.23246,41.38943,26.19265,8.863356,8.863356,0,-1,0,8.863356,589.308,0,0,0,52.23246,9.329847,8.863356,0,0,301.6405,47.28176,42.90261,0,42.90261,174.5405,41.55718,0.09525792,9.749691,41.78597,0,99.51422
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,50.20819,43.82139,28.9875,28.0696,28.0696,0,0,0,28.0696,178.8704,0,0,0,50.20819,29.54694,28.0696,0,0,258.7379,85.89411,20.66125,0,20.66125,194.1415,46.22408,0.09516848,30.87656,40.16656,0,136.1023
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,41.22491,43.4862,31.33228,45.80383,45.80383,0,0,0,45.80383,90.0032,7.105427E-15,0,0,41.22491,48.21456,45.80383,0,0,238.0766,104.4892,0,6.989644,-6.989644,186.7738,44.46986,0.09516848,50.38421,32.97993,0,145.7142
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,56.7702,50.80054,33.25478,16.85395,16.85395,0,0,0,16.85395,336.8362,0,0,0,56.7702,17.741,16.85395,0,0,245.8429,97.4996,39.0292,0,39.0292,223.8001,53.28564,0.09499998,18.53934,45.41616,0,154.2698
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,61.64362,54.60468,35.06615,9.954427,9.954427,0,0,0,9.954427,619.2584,0,0,0,61.64362,10.47834,9.954427,0,0,206.8137,132.6259,51.16528,0,51.16528,272.3398,64.84267,0.09478001,10.94987,49.3149,0,194.2695
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,82.44634,64.08111,36.19409,51.59421,51.59421,0,-1,0,51.59421,159.7977,0,0,0,82.44634,54.30969,51.59421,0,0,155.6484,178.6746,28.13665,0,28.13665,299.0325,71.19808,0.09465947,56.75363,65.95707,0,261.121
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,70.35756,59.68107,36.5997,40.06245,40.06245,0,-1,0,40.06245,175.6197,0,0,0,70.35756,42.17101,40.06245,0,0,127.5118,203.9976,28.18655,0,28.18655,325.7726,77.56476,0.09453903,44.0687,56.28605,0,274.3552
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,48.34089,52.03445,36.97198,33.10594,33.10594,0,-1,0,33.10594,146.0188,0,0,0,48.34089,34.84836,33.10594,0,0,99.32525,229.3655,13.49253,0,13.49253,338.5728,80.6124,0.09448148,36.41654,38.67271,0,277.7064
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,28.16804,44.88391,36.50525,37.34874,37.34874,0,-1,0,37.34874,75.41898,0,0,0,28.16804,39.31446,37.34874,0,0,85.83272,241.5088,0,11.14643,-11.14643,326.8234,77.81494,0.09448148,41.08362,22.53443,0,269.6768
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.570074,36.45009,35.16061,55.92927,55.92927,0,-1,0,55.92927,8.171167,0,1.421085E-14,0,4.570074,58.87291,55.92927,0,0,98.21764,230.3624,0,54.30284,-54.30284,269.5832,64.18635,0.09448148,61.5222,3.656059,0,234.9324
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,33.78819,33.78819,33.39021,33.39021,0,-1,0,33.39021,0,0,7.105427E-15,0,0,35.14759,33.39021,0,0,158.5541,176.0595,0,35.14759,-35.14759,232.5344,55.36522,0.09448148,36.72923,0,0,176.0595
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,32.37688,32.37688,8.122844,8.122844,0,-1,0,8.122844,0,0,0,0,0,8.550363,8.122844,0,0,197.607,140.9119,0,8.550363,-8.550363,223.5215,53.2193,0.09448148,8.935128,0,0,140.9119
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,30.96,30.96,35.57182,35.57182,0,-1,0,35.57182,0,0,0,0,0,37.44402,35.57182,0,0,207.1074,132.3616,0,37.44402,-37.44402,184.052,43.82183,0.09448148,39.129,0,0,132.3616
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,29.4709,29.4709,18.3146,18.3146,0,-1,0,18.3146,0,0,0,0,0,19.27853,18.3146,0,0,248.7119,94.91755,0,19.27853,-19.27853,163.7307,38.98342,0.09448148,20.14606,0,0,94.91755
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,28.2874,28.2874,46.9694,46.9694,0,-1,0,46.9694,0,0,7.105427E-15,0,0,49.44147,46.9694,0,0,270.1324,75.63902,0,49.44147,-49.44147,111.6148,26.5749,0.09448148,51.66634,0,0,75.63902
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,27.39283,27.39283,19.31823,19.31823,0,-1,0,19.31823,0,0,0,0,0,20.33498,19.31823,0,0,325.0674,26.19755,0,20.33498,-20.33498,90.17986,21.47135,0.09448148,21.25005,0,0,26.19755
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,26.44269,26.44269,10.82436,5.569441,0,-1,0,5.569441,0,0,5.254914,6.33735,0,5.862569,5.569441,0,0,347.6618,5.862569,0,5.862569,-5.862569,84.00017,20,0.09448148,11.90679,0,0,5.862569
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,25.52033,25.52033,24.76387,0,0,-1,0,0,0,0,24.76387,27.24026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448148,27.24026,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,24.83135,24.83135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448148,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,24.11458,24.11458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09448148,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,23.48671,23.48671,42.28499,42.28499,81,0,22.761,42.28499,0,0,0,0,0,0,0,38.71501,36.77926,354.1758,0,36.77926,0,36.77926,118.892,28.30757,0.09481514,46.51348,0,81,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,22.96997,22.96997,20.11057,20.11057,81,0,22.761,20.11057,0,0,0,0,0,0,0,60.88943,57.84496,317.3965,33.10133,57.84496,0,57.84496,173.7686,41.37339,0.09533592,22.12162,0,81,33.10133
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.19766,26.4639,22.42545,40.91035,40.91035,81,0,22.761,40.91035,37.14869,0,0,0,15.19766,0,0,40.08965,38.08517,259.5516,85.1618,53.28283,0,53.28283,224.3171,53.40873,0.09579521,45.00138,12.15813,81,100.3595
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,43.3093,35.68279,23.52005,2.409928,2.409928,74.72572,0,21.17361,2.409928,1797.12,0,0,0,43.3093,0,0,72.31579,68.7,206.2688,133.1163,112.0093,0,112.0093,330.5785,78.709,0.09599961,2.650921,34.64744,81,176.4256
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,67.74253,46.72038,26.33156,49.58213,49.58213,0,-1,0,49.58213,136.6269,0,0,0,67.74253,52.19171,49.58213,0,0,94.25945,233.9247,15.55082,0,15.55082,345.3313,82.22157,0.09593309,54.54034,54.19403,0,301.6672
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,75.83846,52.91103,29.14308,14.96164,14.96164,0,0,0,14.96164,506.886,0,0,0,75.83846,15.7491,14.96164,0,0,78.70863,247.9205,60.08937,0,60.08937,402.3371,95.79434,0.0956769,16.45781,60.67077,0,323.7589
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,94.76343,63.38481,31.48786,54.54275,54.54275,0,0,0,54.54275,173.7416,18.73075,0,0,94.76343,57.41342,54.54275,0,0,18.61926,302.0009,18.61926,0,18.61926,420.0009,100,0.0955978,59.99702,75.81075,0,396.7643
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,94.07755,65.524,33.37702,40.07985,40.07985,0,0,0,40.07985,234.7253,51.88823,0,0,94.07755,42.18932,40.07985,0,0,0,318.7582,0,0,0,420.0009,100,0.0955978,44.08784,75.26204,0,412.8358
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,94.329,68.00178,35.19395,24.94167,24.94167,0,0,0,24.94167,378.1985,68.07462,0,0,94.329,26.25439,24.94167,0,0,0,318.7582,0,0,0,420.0009,100,0.0955978,27.43583,75.4632,0,413.0872
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,78.21268,62.47564,36.31633,36.83812,36.83812,0,-1,0,36.83812,212.3145,39.43571,0,0,78.21268,38.77696,36.83812,0,0,0,318.7582,0,0,0,420.0009,100,0.0955978,40.52193,62.57014,0,396.9709
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,52.90301,53.31909,36.69416,29.50742,29.50742,0,-1,0,29.50742,179.2871,21.84257,0,0,52.90301,31.06044,29.50742,0,0,0,318.7582,0,0,0,420.0009,100,0.0955978,32.45816,42.32241,0,371.6612
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,53.53359,53.99925,37.09978,25.67858,25.67858,0,-1,0,25.67858,208.4756,26.5035,0,0,53.53359,27.03009,25.67858,0,0,0,318.7582,0,0,0,420.0009,100,0.0955978,28.24644,42.82687,0,372.2918
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,23.89853,43.65292,36.5997,60.47223,60.47223,0,-1,0,60.47223,39.51984,0,7.105427E-15,0,23.89853,63.65498,60.47223,0,0,0,318.7582,0,39.75645,-39.75645,378.0939,90.02217,0.0955978,66.51945,19.11882,0,342.6568
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.16831,36.46463,35.2884,31.46732,31.46732,0,-1,0,31.46732,13.24647,0,7.105427E-15,0,4.16831,33.12349,31.46732,0,0,44.17383,279.0018,0,28.95518,-28.95518,347.5724,82.75517,0.0955978,34.61405,3.334648,0,283.1701
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,33.91043,33.91043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,76.34625,250.0466,0,0,0,347.5724,82.75517,0.0955978,0,0,0,250.0466
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,32.50467,32.50467,31.40823,31.40823,0,-1,0,31.40823,0,0,3.552714E-15,0,0,33.06129,31.40823,0,0,76.34625,250.0466,0,33.06129,-33.06129,312.7228,74.45765,0.0955978,34.54905,0,0,250.0466
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,31.06558,31.06558,29.31896,29.31896,0,-1,0,29.31896,0,0,0,0,0,30.86206,29.31896,0,0,113.081,216.9853,0,30.86206,-30.86206,280.1913,66.71208,0.0955978,32.25085,0,0,216.9853
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,29.58203,29.58203,50.94334,50.94334,0,-1,0,50.94334,0,0,7.105427E-15,0,0,53.62457,50.94334,0,0,147.3722,186.1232,0,53.62457,-53.62457,223.666,53.25371,0.0955978,56.03768,0,0,186.1232
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,28.39297,28.39297,18.82515,18.82515,0,-1,0,18.82515,0,0,0,0,0,19.81595,18.82515,0,0,206.9551,132.4987,0,19.81595,-19.81595,202.7782,48.28042,0.0955978,20.70767,0,0,132.4987
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,27.52062,27.52062,31.58822,31.58822,0,-1,0,31.58822,0,0,3.552714E-15,0,0,33.25076,31.58822,0,0,228.9728,112.6827,0,33.25076,-33.25076,167.7288,39.93535,0.0955978,34.74705,0,0,112.6827
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,26.56493,26.56493,15.98173,15.98173,0,-1,0,15.98173,0,0,0,0,0,16.82287,15.98173,0,0,265.9181,79.43196,0,16.82287,-16.82287,149.9959,35.71325,0.0955978,17.5799,0,0,79.43196
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,25.64257,25.64257,13.74208,13.74208,0,-1,0,13.74208,0,0,1.776357E-15,0,0,14.46535,13.74208,0,0,284.6101,62.60909,0,14.46535,-14.46535,134.7481,32.08282,0.0955978,15.11629,0,0,62.60909
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,24.95914,24.95914,42.63491,42.63491,0,-1,0,42.63491,0,0,7.105427E-15,1.16185,0,44.87886,42.63491,0,0,300.6828,48.14374,0,44.87886,-44.87886,87.44166,20.8194,0.0955978,46.8984,0,0,48.14374
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,24.23682,24.23682,5.76337,3.101641,0,-1,0,3.101641,0,0,2.661729,3.238065,0,3.264885,3.101641,0,0,350.5482,3.264885,0,3.264885,-3.264885,84.00017,20,0.0955978,6.339707,0,0,3.264885
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,23.62562,23.62562,74.72149,74.72149,81,0,22.761,74.72149,0,0,0,1.193637,0,0,0,6.278512,5.964586,354.1758,0,5.964586,0,5.964586,89.65867,21.34726,0.09565084,82.19363,0,81,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,23.1311,23.1311,20.0699,20.0699,81,0,22.761,20.0699,0,0,0,0,0,0,0,60.9301,57.8836,348.2112,5.368127,57.8836,0,57.8836,144.5719,34.42181,0.09616186,22.07689,0,81,5.368127
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,13.92885,26.26124,22.56435,17.74803,17.74803,81,0,22.761,17.74803,78.48112,0,0,0,13.92885,0,0,63.25197,60.08937,290.3276,57.46336,74.01822,0,74.01822,214.7917,51.14079,0.09660143,19.52284,11.14308,81,71.39222
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,28.77025,31.55561,23.67562,74.19978,74.19978,81,0,22.761,74.19978,38.77404,0,0,0,28.77025,0,0,6.800218,6.460207,216.3094,124.0798,35.23046,0,35.23046,248.2143,59.09852,0.09687426,81.61976,23.0162,81,152.85
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,37.22787,37.02872,26.48714,4.483593,4.483593,0,-1,0,4.483593,830.3135,0,0,0,37.22787,4.719571,4.483593,0,0,181.0789,155.7872,32.5083,0,32.5083,279.0544,66.44138,0.09673569,4.931952,29.7823,0,193.0151
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,64.97967,49.1876,29.31532,35.55575,35.55575,0,0,0,35.55575,182.7543,0,0,0,64.97967,37.42711,35.55575,0,0,148.5706,185.0446,27.55256,0,27.55256,305.193,72.66486,0.09661855,39.11133,51.98374,0,250.0243
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,86.08414,59.93298,31.64344,43.11622,43.11622,0,0,0,43.11622,199.656,0,0,0,86.08414,45.38549,43.11622,0,0,121.0181,209.842,40.69864,0,40.69864,343.8031,81.85773,0.09644604,47.42784,68.86731,0,295.9261
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,79.51216,59.61004,33.53815,30.75738,30.75738,0,0,0,30.75738,258.5141,0,0,0,79.51216,32.37619,30.75738,0,0,80.31944,246.4707,47.13597,0,47.13597,388.5202,92.50463,0.096247,33.83312,63.60973,0,325.9829
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,84.06196,63.70874,35.34953,19.86744,19.86744,0,0,0,19.86744,423.1143,29.9654,0,0,84.06196,20.91309,19.86744,0,0,33.18346,288.8931,33.18346,0,33.18346,420.0009,100,0.09610738,21.85418,67.24957,0,372.955
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,58.99972,55.22221,36.44413,26.83305,26.83305,0,-1,0,26.83305,219.877,30.7544,0,0,58.99972,28.24532,26.83305,0,0,0,318.7582,0,0,0,420.0009,100,0.09610738,29.51636,47.19978,0,377.7579
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,55.27222,54.29977,36.8164,24.2408,24.2408,0,-1,0,24.2408,228.0132,29.75559,0,0,55.27222,25.51663,24.2408,0,0,0,318.7582,0,0,0,420.0009,100,0.09610738,26.66488,44.21778,0,374.0305
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,28.94856,45.85894,37.19423,0,0,0,-1,0,0,0,28.94856,0,0,28.94856,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09610738,0,23.15885,0,347.7068
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,15.64296,41.26977,36.72194,42.73942,42.73942,0,-1,0,42.73942,36.60077,0,7.105427E-15,0,15.64296,44.98886,42.73942,0,0,0,318.7582,0,29.34591,-29.34591,389.0675,92.63494,0.09610738,47.01337,12.51437,0,334.4012
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.100572,36.85338,35.41064,38.66959,38.66959,0,-1,0,38.66959,13.19014,0,0,0,5.100572,40.70483,38.66959,0,0,32.60656,289.4123,0,35.60426,-35.60426,351.5374,83.6992,0.09610738,42.53655,4.080457,0,294.5129
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,34.03822,34.03822,42.57985,42.57985,0,-1,0,42.57985,0,0,0,0,0,44.8209,42.57985,0,0,72.16685,253.8081,0,44.8209,-44.8209,304.292,72.45033,0.09610738,46.83783,0,0,253.8081
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,32.62691,32.62691,30.61913,30.61913,0,-1,0,30.61913,0,0,3.552714E-15,0,0,32.23067,30.61913,0,0,121.9678,208.9872,0,32.23067,-32.23067,270.3179,64.36127,0.09610738,33.68105,0,0,208.9872
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,31.19337,31.19337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.7797,176.7565,0,0,0,270.3179,64.36127,0.09610738,0,0,0,176.7565
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,29.70982,29.70982,30.7367,30.7367,0,-1,0,30.7367,0,0,3.552714E-15,0,0,32.35442,30.7367,0,0,157.7797,176.7565,0,32.35442,-32.35442,236.2133,56.24115,0.09610738,33.81038,0,0,176.7565
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,28.52077,28.52077,16.91566,16.91566,0,-1,0,16.91566,0,0,0,0,0,17.80596,16.91566,0,0,193.7291,144.4021,0,17.80596,-17.80596,217.4442,51.77232,0.09610738,18.60723,0,0,144.4021
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,27.64286,27.64286,26.24564,26.24564,0,-1,0,26.24564,0,0,3.552714E-15,0,0,27.62699,26.24564,0,0,213.5135,126.5961,0,27.62699,-27.62699,188.3228,44.83867,0.09610738,28.87021,0,0,126.5961
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,26.69272,26.69272,38.89857,38.89857,0,-1,0,38.89857,0,0,0,0,0,40.94587,38.89857,0,0,244.2101,98.96912,0,40.94587,-40.94587,145.162,34.56232,0.09610738,42.78843,0,0,98.96912
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,25.77037,25.77037,41.03202,41.03202,0,-1,0,41.03202,0,0,7.105427E-15,0,0,43.1916,41.03202,0,0,289.7055,58.02325,0,43.1916,-43.1916,99.6341,23.72236,0.09610738,45.13522,0,0,58.02325
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,25.08138,25.08138,41.49881,14.09007,0,-1,0,14.09007,0,0,27.40874,31.55862,0,14.83165,14.09007,0,0,337.6962,14.83165,0,14.83165,-14.83165,84.00017,20,0.09610738,45.64869,0,0,14.83165
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,24.36461,24.36461,23.1644,0,0,-1,0,0,0,0,23.1644,25.48084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09610738,25.48084,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,23.77008,23.77008,10.83307,10.83307,81,0,22.761,10.83307,0,1.421085E-14,0,0,0,0,0,70.16692,66.65858,354.1758,0,66.65858,0,66.65858,147.2381,35.05661,0.09657253,11.91638,0,81,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,23.25334,23.25334,43.29248,43.29248,81,0,22.761,43.29248,0,0,0,0,0,0,0,37.70752,35.82215,287.5172,59.99272,35.82215,0,35.82215,181.2219,43.14799,0.0968833,47.62172,0,81,59.99272
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.43643,26.54686,22.70882,8.968528,8.968528,81,0,22.761,8.968528,160.9676,0,0,0,14.43643,0,0,72.03147,68.4299,251.6951,92.23265,82.86633,0,82.86633,259.8358,61.86555,0.09727573,9.865381,11.54914,81,106.6691
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,40.92318,35.27882,23.81453,5.871565,5.871565,78.18736,0,22.0494,5.871565,696.9722,0,0,0,40.92318,0,0,72.31579,68.7,168.8288,166.8123,109.6232,0,109.6232,363.8335,86.62685,0.09751843,6.458722,32.73854,81,207.7355
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,67.21033,46.8812,26.63161,0,0,0,-1,0,0,0,8.004759,0,0,67.21033,0,0,0,0,59.20557,265.4732,59.20557,0,59.20557,420.0009,100,0.09726987,0,53.76826,0,332.6835
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,67.92236,50.40966,29.4709,17.78786,17.78786,0,0,0,17.78786,381.8466,49.19829,0,0,67.92236,18.72407,17.78786,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,19.56665,54.33789,0,386.6806
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,84.78804,59.59869,31.79902,0,0,0,0,0,0,0,84.78804,0,0,84.78804,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,0,67.83043,0,403.5463
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,99.32241,68.31656,33.69373,18.0866,18.0866,0,0,0,18.0866,549.149,80.28388,0,0,99.32241,19.03853,18.0866,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,19.89526,79.45793,0,418.0806
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,96.79429,69.50381,35.47176,25.66243,25.66243,0,0,0,25.66243,377.1829,69.7812,0,0,96.79429,27.01309,25.66243,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,28.22868,77.43543,0,415.5525
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,84.36047,65.35935,36.56637,0,0,0,-1,0,0,0,84.36047,0,0,84.36047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,0,67.48838,0,403.1187
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,61.00543,56.53281,36.9442,49.43081,49.43081,0,-1,0,49.43081,123.4158,8.973001,0,0,61.00543,52.03243,49.43081,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,54.37389,48.80435,0,379.7637
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,35.21286,48.0028,37.31647,30.74543,30.74543,0,-1,0,30.74543,114.5304,2.849246,0,0,35.21286,32.36361,30.74543,0,0,0,318.7582,0,0,0,420.0009,100,0.09726987,33.81998,28.17029,0,353.9711
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,14.98435,41.2043,36.84974,54.40184,54.40184,0,-1,0,54.40184,27.54383,0,7.105427E-15,0,14.98435,57.2651,54.40184,0,0,0,318.7582,0,42.28075,-42.28075,375.433,89.38863,0.09726987,59.84203,11.98748,0,333.7426
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.014464,36.95773,35.53844,23.63121,23.63121,0,-1,0,23.63121,21.21967,0,0,0,5.014464,24.87496,23.63121,0,0,46.97861,276.4775,0,19.86049,-19.86049,354.4982,84.40417,0.09726987,25.99433,4.011571,0,281.4919
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,34.1938,34.1938,40.70469,40.70469,0,-1,0,40.70469,0,0,0,0,0,42.84704,40.70469,0,0,69.04582,256.617,0,42.84704,-42.84704,309.3335,73.65068,0.09726987,44.77516,0,0,256.617
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,32.75471,32.75471,28.84485,28.84485,0,-1,0,28.84485,0,0,3.552714E-15,0,0,30.363,28.84485,0,0,116.6536,213.7699,0,30.363,-30.363,277.3281,66.03036,0.09726987,31.72934,0,0,213.7699
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,31.31561,31.31561,1.107397,1.107397,0,-1,0,1.107397,0,0,2.220446E-16,0,0,1.165681,1.107397,0,0,150.3903,183.4069,0,1.165681,-1.165681,276.0993,65.7378,0.09726987,1.218136,0,0,183.4069
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,29.83207,29.83207,35.69982,35.69982,0,-1,0,35.69982,0,0,7.105427E-15,0,0,37.57876,35.69982,0,0,151.6855,182.2413,0,37.57876,-37.57876,236.4878,56.30651,0.09726987,39.26981,0,0,182.2413
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,28.64301,28.64301,25.62193,25.62193,0,-1,0,25.62193,0,0,3.552714E-15,0,0,26.97045,25.62193,0,0,193.4397,144.6625,0,26.97045,-26.97045,208.0585,49.53763,0.09726987,28.18412,0,0,144.6625
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,27.77066,27.77066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.4069,117.692,0,0,0,208.0585,49.53763,0.09726987,0,0,0,117.692
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,26.81496,26.81496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.4069,117.692,0,0,0,208.0585,49.53763,0.09726987,0,0,0,117.692
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,25.87594,25.87594,25.0514,25.0514,0,-1,0,25.0514,0,0,3.552714E-15,0,0,26.36989,25.0514,0,0,223.4069,117.692,0,26.36989,-26.36989,180.2622,42.91948,0.09726987,27.55654,0,0,117.692
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,25.20918,25.20918,10.60837,10.60837,0,-1,0,10.60837,0,0,0,0,0,11.1667,10.60837,0,0,252.7067,91.32215,0,11.1667,-11.1667,168.4914,40.11693,0.09726987,11.6692,0,0,91.32215
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,24.47018,24.47018,7.083566,7.083566,0,-1,0,7.083566,0,0,8.881784E-16,0,0,7.456386,7.083566,0,0,265.1142,80.15545,0,7.456386,-7.456386,160.6317,38.24557,0.09726987,7.791923,0,0,80.15545
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,23.87565,23.87565,5.575908,5.575908,0,0,0,5.575908,0,0,8.881784E-16,0,0,5.869377,5.575908,0,0,273.3991,72.69907,0,5.869377,-5.869377,154.4448,36.77251,0.09726987,6.133499,0,0,72.69907
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,23.37558,23.37558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,279.9206,66.82969,0,0,0,154.4448,36.77251,0.09726987,0,0,0,66.82969
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.43479,28.0438,22.83106,14.49509,14.49509,0,0,0,14.49509,134.0784,0,0,0,19.43479,15.25799,14.49509,0,0,279.9206,66.82969,4.176796,0,4.176796,158.4073,37.71595,0.09725238,15.9446,15.54783,0,86.26447
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,36.61493,34.12804,23.94233,25.71286,25.71286,0,0,0,25.71286,142.3993,0,0,0,36.61493,27.06617,25.71286,0,0,275.7438,70.58881,9.548758,0,9.548758,167.466,39.87279,0.09721243,28.28415,29.29194,0,107.2037
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,69.17542,47.72617,26.77051,50.66895,50.66895,0,-1,0,50.66895,136.5243,0,0,0,69.17542,53.33573,50.66895,0,0,266.195,79.18269,15.83968,0,15.83968,182.4929,43.4506,0.09714622,55.73584,55.34033,0,148.3581
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,69.76251,51.25179,29.62648,9.932293,9.932293,0,0,0,9.932293,702.3807,0,0,0,69.76251,10.45505,9.932293,0,0,250.3554,93.4384,59.30746,0,59.30746,238.7569,56.84676,0.09689913,10.92552,55.81001,0,163.2009
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,84.41085,59.65867,31.97126,35.33735,35.33735,0,0,0,35.33735,238.8715,0,0,0,84.41085,37.1972,35.33735,0,0,191.0479,146.8151,47.21365,0,47.21365,283.5477,67.51122,0.09670333,38.87108,67.52869,0,231.226
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,79.7195,60.07241,33.84931,6.722623,6.722623,0,0,0,6.722623,1185.839,0,0,0,79.7195,7.076445,6.722623,0,0,143.8342,189.3074,72.64305,0,72.64305,352.463,83.91958,0.0964036,7.394885,63.7756,0,269.0269
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,79.50961,62.1693,35.6329,0,0,0,0,0,0,0,8.31841,0,0,79.50961,0,0,0,0,71.19119,254.6862,71.19119,0,71.19119,420.0009,100,0.09611166,0,63.60768,0,334.1958
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,77.27423,62.58756,36.72194,2.469748,2.469748,0,-1,0,2.469748,3128.83,74.6745,0,0,77.27423,2.599735,2.469748,0,0,0,318.7582,0,0,0,420.0009,100,0.09611166,2.716723,61.81939,0,396.0325
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,48.29795,52.16151,37.09978,46.34834,46.34834,0,-1,0,46.34834,104.2064,0,0,0,48.29795,48.78772,46.34834,0,0,0,318.7582,0,0.4897722,-0.4897722,419.4846,99.87708,0.09611166,50.98317,38.63836,0,367.0562
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,23.78174,44.53006,37.47205,0.2902877,0.2902877,0,-1,0,0.2902877,8192.474,22.93199,0,0,23.78174,0.305566,0.2902877,0,0,0.5441914,318.2685,0.5441914,0,0.5441914,420.0009,100,0.09610943,0.3193165,19.02539,0,342.0502
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,15.02507,41.34216,36.97198,56.50869,56.50869,0,-1,0,56.50869,26.58895,0,7.105427E-15,0,15.02507,59.48283,56.50869,0,0,0,318.7582,0,44.45776,-44.45776,373.1382,88.84226,0.09610943,62.15956,12.02005,0,333.7833
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,3.85061,36.74916,35.66068,49.98277,49.98277,0,-1,0,49.98277,7.703875,0,0,0,3.85061,52.61344,49.98277,0,0,49.39751,274.3005,0,48.76283,-48.76283,321.7377,76.60406,0.09610943,54.98104,3.080488,0,278.1511
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5784,225.5376,0,0,0,321.7377,76.60406,0.09610943,0,0,0,225.5376
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,32.91029,32.91029,26.28671,26.28671,0,-1,0,26.28671,0,0,3.552714E-15,0,0,27.67022,26.28671,0,0,103.5784,225.5376,0,27.67022,-27.67022,292.5707,69.65956,0.09610943,28.91537,0,0,225.5376
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,31.44341,31.44341,27.03247,27.03247,0,-1,0,27.03247,0,0,3.552714E-15,0,0,28.45524,27.03247,0,0,134.3231,197.8674,0,28.45524,-28.45524,262.5763,62.51804,0.09610943,29.73572,0,0,197.8674
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,29.95986,29.95986,14.36617,14.36617,0,-1,0,14.36617,0,0,1.776357E-15,0,0,15.12229,14.36617,0,0,165.94,169.4122,0,15.12229,-15.12229,246.636,58.72274,0.09610943,15.80279,0,0,169.4122
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,28.7708,28.7708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.7426,154.2899,0,0,0,246.636,58.72274,0.09610943,0,0,0,154.2899
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,27.8929,27.8929,52.58669,52.58669,0,-1,0,52.58669,0,0,0,0,0,55.3544,52.58669,0,0,182.7426,154.2899,0,55.3544,-55.3544,188.2873,44.83023,0.09610943,57.84535,0,0,154.2899
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,26.92609,26.92609,10.87631,10.87631,0,-1,0,10.87631,0,0,1.776357E-15,0,0,11.44875,10.87631,0,0,244.2475,98.93549,0,11.44875,-11.44875,176.2193,41.95689,0.09610943,11.96394,0,0,98.93549
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,26.00374,26.00374,15.05287,15.05287,0,-1,0,15.05287,0,0,1.776357E-15,0,0,15.84512,15.05287,0,0,256.9683,87.48674,0,15.84512,-15.84512,159.5171,37.98018,0.09610943,16.55816,0,0,87.48674
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,25.31475,25.31475,31.94004,31.94004,0,-1,0,31.94004,0,0,3.552714E-15,0,0,33.6211,31.94004,0,0,274.574,71.64162,0,33.6211,-33.6211,124.0773,29.54216,0.09610943,35.13404,0,0,71.64162
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,24.59798,24.59798,33.04344,33.04344,0,-1,0,33.04344,0,0,7.105427E-15,0.2282924,0,34.78257,33.04344,0,0,311.9308,38.02052,0,34.78257,-34.78257,87.41327,20.81264,0.09610943,36.34779,0,0,38.02052
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,23.98678,23.98678,18.05917,18.05917,81,0,22.761,18.05917,0,0,0,0,0,0,0,62.94083,59.79379,350.5781,3.237949,59.79379,0,59.79379,144.1386,34.31865,0.09659018,19.86509,0,81,3.237949
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,23.48671,23.48671,20.14347,20.14347,81,0,22.761,20.14347,0,0,0,0,0,0,0,60.85653,57.81371,290.7843,57.05236,57.81371,0,57.81371,198.9855,47.37741,0.09707664,22.15782,0,81,57.05236
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,23.65984,29.33706,22.94219,12.06541,12.06541,81,0,22.761,12.06541,196.0964,0,0,0,23.65984,0,0,68.93459,65.48786,232.9706,109.0847,89.1477,0,89.1477,283.5585,67.51379,0.09743182,13.27195,18.92787,81,132.7445
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,49.74838,38.2406,24.0479,30.0512,30.0512,81,0,22.761,30.0512,165.5454,7.105427E-15,0,0,49.74838,0,0,50.9488,48.40136,143.8229,189.3176,98.14974,0,98.14974,376.6715,89.68351,0.09774737,33.05632,39.79871,81,239.066
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,72.89912,49.20638,26.90942,9.443073,9.443073,0,-1,0,9.443073,771.9851,17.28589,0,0,72.89912,9.940077,9.443073,0,0,45.67315,277.6524,45.67315,0,45.67315,420.0009,100,0.09756026,10.38738,58.31929,0,350.5515
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,81.05225,55.64038,29.77094,24.57476,24.57476,0,0,0,24.57476,329.8191,55.18408,0,0,81.05225,25.86817,24.57476,0,0,0,318.7582,0,0,0,420.0009,100,0.09756026,27.03224,64.8418,0,399.8105
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,99.53347,66.33451,32.12684,44.24988,44.24988,0,0,0,44.24988,224.935,52.95465,0,0,99.53347,46.57882,44.24988,0,0,0,318.7582,0,0,0,420.0009,100,0.09756026,48.67487,79.62678,0,418.2917
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,96.49574,67.42863,34.00489,34.28043,34.28043,0,0,0,34.28043,281.4893,60.41108,0,0,96.49574,36.08467,34.28043,0,0,0,318.7582,0,0,0,420.0009,100,0.09756026,37.70848,77.19659,0,415.254
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,82.64112,63.6171,35.75514,26.11912,26.11912,0,0,0,26.11912,316.4008,55.1473,0,0,82.64112,27.49381,26.11912,0,0,0,318.7582,0,0,0,420.0009,100,0.09756026,28.73104,66.1129,0,401.3994
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,66.10959,58.33924,36.84974,28.19819,28.19819,0,-1,0,28.19819,234.4462,36.42728,0,0,66.10959,29.68231,28.19819,0,0,0,318.7582,0,0,0,420.0009,100,0.09756026,31.01801,52.88767,0,384.8678
