Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,28.00405,45.58956,37.22202,27.66997,27.66997,0,-1,0,27.66997,101.2074,0,0,0,28.00405,29.12628,27.66997,0,0,0,318.7582,0,1.122234,-1.122234,418.8179,99.71835,0.09756026,30.43696,22.40324,0,346.7623
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,35.46476,48.35381,37.56651,35.56399,35.56399,0,-1,0,35.56399,99.72099,0,0,0,35.46476,37.43578,35.56399,0,0,1.246926,317.636,0,1.971014,-1.971014,416.7403,99.22368,0.09756026,39.12039,28.37181,0,353.1008
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,15.72378,41.68298,37.09978,13.22904,13.22904,0,-1,0,13.22904,118.858,0,0,0,15.72378,13.92531,13.22904,0,0,3.436942,315.665,1.798472,0,1.798472,418.4464,99.62991,0.0975529,14.55195,12.57902,0,331.3888
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.096174,36.66323,35.78848,41.43282,41.43282,0,-1,0,41.43282,7.472757,0,0,0,3.096174,43.61349,41.43282,0,0,1.63847,317.2836,0,40.51732,-40.51732,375.7375,89.46112,0.0975529,45.5761,2.476939,0,320.3798
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,34.44384,34.44384,27.47993,27.47993,0,-1,0,27.47993,0,0,3.552714E-15,0,0,28.92624,27.47993,0,0,46.65771,276.7663,0,28.92624,-28.92624,345.2465,82.20139,0.0975529,30.22792,0,0,276.7663
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,33.03808,33.03808,33.59168,33.59168,0,-1,0,33.59168,0,0,7.105427E-15,0,0,35.35966,33.59168,0,0,78.79798,247.84,0,35.35966,-35.35966,307.9742,73.32703,0.0975529,36.95085,0,0,247.84
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,31.56565,31.56565,36.085,36.085,0,-1,0,36.085,0,0,0,0,0,37.9842,36.085,0,0,118.0865,212.4804,0,37.9842,-37.9842,267.9353,63.79399,0.0975529,39.69349,0,0,212.4804
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,30.06543,30.06543,3.029017,3.029017,0,-1,0,3.029017,0,0,0,0,0,3.188439,3.029017,0,0,160.2912,174.4962,0,3.188439,-3.188439,264.5744,62.99377,0.0975529,3.331919,0,0,174.4962
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,28.87637,28.87637,7.552935,7.552935,0,-1,0,7.552935,0,0,8.881784E-16,0,0,7.950458,7.552935,0,0,163.8339,171.3077,0,7.950458,-7.950458,256.1938,60.99842,0.0975529,8.308228,0,0,171.3077
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,28.00402,28.00402,2.60293,2.60293,0,-1,0,2.60293,0,0,4.440892E-16,0,0,2.739927,2.60293,0,0,172.6677,163.3573,0,2.739927,-2.739927,253.3057,60.31077,0.0975529,2.863223,0,0,163.3573
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,27.04833,27.04833,48.38706,48.38706,0,-1,0,48.38706,0,0,0,0,0,50.93375,48.38706,0,0,175.7121,160.6174,0,50.93375,-50.93375,199.6169,47.52773,0.0975529,53.22577,0,0,160.6174
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,26.12598,26.12598,36.09536,36.09536,0,-1,0,36.09536,0,0,7.105427E-15,0,0,37.99511,36.09536,0,0,232.3051,109.6836,0,37.99511,-37.99511,159.5665,37.99194,0.0975529,39.70489,0,0,109.6836
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,25.44254,25.44254,9.692853,9.692853,0,-1,0,9.692853,0,0,0,0,0,10.203,9.692853,0,0,274.5219,71.6885,0,10.203,-10.203,148.8116,35.43126,0.0975529,10.66214,0,0,71.6885
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,24.70911,24.70911,27.9002,27.9002,0,-1,0,27.9002,0,0,3.552714E-15,0,0,29.36863,27.9002,0,0,285.8586,61.4855,0,29.36863,-29.36863,117.8543,28.0605,0.0975529,30.69022,0,0,61.4855
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,24.09791,24.09791,40.40483,40.40483,20.25,0,7.39125,40.40483,0,0,0,0,0,21.21561,20.15483,0,0,318.4904,32.11687,0,21.21561,-21.21561,95.4911,22.73593,0.0975529,44.44531,0,81,32.11687
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,23.59784,23.59784,8.811769,8.811769,81,0,22.761,8.811769,0,-1.421085E-14,0,0,0,0,0,72.18823,68.57882,342.0633,10.90126,68.57882,0,68.57882,160.5507,38.22628,0.09798698,9.692946,0,81,10.90126
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.12313,29.29604,23.04776,0,0,72.31579,0,20.56389,0,0,0,0,0,23.12313,0,0,72.31579,68.7,273.4845,72.62219,91.82313,0,91.82313,247.6618,58.96696,0.09822172,0,18.4985,81,95.74532
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,48.53773,38.00265,24.1757,19.78289,19.78289,81,0,22.761,19.78289,245.3521,0,0,0,48.53773,0,0,61.21711,58.15626,181.6613,155.263,106.694,0,106.694,348.8806,83.06664,0.09849516,21.76118,38.83018,81,203.8007
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,74.57575,49.95938,27.03722,0,0,0,-1,0,0,0,0,0,0,74.57575,0,0,0,0,74.96736,251.2876,74.57575,0,74.57575,419.6293,99.91154,0.09819168,0,59.6606,0,325.8633
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,87.61763,58.42384,29.92652,0,0,0,0,0,0,0,87.22602,0,0,87.61763,0,0,0,0,0.3916059,318.4058,0.3916059,0,0.3916059,420.0009,100,0.09819008,0,70.0941,0,406.0234
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,88.00192,61.52814,32.28797,0,0,0,0,0,0,0,88.00192,0,0,88.00192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,0,70.40154,0,406.7601
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,98.4052,68.47491,34.13268,0,0,0,0,0,0,0,98.4052,0,0,98.4052,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,0,78.72416,0,417.1634
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,90.36101,67.14639,35.91072,70.77346,70.77346,20.25,0,7.39125,70.77346,127.6764,37.17841,0,0,90.36101,53.18259,50.52346,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,77.85081,72.2888,81,409.1192
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,79.91261,63.98343,36.97198,17.63084,17.63084,0,-1,0,17.63084,453.2548,61.35384,0,0,79.91261,18.55878,17.63084,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,19.39392,63.93009,0,398.6708
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,67.83017,59.5878,37.34981,12.596,12.596,0,-1,0,12.596,538.5054,54.57122,0,0,67.83017,13.25895,12.596,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,13.85561,54.26414,0,386.5884
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,46.49343,52.2274,37.72209,30.19012,30.19012,0,-1,0,30.19012,154.0022,14.71436,0,0,46.49343,31.77907,30.19012,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,33.20913,37.19475,0,365.2516
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,21.15232,43.45699,37.22202,15.0117,15.0117,0,-1,0,15.0117,140.9056,5.35053,0,0,21.15232,15.80179,15.0117,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,16.51287,16.92185,0,339.9106
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.661078,36.94688,35.91072,2.416693,2.416693,0,-1,0,2.416693,151.4912,1.11719,0,0,3.661078,2.543887,2.416693,0,0,0,318.7582,0,0,0,420.0009,100,0.09819008,2.658362,2.928862,0,322.4193
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,34.59941,34.59941,58.47653,58.47653,0,-1,0,58.47653,0,0,0,0,0,61.55424,58.47653,0,0,0,318.7582,0,61.55424,-61.55424,355.117,84.55149,0.09819008,64.32418,0,0,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,33.16032,33.16032,45.09257,45.09257,0,-1,0,45.09257,0,0,7.105427E-15,0,0,47.46587,45.09257,0,0,68.3936,257.204,0,47.46587,-47.46587,305.0836,72.63879,0.09819008,49.60183,0,0,257.204
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,31.71011,31.71011,5.551833,5.551833,0,-1,0,5.551833,0,0,0,0,0,5.844034,5.551833,0,0,121.1334,209.7381,0,5.844034,-5.844034,298.9234,71.1721,0.09819008,6.107016,0,0,209.7381
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,30.19323,30.19323,26.75485,26.75485,0,-1,0,26.75485,0,0,0,0,0,28.163,26.75485,0,0,127.6268,203.8941,0,28.163,-28.163,269.237,64.10392,0.09819008,29.43033,0,0,203.8941
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,29.02084,29.02084,17.3194,17.3194,0,-1,0,17.3194,0,0,0,0,0,18.23095,17.3194,0,0,158.919,175.7311,0,18.23095,-18.23095,250.0199,59.52843,0.09819008,19.05135,0,0,175.7311
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.13182,28.13182,14.81746,14.81746,0,-1,0,14.81746,0,0,1.776357E-15,0,0,15.59733,14.81746,0,0,179.1757,157.5001,0,15.59733,-15.59733,233.5789,55.6139,0.09819008,16.29921,0,0,157.5001
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,27.17613,27.17613,5.224176,5.224176,0,-1,0,5.224176,0,0,8.881784E-16,0,0,5.499133,5.224176,0,0,196.506,141.9028,0,5.499133,-5.499133,227.7823,54.23376,0.09819008,5.746594,0,0,141.9028
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,26.25377,26.25377,19.87431,19.87431,0,-1,0,19.87431,0,0,3.552714E-15,0,0,20.92033,19.87431,0,0,202.6162,136.4037,0,20.92033,-20.92033,205.7303,48.98331,0.09819008,21.86174,0,0,136.4037
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,25.58145,25.58145,19.32226,19.32226,0,-1,0,19.32226,0,0,0,0,0,20.33922,19.32226,0,0,225.861,115.4833,0,20.33922,-20.33922,184.2909,43.8787,0.09819008,21.25448,0,0,115.4833
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,24.84801,24.84801,8.929034,8.929034,0,-1,0,8.929034,0,0,0,0,0,9.398984,8.929034,0,0,248.4601,95.14413,0,9.398984,-9.398984,174.3835,41.51979,0.09819008,9.821938,0,0,95.14413
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,24.22015,24.22015,28.20818,28.20818,0,0,0,28.20818,0,0,3.552714E-15,0,0,29.69283,28.20818,0,0,258.9034,85.74515,0,29.69283,-29.69283,143.0845,34.06767,0.09819008,31.029,0,0,85.74515
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,23.73674,23.73674,12.18748,12.18748,0,0,0,12.18748,0,0,0,0,0,12.82893,12.18748,0,0,291.8954,56.05232,0,12.82893,-12.82893,129.5616,30.84794,0.09819008,13.40623,0,0,56.05232
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,20.66623,28.7588,23.19222,10.9755,10.9755,0,0,0,10.9755,188.2942,0,0,0,20.66623,11.55316,10.9755,0,0,306.1498,43.22339,9.113075,0,9.113075,138.207,32.90638,0.09815313,12.07305,16.53299,0,63.88963
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,51.34318,39.03458,24.31461,28.41365,28.41365,0,0,0,28.41365,180.699,0,0,0,51.34318,29.9091,28.41365,0,0,297.0367,51.42516,21.43407,0,21.43407,158.5412,37.74783,0.09806632,31.25501,41.07454,0,102.7683
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,69.46812,48.31797,27.1928,16.59159,16.59159,0,-1,0,16.59159,418.6948,0,0,0,69.46812,17.46483,16.59159,0,0,275.6027,70.71583,52.00329,0,52.00329,207.8759,49.49415,0.09785633,18.25075,55.5745,0,140.184
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,86.97809,58.35887,30.0821,33.12667,33.12667,0,0,0,33.12667,262.5621,0,0,0,86.97809,34.87018,33.12667,0,0,223.5994,117.5188,52.10791,0,52.10791,257.3098,61.2641,0.09764682,36.43934,69.58247,0,204.4969
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,88.87825,62.09048,32.44355,19.28991,19.28991,0,0,0,19.28991,460.75,0,0,0,88.87825,20.30517,19.28991,0,0,171.4915,164.4159,68.57308,0,68.57308,322.3639,76.75316,0.09737247,21.2189,71.1026,0,253.2942
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,83.30306,62.0719,34.28826,64.72197,64.72197,81,0,22.761,64.72197,128.7091,0,0,0,83.30306,0,0,16.27803,15.46413,102.9184,226.1317,98.76719,0,98.76719,416.0627,99.06235,0.0976769,71.19417,66.64245,81,309.4348
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,94.52231,69.2349,36.0663,9.387415,9.387415,0,0,0,9.387415,1006.905,80.48963,0,0,94.52231,9.881489,9.387415,0,0,4.151186,315.0222,4.151186,0,4.151186,420.0009,100,0.09766036,10.32616,75.61784,0,409.5445
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,86.69559,67.0825,37.12756,32.83643,32.83643,0,-1,0,32.83643,264.0226,52.13094,0,0,86.69559,34.56466,32.83643,0,0,0,318.7582,0,0,0,420.0009,100,0.09766036,36.12007,69.35648,0,405.4538
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,65.37605,58.78839,37.47205,40.48508,40.48508,0,-1,0,40.48508,161.4818,22.76018,0,0,65.37605,42.61587,40.48508,0,0,0,318.7582,0,0,0,420.0009,100,0.09766036,44.53358,52.30083,0,384.1343
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,50.36926,53.72097,37.84988,35.26048,35.26048,0,-1,0,35.26048,142.8491,13.25297,0,0,50.36926,37.11629,35.26048,0,0,0,318.7582,0,0,0,420.0009,100,0.09766036,38.78652,40.29541,0,369.1275
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,31.98493,46.99343,37.34981,45.70172,45.70172,0,-1,0,45.70172,69.98627,0,0,0,31.98493,48.10707,45.70172,0,0,0,318.7582,0,16.12214,-16.12214,403.0066,95.95377,0.09766036,50.27189,25.58795,0,350.7432
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.239518,37.24055,36.03851,34.46678,34.46678,0,-1,0,34.46678,12.3003,0,7.105427E-15,0,4.239518,36.28082,34.46678,0,0,17.91349,302.6361,0,32.04131,-32.04131,369.2321,87.91223,0.09766036,37.91346,3.391614,0,306.8756
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,34.72166,34.72166,90.31166,68.7,0,-1,0,68.7,0,0,21.61166,30.64282,0,72.31579,68.7,0,0,53.51494,270.5948,0,72.31579,-72.31579,293.0046,69.76286,0.09766036,99.34283,0,0,270.5948
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,33.3159,33.3159,70.0883,68.7,0,-1,0,68.7,0,0,1.388299,8.397129,0,72.31579,68.7,0,0,133.8658,198.279,0,72.31579,-72.31579,216.777,51.61348,0.09766036,77.09713,0,0,198.279
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,31.83235,31.83235,38.56957,38.56957,0,-1,0,38.56957,0,0,7.105427E-15,0,0,40.59955,38.56957,0,0,214.2167,125.9632,0,40.59955,-40.59955,173.9814,41.42405,0.09766036,42.42653,0,0,125.9632
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,30.31547,30.31547,32.8655,32.8655,0,-1,0,32.8655,0,0,7.105427E-15,0,0,34.59526,32.8655,0,0,259.3273,85.36365,0,34.59526,-34.59526,137.5147,32.74154,0.09766036,36.15205,0,0,85.36365
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,29.13196,29.13196,19.52585,19.52585,0,-1,0,19.52585,0,0,3.552714E-15,0,0,20.55352,19.52585,0,0,297.7665,50.76839,0,20.55352,-20.55352,115.8494,27.58314,0.09766036,21.47843,0,0,50.76839
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,28.25406,28.25406,33.6703,28.70412,0,-1,0,28.70412,0,0,4.966181,8.333211,0,30.21487,28.70412,0,0,320.6037,30.21487,0,30.21487,-30.21487,84.00017,20,0.09766036,37.03733,0,0,30.21487
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,27.29837,27.29837,11.48449,0,0,-1,0,0,0,0,11.48449,12.63294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09766036,12.63294,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,26.37601,26.37601,21.82413,0,0,-1,0,0,0,0,21.82413,24.00655,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09766036,24.00655,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,25.70925,25.70925,27.02601,0,0,-1,0,0,0,0,27.02601,29.72861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09766036,29.72861,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,24.97025,24.97025,7.044239,0,0,-1,0,0,0,0,7.044239,7.748663,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09766036,7.748663,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,24.34794,24.34794,18.06132,18.06132,81,0,22.761,18.06132,0,0,0,0,0,0,0,62.93868,59.79175,354.1758,0,59.79175,0,59.79175,140.7236,33.50555,0.09811777,19.86745,0,81,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,23.86454,23.86454,3.127818,3.127818,75.4436,0,21.35523,3.127818,0,0,0,0,0,0,0,72.31579,68.7,294.3841,53.81257,68.7,0,68.7,205.8981,49.02327,0.09847391,3.440599,0,81,53.81257
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.48839,27.74581,23.33113,14.89847,14.89847,81,0,22.761,14.89847,110.6718,0,0,0,16.48839,0,0,66.10153,62.79646,225.6841,115.6426,79.28485,0,79.28485,281.1143,66.93185,0.09884895,16.38831,13.19071,81,132.131
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,43.45146,36.7412,24.45907,32.36528,32.36528,81,0,22.761,32.36528,134.2533,0,0,0,43.45146,0,0,48.63472,46.20298,146.3992,186.9989,89.65444,0,89.65444,366.168,87.18269,0.09918012,35.60181,34.76117,81,230.4504
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,57.30754,44.31645,27.33171,37.15027,37.15027,0,-1,0,37.15027,154.2587,0,0,0,57.30754,39.10555,37.15027,0,0,56.74477,267.6879,18.20199,0,18.20199,383.4359,91.29409,0.09910741,40.8653,45.84603,0,324.9955
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,65.13181,50.28284,30.22101,7.193068,7.193068,0,0,0,7.193068,905.4804,19.01739,0,0,65.13181,7.57165,7.193068,0,0,38.54278,284.0697,38.54278,0,38.54278,420.0009,100,0.09895377,7.912374,52.10545,0,349.2015
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,63.90654,52.58424,32.59913,18.61499,18.61499,0,0,0,18.61499,343.3069,44.31182,0,0,63.90654,19.59472,18.61499,0,0,0,318.7582,0,0,0,420.0009,100,0.09895377,20.47649,51.12524,0,382.6648
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,28.80136,42.9038,34.44384,36.87902,36.87902,0,0,0,36.87902,78.09686,0,0,0,28.80136,38.82003,36.87902,0,0,0,318.7582,0,10.01867,-10.01867,409.4402,97.48557,0.09895377,40.56693,23.04109,0,347.5596
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,68.39901,58.44363,36.19409,0,0,0,0,0,0,0,57.26716,0,0,68.39901,0,0,0,0,11.13185,308.7396,11.13185,0,11.13185,420.0009,100,0.09890949,0,54.71921,0,377.1386
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,52.17939,53.65639,37.22202,17.94479,17.94479,0,-1,0,17.94479,290.7774,33.29014,0,0,52.17939,18.88925,17.94479,0,0,0,318.7582,0,0,0,420.0009,100,0.09890949,19.73926,41.74351,0,370.9376
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,51.24202,53.74895,37.59985,4.919793,4.919793,0,-1,0,4.919793,1041.548,46.06329,0,0,51.24202,5.17873,4.919793,0,0,0,318.7582,0,0,0,420.0009,100,0.09890949,5.411772,40.99362,0,370.0002
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,29.23285,46.74404,37.94434,0,0,0,-1,0,0,0,29.23285,0,0,29.23285,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09890949,0,23.38628,0,347.9911
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,18.06333,42.74477,37.44427,12.9249,12.9249,0,-1,0,12.9249,139.7561,4.458174,0,0,18.06333,13.60516,12.9249,0,0,0,318.7582,0,0,0,420.0009,100,0.09890949,14.21739,14.45066,0,336.8216
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.045875,37.59455,36.16075,35.66439,35.66439,0,-1,0,35.66439,14.14822,0,0,0,5.045875,37.54146,35.66439,0,0,0,318.7582,0,32.49558,-32.49558,385.7475,91.84446,0.09890949,39.23082,4.0367,0,323.8041
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,34.84945,34.84945,18.43775,18.43775,0,-1,0,18.43775,0,0,3.552714E-15,0,0,19.40816,18.43775,0,0,36.1062,286.2626,0,19.40816,-19.40816,365.2895,86.97352,0.09890949,20.28152,0,0,286.2626
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,33.4437,33.4437,7.67169,7.67169,0,-1,0,7.67169,0,0,0,0,0,8.075462,7.67169,0,0,57.67082,266.8545,0,8.075462,-8.075462,356.7772,84.94678,0.09890949,8.438858,0,0,266.8545
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,31.94348,31.94348,72.30469,68.7,0,-1,0,68.7,0,0,3.604684,10.83515,0,72.31579,68.7,0,0,66.64356,258.779,0,72.31579,-72.31579,280.5497,66.79741,0.09890949,79.53515,0,0,258.779
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,30.42659,30.42659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.9944,186.4632,0,0,0,280.5497,66.79741,0.09890949,0,0,0,186.4632
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,29.23754,29.23754,24.90602,24.90602,0,-1,0,24.90602,0,0,0,0,0,26.21686,24.90602,0,0,146.9944,186.4632,0,26.21686,-26.21686,252.9147,60.21766,0.09890949,27.39662,0,0,186.4632
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,28.3763,28.3763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.1243,160.2464,0,0,0,252.9147,60.21766,0.09890949,0,0,0,160.2464
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,27.40949,27.40949,5.668922,5.668922,0,-1,0,5.668922,0,0,0,0,0,5.967287,5.668922,0,0,176.1243,160.2464,0,5.967287,-5.967287,246.6246,58.72003,0.09890949,6.235815,0,0,160.2464
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,26.50381,26.50381,24.36662,24.36662,0,-1,0,24.36662,0,0,3.552714E-15,0,0,25.64907,24.36662,0,0,182.7546,154.2791,0,25.64907,-25.64907,219.5881,52.28278,0.09890949,26.80328,0,0,154.2791
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,25.83149,25.83149,35.41175,35.41175,0,-1,0,35.41175,0,0,7.105427E-15,0,0,37.27553,35.41175,0,0,211.2536,128.63,0,37.27553,-37.27553,180.2962,42.92759,0.09890949,38.95293,0,0,128.63
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,25.09805,25.09805,7.511159,7.511159,0,-1,0,7.511159,0,0,0,0,0,7.906484,7.511159,0,0,252.6708,91.35448,0,7.906484,-7.906484,171.9621,40.94327,0.09890949,8.262276,0,0,91.35448
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,24.47018,24.47018,20.90334,20.90334,0,0,0,20.90334,0,0,3.552714E-15,0,0,22.00351,20.90334,0,0,261.4558,83.44801,0,22.00351,-22.00351,148.7683,35.42096,0.09890949,22.99367,0,0,83.44801
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,23.98678,23.98678,2.15765,2.15765,0,0,0,2.15765,0,0,0,0,0,2.271211,2.15765,0,0,285.9041,61.44449,0,2.271211,-2.271211,146.3743,34.85095,0.09890949,2.373415,0,0,61.44449
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.80415,26.3276,23.45893,0,0,0,0,0,0,0,0,0,0,10.80415,0,0,0,0,288.4277,59.17328,10.80415,0,10.80415,156.624,37.29136,0.09886654,0,8.643323,0,69.97743
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.163797,27.02444,24.58131,19.83116,19.83116,0,0,0,19.83116,46.20908,0,0,0,9.163797,20.87491,19.83116,0,0,277.6236,68.89702,0,11.71111,-11.71111,144.2794,34.35217,0.09886654,21.81428,7.331038,0,78.06081
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,22.18139,33.62222,27.47062,0,0,0,-1,0,0,0,0,0,0,22.18139,0,0,0,0,290.6359,57.18591,22.18139,0,22.18139,165.3225,39.36243,0.0987785,0,17.74512,0,79.3673
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,43.25927,43.10508,30.38214,61.22215,61.22215,0,0,0,61.22215,70.65952,0,7.105427E-15,0,43.25927,64.44437,61.22215,0,0,268.4545,77.14916,0,21.18509,-21.18509,142.9915,34.04552,0.0987785,67.34436,34.60742,0,120.4084
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,44.22876,45.969,32.72137,59.66932,59.66932,81,0,22.761,59.66932,74.12311,0,0,0,44.22876,0,0,21.33068,20.26414,291.9935,55.96407,64.4929,0,64.4929,204.1748,48.61295,0.09920726,65.63625,35.38301,81,100.1928
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,38.7753,46.19729,34.56608,42.0122,42.0122,81,0,22.761,42.0122,92.29533,0,0,0,38.7753,0,0,38.9878,37.03841,227.5006,114.0077,75.81371,0,75.81371,276.098,65.7375,0.09958877,46.21342,31.02024,81,152.783
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,62.78068,56.46585,36.31633,73.75508,73.75508,81,0,22.761,73.75508,85.12048,0,0,0,62.78068,0,0,7.244918,6.882672,151.6869,182.24,69.66335,0,69.66335,342.1865,81.47281,0.09999246,81.13059,50.22454,81,245.0207
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,38.81118,49.22181,37.34981,14.98357,14.98357,0,-1,0,14.98357,259.0249,0,0,0,38.81118,15.77218,14.98357,0,0,82.02354,244.937,23.039,0,23.039,364.0432,86.67677,0.09990083,16.48193,31.04894,0,283.7482
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,28.29393,46.18057,37.69431,29.36011,29.36011,0,-1,0,29.36011,96.36861,0,0,0,28.29393,30.90538,29.36011,0,0,58.98454,265.6721,0,2.611451,-2.611451,361.2905,86.02137,0.09990083,32.29612,22.63515,0,293.9661
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,8.36363,40.458,38.0388,9.535143,9.535143,0,-1,0,9.535143,87.71374,0,0,0,8.36363,10.03699,9.535143,0,0,61.88615,263.0607,0,1.673362,-1.673362,359.5266,85.6014,0.09990083,10.48866,6.690904,0,271.4243
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,9.423054,40.26101,37.53873,37.72354,37.72354,0,-1,0,37.72354,24.97924,0,7.105427E-15,0,9.423054,39.70899,37.72354,0,0,63.74545,261.3873,0,30.28594,-30.28594,327.6024,78.00042,0.09990083,41.4959,7.538443,0,270.8104
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,4.813408,37.6232,36.25521,21.88132,21.88132,0,-1,0,21.88132,21.9978,0,3.552714E-15,0,4.813408,23.03297,21.88132,0,0,97.39648,231.1014,0,18.21956,-18.21956,308.3973,73.42779,0.09990083,24.06945,3.850726,0,235.9148
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,34.94391,34.94391,10.8678,10.8678,0,-1,0,10.8678,0,0,0,0,0,11.43979,10.8678,0,0,117.6404,212.8818,0,11.43979,-11.43979,296.3387,70.55669,0.09990083,11.95458,0,0,212.8818
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,33.53815,33.53815,30.51927,30.51927,0,-1,0,30.51927,0,0,0,0,0,32.12555,30.51927,0,0,130.3513,201.442,0,32.12555,-32.12555,262.4754,62.49402,0.09990083,33.5712,0,0,201.442
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,32.06572,32.06572,21.89307,21.89307,0,-1,0,21.89307,0,0,3.552714E-15,0,0,23.04534,21.89307,0,0,166.0464,169.3165,0,23.04534,-23.04534,238.1835,56.71024,0.09990083,24.08238,0,0,169.3165
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,30.53772,30.53772,26.68054,26.68054,0,-1,0,26.68054,0,0,3.552714E-15,0,0,28.08478,26.68054,0,0,191.6523,146.2711,0,28.08478,-28.08478,208.5795,49.6617,0.09990083,29.3486,0,0,146.2711
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,29.36533,29.36533,53.124,53.124,0,-1,0,53.124,0,0,7.105427E-15,0,0,55.92,53.124,0,0,222.8576,118.1864,0,55.92,-55.92,149.6347,35.62724,0.09990083,58.4364,0,0,118.1864
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,28.48743,28.48743,20.58885,20.58885,0,-1,0,20.58885,0,0,3.552714E-15,0,0,21.67247,20.58885,0,0,284.9909,62.26638,0,21.67247,-21.67247,126.7899,30.18801,0.09990083,22.64773,0,0,62.26638
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,27.53729,27.53729,12.98382,12.98382,0,-1,0,12.98382,0,0,0,0,0,13.66718,12.98382,0,0,309.0715,40.59391,0,13.66718,-13.66718,112.3834,26.75791,0.09990083,14.2822,0,0,40.59391
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,26.63161,26.63161,16.26025,16.26025,0,-1,0,16.26025,0,0,3.552714E-15,0,0,17.11605,16.26025,0,0,324.2572,26.92673,0,17.11605,-17.11605,94.34153,22.46222,0.09990083,17.88627,0,0,26.92673
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,25.95929,25.95929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.2751,9.810677,0,0,0,94.34153,22.46222,0.09990083,0,0,0,9.810677
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,25.22029,25.22029,2.043165,2.043165,0,-1,0,2.043165,0,0,0,0,0,2.1507,2.043165,0,0,343.2751,9.810677,0,2.1507,-2.1507,92.07449,21.92245,0.09990083,2.247481,0,0,9.810677
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,24.59798,24.59798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.6647,7.659976,0,0,0,92.07449,21.92245,0.09990083,0,0,0,7.659976
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.13124,24.13124,18.18114,18.18114,81,0,22.761,18.18114,0,0,0,0,0,0,0,62.81886,59.67792,345.6647,7.659976,59.67792,0,59.67792,148.6899,35.40229,0.1003419,19.99925,0,81,7.659976
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.43632,27.45648,23.59784,2.881183,2.881183,75.19698,0,21.29283,2.881183,501.0552,0,0,0,14.43632,0,0,72.31579,68.7,285.9868,61.3701,83.13631,0,83.13631,227.56,54.18084,0.1006229,3.169302,11.54905,81,75.80642
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,26.80023,32.084,24.72022,0,0,72.31579,0,20.56389,0,0,0,0,0,26.80023,0,0,72.31579,68.7,202.8505,136.1928,95.50023,0,95.50023,318.1595,75.7521,0.100821,0,21.44019,81,162.993
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,32.61327,36.83921,27.61508,3.503617,3.503617,0,-1,0,3.503617,930.8456,0,0,0,32.61327,3.688018,3.503617,0,0,107.3503,222.143,28.92525,0,28.92525,345.6003,82.28564,0.1007062,3.853979,26.09062,0,254.7563
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,54.7745,47.02224,30.50438,25.1853,25.1853,0,0,0,25.1853,217.486,0,0,0,54.7745,26.51084,25.1853,0,0,78.425,248.1757,28.26365,0,28.26365,372.4136,88.66973,0.1005943,27.70383,43.8196,0,302.9502
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,67.21478,54.07878,32.84916,38.1698,38.1698,0,0,0,38.1698,176.0941,0,0,0,67.21478,40.17873,38.1698,0,0,50.16135,273.613,27.03604,0,27.03604,398.0623,94.77654,0.1004875,41.98678,53.77182,0,340.8278
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,69.55196,57.0756,34.66054,19.41325,19.41325,0,0,0,19.41325,358.2705,25.99166,0,0,69.55196,20.435,19.41325,0,0,23.1253,297.9455,23.1253,0,23.1253,420.0009,100,0.1003963,21.35458,55.64157,0,367.4974
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,73.03801,60.50834,36.41079,0,0,0,0,0,0,0,73.03801,0,0,73.03801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003963,0,58.4304,0,391.7962
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,35.61002,48.26985,37.44427,43.86763,43.86763,0,-1,0,43.86763,81.17606,0,0,0,35.61002,46.17645,43.86763,0,0,0,318.7582,0,10.56644,-10.56644,408.8628,97.3481,0.1003963,48.25439,28.48801,0,354.3683
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,31.22143,47.21569,37.78876,62.60687,62.60687,0,-1,0,62.60687,49.86902,0,7.105427E-15,0.1675592,31.22143,65.90197,62.60687,0,0,11.74049,308.1918,0,34.68054,-34.68054,372.3063,88.64419,0.1003963,68.86756,24.97714,0,339.4132
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,44.64391,52.00802,38.09992,58.79539,58.79539,0,-1,0,58.79539,75.93095,0,0,0,44.64391,61.88988,58.79539,0,0,50.27442,273.5113,0,17.24598,-17.24598,354.1275,84.3159,0.1003963,64.67493,35.71512,0,318.1552
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,14.05824,41.72648,37.62763,0,0,0,-1,0,0,0,0,0,0,14.05824,0,0,0,0,69.43662,256.2653,14.05824,0,14.05824,367.4643,87.49133,0.1003409,0,11.24659,0,270.3235
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.666131,37.64262,36.31633,0,0,0,-1,0,0,0,0,0,0,4.666131,0,0,0,0,55.37838,268.9177,4.666131,0,4.666131,371.891,88.5453,0.1003226,0,3.732905,0,273.5838
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,35.03837,35.03837,26.48168,26.48168,0,-1,0,26.48168,0,0,3.552714E-15,0,0,27.87545,26.48168,0,0,50.71225,273.1172,0,27.87545,-27.87545,342.5077,81.54928,0.1003226,29.12985,0,0,273.1172
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,33.66039,33.66039,46.39255,46.39255,0,-1,0,46.39255,0,0,7.105427E-15,0,0,48.83426,46.39255,0,0,81.68497,245.2417,0,48.83426,-48.83426,291.0318,69.29315,0.1003226,51.0318,0,0,245.2417
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,32.16018,32.16018,47.00062,47.00062,0,-1,0,47.00062,0,0,7.105427E-15,0,0,49.47433,47.00062,0,0,135.9453,196.4075,0,49.47433,-49.47433,238.8813,56.87639,0.1003226,51.70068,0,0,196.4075
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,30.64329,30.64329,14.89478,14.89478,0,-1,0,14.89478,0,0,1.776357E-15,0,0,15.67871,14.89478,0,0,190.9167,146.9332,0,15.67871,-15.67871,222.3545,52.94144,0.1003226,16.38425,0,0,146.9332
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,29.4709,29.4709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.3375,131.2544,0,0,0,222.3545,52.94144,0.1003226,0,0,0,131.2544
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,28.58188,28.58188,36.6745,36.6745,0,-1,0,36.6745,0,0,0,0,0,38.60473,36.6745,0,0,208.3375,131.2544,0,38.60473,-38.60473,181.6615,43.25266,0.1003226,40.34194,0,0,131.2544
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,27.62619,27.62619,37.01415,37.01415,0,-1,0,37.01415,0,0,7.105427E-15,0,0,38.96227,37.01415,0,0,251.2317,92.6497,0,38.96227,-38.96227,140.5917,33.47415,0.1003226,40.71557,0,0,92.6497
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,26.73717,26.73717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.5231,53.68744,0,0,0,140.5917,33.47415,0.1003226,0,0,0,53.68744
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,26.06486,26.06486,18.32073,18.32073,0,-1,0,18.32073,0,0,3.552714E-15,0,0,19.28498,18.32073,0,0,294.5231,53.68744,0,19.28498,-19.28498,120.2635,28.63412,0.1003226,20.1528,0,0,53.68744
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,25.34809,25.34809,40.95217,32.68234,0,-1,0,32.68234,0,0,8.269829,12.36505,0,34.40247,32.68234,0,0,315.9508,34.40247,0,34.40247,-34.40247,84.00017,20,0.1003226,45.04739,0,0,34.40247
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,24.70911,24.70911,6.81375,6.81375,79.12954,0,22.28777,6.81375,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1007003,7.495125,0,81,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,24.23682,24.23682,16.07677,16.07677,81,0,22.761,16.07677,0,0,0,0,0,0,0,64.92323,61.67706,285.4758,61.83,61.67706,0,61.67706,207.6867,49.44912,0.1011242,17.68445,0,81,61.83
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.41504,28.6779,23.72008,52.22168,52.22168,81,0,22.761,52.22168,35.26321,0,0,0,18.41504,0,0,28.77832,27.3394,223.7987,117.3394,45.75444,0,45.75444,251.0932,59.78397,0.1014505,57.44385,14.73203,81,135.7544
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,41.02202,36.42062,24.84801,7.319553,7.319553,79.63535,0,22.41574,7.319553,560.4444,0,0,0,41.02202,0,0,72.31579,68.7,178.0443,158.5184,109.722,0,109.722,355.1846,84.5676,0.1016662,8.051508,32.81762,81,199.5404
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,74.732,50.84054,27.73732,75.98984,68.7,0,-1,0,68.7,108.7802,0,7.28984,14.88882,74.732,72.31579,68.7,0,0,68.32227,257.2682,2.41621,0,2.41621,357.4769,85.11337,0.1016567,83.58882,59.7856,0,332.0002
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,75.57739,54.58381,30.63218,15.69412,15.69412,0,0,0,15.69412,481.5651,0,0,0,75.57739,16.52012,15.69412,0,0,65.90607,259.4428,59.05727,0,59.05727,413.5035,98.45302,0.1014245,17.26353,60.46191,0,335.0202
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,29.76619,41.64569,32.97141,51.92742,51.92742,0,0,0,51.92742,57.32268,0,0,0,29.76619,54.66044,51.92742,0,0,6.848799,312.5943,0,24.89425,-24.89425,387.2627,92.20521,0.1014245,57.12016,23.81295,0,342.3605
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,64.967,55.50497,34.78833,38.37447,38.37447,0,0,0,38.37447,169.2975,0,0,0,64.967,40.39418,38.37447,0,0,34.50908,287.7,24.57283,0,24.57283,410.5745,97.75563,0.1013281,42.21191,51.9736,0,352.6671
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,80.92731,63.83026,36.50525,29.75465,29.75465,0,0,0,29.75465,271.9821,39.67038,0,0,80.92731,31.32068,29.75465,0,0,9.936253,309.8156,9.936253,0,9.936253,420.0009,100,0.1012892,32.73011,64.74185,0,390.7429
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,63.74278,58.24565,37.53873,12.1798,12.1798,0,-1,0,12.1798,523.3485,50.92194,0,0,63.74278,12.82084,12.1798,0,0,0,318.7582,0,0,0,420.0009,100,0.1012892,13.39777,50.99422,0,382.501
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,53.55915,54.88573,37.87767,32.93845,32.93845,0,-1,0,32.93845,162.6037,18.8871,0,0,53.55915,34.67205,32.93845,0,0,0,318.7582,0,0,0,420.0009,100,0.1012892,36.23229,42.84732,0,372.3174
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,22.63573,44.92939,38.19438,28.95051,28.95051,0,-1,0,28.95051,78.18766,0,0,0,22.63573,30.47422,28.95051,0,0,0,318.7582,0,7.838495,-7.838495,411.7383,98.03275,0.1012892,31.84556,18.10858,0,341.394
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,19.93672,43.60423,37.72209,52.299,52.299,0,-1,0,52.299,38.12064,0,0,0,19.93672,55.05158,52.299,0,0,8.709438,310.9197,0,35.11487,-35.11487,374.724,89.21983,0.1012892,57.5289,15.94937,0,330.8564
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.652933,37.44784,36.41079,43.29356,43.29356,0,-1,0,43.29356,8.437591,0,7.105427E-15,0,3.652933,45.57217,43.29356,0,0,47.72596,275.8049,0,41.91924,-41.91924,330.5373,78.6992,0.1012892,47.62291,2.922346,0,279.4578
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,35.16061,35.16061,35.04473,35.04473,0,-1,0,35.04473,0,0,7.105427E-15,0,0,36.88919,35.04473,0,0,94.30289,233.8856,0,36.88919,-36.88919,291.6526,69.44096,0.1012892,38.54921,0,0,233.8856
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,33.75485,33.75485,65.26068,65.26068,0,-1,0,65.26068,0,0,1.421085E-14,3.08675,0,68.69546,65.26068,0,0,135.2909,196.9964,0,68.69546,-68.69546,219.2413,52.2002,0.1012892,71.78675,0,0,196.9964
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,32.28797,32.28797,30.70059,30.70059,0,-1,0,30.70059,0,0,7.105427E-15,0,0,32.31641,30.70059,0,0,211.6192,128.301,0,32.31641,-32.31641,185.1768,44.08962,0.1012892,33.77065,0,0,128.301
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,30.75442,30.75442,8.717336,8.717336,0,-1,0,8.717336,0,0,0,0,0,9.176143,8.717336,0,0,247.5263,95.98457,0,9.176143,-9.176143,175.5043,41.78665,0.1012892,9.589068,0,0,95.98457
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,29.56536,29.56536,32.43073,32.43073,0,-1,0,32.43073,0,0,0,0,0,34.13761,32.43073,0,0,257.722,86.80843,0,34.13761,-34.13761,139.5201,33.219,0.1012892,35.6738,0,0,86.80843
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,28.69301,28.69301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,295.6527,52.67083,0,0,0,139.5201,33.219,0.1012892,0,0,0,52.67083
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,27.73732,27.73732,17.64561,17.64561,0,-1,0,17.64561,0,0,0,0,0,18.57433,17.64561,0,0,295.6527,52.67083,0,18.57433,-18.57433,119.941,28.55733,0.1012892,19.41017,0,0,52.67083
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,26.8483,26.8483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.2908,34.0965,0,0,0,119.941,28.55733,0.1012892,0,0,0,34.0965
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,26.17598,26.17598,18.78779,18.78779,0,-1,0,18.78779,0,0,3.552714E-15,0,0,19.77662,18.78779,0,0,316.2908,34.0965,0,19.77662,-19.77662,99.09464,23.59392,0.1012892,20.66657,0,0,34.0965
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,25.44254,25.44254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.2648,14.31988,0,0,0,99.09464,23.59392,0.1012892,0,0,0,14.31988
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,24.81468,24.81468,0.01543379,0.01543379,0,0,0,0.01543379,0,0,1.734723E-18,0,0,0.0162461,0.01543379,0,0,338.2648,14.31988,0,0.0162461,-0.0162461,99.07751,23.58984,0.1012892,0.01697717,0,0,14.31988
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,24.34794,24.34794,9.331057,9.331057,0,0,0,9.331057,0,0,1.776357E-15,0,0,9.822165,9.331057,0,0,338.2829,14.30363,0,9.822165,-9.822165,88.72404,21.12473,0.1012892,10.26416,0,0,14.30363
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.241483,25.49703,23.84787,8.327823,8.327823,80.64362,0,22.67083,8.327823,74.94736,0,0,0,6.241483,0,0,72.31579,68.7,349.1964,4.481464,74.94148,0,74.94148,159.8198,38.05225,0.1016508,9.160605,4.993186,81,10.72295
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,30.04717,33.28635,24.97025,0,0,72.31579,0,20.56389,0,0,0,0,0,30.04717,0,0,72.31579,68.7,274.2549,71.92879,98.74717,0,98.74717,253.4996,60.35692,0.1018272,0,24.03774,81,101.976
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,44.37847,40.74111,27.88178,0,0,0,-1,0,0,0,0,0,0,44.37847,0,0,0,0,175.5078,160.8013,44.37847,0,44.37847,295.6007,70.38097,0.1016541,0,35.50278,0,205.1797
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,55.93393,47.73284,30.78776,11.45209,11.45209,0,0,0,11.45209,488.4166,0,0,0,55.93393,12.05483,11.45209,0,0,131.1293,200.7419,43.87909,0,43.87909,337.2281,80.29223,0.1014836,12.5973,44.74714,0,256.6758
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,53.22171,49.43526,33.13254,14.25626,14.25626,0,0,0,14.25626,373.3216,0,0,0,53.22171,15.00659,14.25626,0,0,87.25018,240.2331,38.21511,0,38.21511,373.4821,88.92413,0.1013355,15.68189,42.57737,0,293.4548
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,77.38486,60.46864,34.94391,0,0,0,0,0,0,0,28.34979,0,0,77.38486,0,0,0,0,49.03507,274.6267,49.03507,0,49.03507,420.0009,100,0.1011461,0,61.90789,0,352.0115
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,50.7375,52.52102,36.66082,22.13019,22.13019,0,0,0,22.13019,229.2682,27.44256,0,0,50.7375,23.29494,22.13019,0,0,0,318.7582,0,0,0,420.0009,100,0.1011461,24.34321,40.59,0,369.4957
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,61.39116,57.50351,37.66097,70.2177,68.7,0,-1,0,68.7,89.36122,0,1.517702,8.539472,61.39116,72.31579,68.7,0,0,0,318.7582,0,10.92463,-10.92463,408.4853,97.2582,0.1011461,77.23947,49.11293,0,380.1494
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,32.84793,47.93647,37.97212,35.6436,35.6436,0,-1,0,35.6436,92.15659,0,0,0,32.84793,37.51958,35.6436,0,0,12.13848,307.8336,0,4.671654,-4.671654,403.5609,96.08574,0.1011461,39.20796,26.27834,0,340.6815
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,35.41214,49.14334,38.31662,73.41187,68.7,0,-1,0,68.7,51.54606,0,4.711868,12.05305,35.41214,72.31579,68.7,0,0,17.3292,303.162,0,36.90364,-36.90364,364.6611,86.82389,0.1011461,80.75305,28.32972,0,338.5741
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,14.14186,41.94546,37.81655,27.165,27.165,0,-1,0,27.165,52.05913,0,3.552714E-15,0,14.14186,28.59474,27.165,0,0,58.33325,266.2583,0,14.45288,-14.45288,349.4264,83.19659,0.1011461,29.8815,11.31349,0,280.4001
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,3.967726,37.66653,36.53858,47.12047,47.12047,0,-1,0,47.12047,8.420387,0,1.421085E-14,0,3.967726,49.60049,47.12047,0,0,74.39201,251.8054,0,45.63277,-45.63277,301.3252,71.74396,0.1011461,51.83251,3.174181,0,255.7731
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,35.25507,35.25507,21.90949,21.90949,0,-1,0,21.90949,0,0,3.552714E-15,0,0,23.06262,21.90949,0,0,125.0951,206.1727,0,23.06262,-23.06262,277.0151,65.95584,0.1011461,24.10044,0,0,206.1727
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,33.87709,33.87709,22.84181,22.84181,0,-1,0,22.84181,0,0,3.552714E-15,0,0,24.04401,22.84181,0,0,150.7202,183.11,0,24.04401,-24.04401,251.6705,59.92142,0.1011461,25.12599,0,0,183.11
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,32.37688,32.37688,4.18195,4.18195,0,-1,0,4.18195,0,0,8.881784E-16,0,0,4.402052,4.18195,0,0,177.4358,159.066,0,4.402052,-4.402052,247.0303,58.81662,0.1011461,4.600145,0,0,159.066
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,30.86555,30.86555,34.73617,34.73617,0,-1,0,34.73617,0,0,0,0,0,36.56439,34.73617,0,0,182.327,154.664,0,36.56439,-36.56439,208.4881,49.63991,0.1011461,38.20979,0,0,154.664
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,29.67649,29.67649,8.771438,8.771438,0,-1,0,8.771438,0,0,1.776357E-15,0,0,9.233092,8.771438,0,0,222.9541,118.0996,0,9.233092,-9.233092,198.7555,47.32265,0.1011461,9.648582,0,0,118.0996
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,28.79858,28.79858,38.76736,38.76736,0,-1,0,38.76736,0,0,7.105427E-15,0,0,40.80775,38.76736,0,0,233.213,108.8665,0,40.80775,-40.80775,155.7404,37.08097,0.1011461,42.64409,0,0,108.8665
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,27.83178,27.83178,41.39144,41.39144,0,-1,0,41.39144,0,0,0,0,0,43.56994,41.39144,0,0,278.555,68.05874,0,43.56994,-43.56994,109.8136,26.14605,0.1011461,45.53059,0,0,68.05874
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,26.95943,26.95943,45.50701,23.26436,0,-1,0,23.26436,0,0,22.24265,26.79335,0,24.4888,23.26436,0,0,326.966,24.4888,0,24.4888,-24.4888,84.00017,20,0.1011461,50.05771,0,0,24.4888
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,26.28711,26.28711,22.32181,0,0,-1,0,0,0,0,22.32181,24.55399,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011461,24.55399,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,25.54812,25.54812,4.728753,0,0,-1,0,0,0,0,4.728753,5.201628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1011461,5.201628,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,24.9258,24.9258,8.379379,8.379379,80.69517,0,22.68388,8.379379,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1015279,9.217318,0,81,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,24.47018,24.47018,24.10818,24.10818,81,0,22.761,24.10818,0,0,0,0,0,0,0,56.89182,54.04723,285.4758,61.83,54.04723,0,54.04723,200.4484,47.72572,0.1019264,26.519,0,81,61.83
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.620162,24.91227,23.959,41.26094,41.26094,81,0,22.761,41.26094,8.773825,0,0,0,3.620162,0,0,39.73906,37.75211,231.4286,110.4725,41.37227,0,41.37227,239.6976,57.07074,0.1022265,45.38703,2.89613,81,114.0927
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.749492,27.16584,25.09805,55.2132,55.2132,81,0,22.761,55.2132,14.03558,0,0,0,7.749492,0,0,25.78679,24.49746,190.0563,147.7076,32.24695,0,32.24695,270.2897,64.35457,0.1024543,60.73452,6.199594,81,155.457
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,21.76982,34.05745,28.00402,14.06316,14.06316,0,-1,0,14.06316,154.8004,0,0,0,21.76982,14.80333,14.06316,0,0,157.8094,176.7298,6.966496,0,6.966496,276.8987,65.92814,0.1024273,15.46947,17.41586,0,198.4996
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,13.80438,34.76508,30.91,24.7292,24.7292,0,0,0,24.7292,55.82217,0,3.552714E-15,0,13.80438,26.03074,24.7292,0,0,150.8429,182.9996,0,12.22636,-12.22636,264.011,62.85964,0.1024273,27.20212,11.0435,0,196.804
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,44.14531,46.56115,33.28812,45.10168,45.10168,0,0,0,45.10168,97.87953,0,0,0,44.14531,47.47545,45.10168,0,0,164.4277,170.7733,0,3.330138,-3.330138,260.5007,62.02386,0.1024273,49.61184,35.31625,0,214.9186
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,14.33222,39.17885,35.06615,26.71106,26.71106,0,0,0,26.71106,53.65648,0,0,0,14.33222,28.11691,26.71106,0,0,168.1279,167.4431,0,13.78469,-13.78469,245.9704,58.56427,0.1024273,29.38217,11.46577,0,181.7754
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.187606,38.26885,36.78862,0,0,0,0,0,0,0,0,0,0,5.187606,0,0,0,0,183.4442,153.6585,5.187606,0,5.187606,250.8918,59.73602,0.1024072,0,4.150084,0,158.8461
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,6.664864,39.70758,37.78876,31.08776,31.08776,0,-1,0,31.08776,21.43887,0,3.552714E-15,0,6.664864,32.72396,31.08776,0,0,178.2566,158.3273,0,26.0591,-26.0591,223.4231,53.19587,0.1024072,34.19654,5.331891,0,164.9922
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.102143,38.98904,38.09992,14.23871,14.23871,0,-1,0,14.23871,21.78669,0,1.776357E-15,0,3.102143,14.98811,14.23871,0,0,207.2111,132.2682,0,11.88597,-11.88597,210.8942,50.2128,0.1024072,15.66258,2.481714,0,135.3703
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,6.844472,40.42377,38.44441,43.04126,43.04126,0,-1,0,43.04126,15.90212,0,7.105427E-15,0,6.844472,45.30658,43.04126,0,0,220.4178,120.3822,0,38.46211,-38.46211,170.3516,40.55981,0.1024072,47.34538,5.475578,0,127.2267
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.126369,40.58628,37.94434,0,0,0,-1,0,0,0,0,0,0,9.126369,0,0,0,0,263.1534,81.92013,9.126369,0,9.126369,179.0096,42.62125,0.1023719,0,7.301095,0,91.04649
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,3.83987,37.753,36.66082,27.8547,27.8547,0,-1,0,27.8547,13.78536,0,0,0,3.83987,29.32074,27.8547,0,0,254.0271,90.13386,0,25.48087,-25.48087,152.1504,36.22622,0.1023719,30.64017,3.071896,0,93.97373
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,35.38286,35.38286,5.73841,5.73841,0,-1,0,5.73841,0,0,8.881784E-16,0,0,6.040431,5.73841,0,0,282.3391,64.65299,0,6.040431,-6.040431,145.7832,34.71022,0.1023719,6.312251,0,0,64.65299
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,34.00489,34.00489,15.87694,15.87694,0,-1,0,15.87694,0,0,3.552714E-15,0,0,16.71257,15.87694,0,0,289.0508,58.61256,0,16.71257,-16.71257,128.1666,30.5158,0.1023719,17.46464,0,0,58.61256
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,32.50467,32.50467,39.67701,39.67701,0,-1,0,39.67701,0,0,7.105427E-15,3.839716,0,41.76527,39.67701,0,0,307.6203,41.89999,0,41.76527,-41.76527,84.14217,20.03381,0.1023719,43.64471,0,0,41.89999
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,30.96,30.96,12.35238,0.1279845,0,-1,0,0.1279845,0,0,12.2244,13.45964,0,0.1347205,0.1279845,0,0,354.0261,0.1347205,0,0.1347205,-0.1347205,84.00017,20,0.1023719,13.58762,0,0,0.1347205
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,29.77094,29.77094,16.1672,0,0,-1,0,0,0,0,16.1672,17.78392,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023719,17.78392,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,28.89304,28.89304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023719,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,27.9429,27.9429,43.72374,0,0,-1,0,0,0,0,43.72374,48.09612,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023719,48.09612,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,27.065,27.065,12.72363,0,0,-1,0,0,0,0,12.72363,13.99599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023719,13.99599,0,0,0
