Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,26.39268,26.39268,24.45296,0,0,-1,0,0,0,0,24.45296,26.89825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023719,26.89825,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,25.65924,25.65924,13.48444,0,0,-1,0,0,0,0,13.48444,14.83288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1023719,14.83288,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,25.04804,25.04804,18.92214,18.92214,81,0,22.761,18.92214,0,0,0,0,0,0,0,62.07786,58.97396,354.1758,0,58.97396,0,58.97396,139.9478,33.32084,0.1027883,20.81436,0,81,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,24.59798,24.59798,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,295.2018,53.07657,68.7,0,68.7,205.1223,48.83855,0.1030732,0,0,81,53.07657
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,24.56762,30.79624,24.09791,71.8985,71.8985,81,0,22.761,71.8985,34.16987,0,0,0,24.56762,0,0,9.101501,8.646426,226.5018,114.9066,33.21405,0,33.21405,236.6319,56.34082,0.1032872,79.08835,19.6541,81,139.4742
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,53.27168,40.64752,25.22029,89.41847,89.41847,81,0,22.761,89.41847,59.5757,0,0,0,53.27168,8.861546,8.418468,0,0,193.2878,144.7992,44.41013,0,44.41013,278.7631,66.37203,0.1035601,98.36031,42.61734,81,198.0709
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,63.10568,47.19427,28.14293,7.057724,7.057724,0,-1,0,7.057724,894.1364,0,0,0,63.10568,7.429183,7.057724,0,0,148.8777,184.7683,55.6765,0,55.6765,331.5825,78.94804,0.1033442,7.763496,50.48455,0,247.874
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,86.98879,59.58392,31.06558,59.55744,59.55744,0,0,0,59.55744,146.0587,0,0,0,86.98879,62.69204,59.55744,0,0,93.20116,234.8772,24.29675,0,24.29675,354.6324,84.43611,0.1032503,65.51318,69.59103,0,321.866
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,90.79896,64.17657,33.4437,24.55096,24.55096,0,0,0,24.55096,369.8387,0,0,0,90.79896,25.84312,24.55096,0,0,68.90441,256.7443,64.95584,0,64.95584,416.2549,99.10811,0.1030001,27.00606,72.63917,0,347.5432
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,85.08874,63.9826,35.22173,53.5036,53.5036,0,0,0,53.5036,159.0337,24.82059,0,0,85.08874,56.31958,53.5036,0,0,3.94857,315.2045,3.94857,0,3.94857,420.0009,100,0.1029849,58.85396,68.07099,0,400.2932
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,89.92981,68.24291,36.91086,85.52042,85.52042,20.25,0,7.39125,85.52042,105.156,21.22411,0,0,89.92981,68.7057,65.27042,0,0,0,318.7582,0,0,0,420.0009,100,0.1029849,94.07246,71.94385,81,408.688
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,87.21525,68.31251,37.911,17.85492,17.85492,0,-1,0,17.85492,488.4663,68.4206,0,0,87.21525,18.79465,17.85492,0,0,0,318.7582,0,0,0,420.0009,100,0.1029849,19.64041,69.7722,0,405.9735
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,73.58022,62.90614,38.22216,21.25028,21.25028,0,-1,0,21.25028,346.2552,51.2115,0,0,73.58022,22.36872,21.25028,0,0,0,318.7582,0,0,0,420.0009,100,0.1029849,23.37531,58.86418,0,392.3384
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,48.6439,53.9138,38.56665,51.81865,51.81865,0,-1,0,51.81865,93.87334,0,0,0,48.6439,54.54595,51.81865,0,0,0,318.7582,0,5.902046,-5.902046,413.7795,98.51874,0.1029849,57.00051,38.91512,0,367.4021
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,23.15435,44.95713,38.06658,9.524585,9.524585,0,-1,0,9.524585,243.1009,6.570645,0,0,23.15435,10.02588,9.524585,0,0,6.557829,312.8562,6.557829,0,6.557829,420.0009,100,0.1029598,10.47704,18.52348,0,336.0105
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,2.896548,37.57826,36.75528,13.78762,13.78762,0,-1,0,13.78762,21.00831,0,0,0,2.896548,14.51329,13.78762,0,0,0,318.7582,0,11.61674,-11.61674,407.7557,97.0845,0.1029598,15.16639,2.317238,0,321.6548
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,35.5051,35.5051,49.59818,49.59818,0,-1,0,49.59818,0,0,0,0,0,52.20861,49.59818,0,0,12.90749,307.1415,0,52.20861,-52.20861,352.723,83.9815,0.1029598,54.55799,0,0,307.1415
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,34.09935,34.09935,50.45165,50.45165,0,-1,0,50.45165,0,0,7.105427E-15,0,0,53.107,50.45165,0,0,70.91705,254.9329,0,53.107,-53.107,296.7433,70.65303,0.1029598,55.49682,0,0,254.9329
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,32.59913,32.59913,33.23277,33.23277,0,-1,0,33.23277,0,0,7.105427E-15,0,0,34.98186,33.23277,0,0,129.9248,201.8259,0,34.98186,-34.98186,259.8692,61.87349,0.1029598,36.55605,0,0,201.8259
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,31.06558,31.06558,43.72536,43.72536,0,-1,0,43.72536,0,0,7.105427E-15,0,0,46.02669,43.72536,0,0,168.7936,166.844,0,46.02669,-46.02669,211.3528,50.32199,0.1029598,48.09789,0,0,166.844
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,29.87652,29.87652,32.89788,32.89788,0,-1,0,32.89788,0,0,7.105427E-15,0,0,34.62935,32.89788,0,0,219.9343,120.8173,0,34.62935,-34.62935,174.8503,41.63093,0.1029598,36.18768,0,0,120.8173
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,29.00417,29.00417,31.86561,31.86561,0,-1,0,31.86561,0,0,3.552714E-15,0,0,33.54275,31.86561,0,0,258.4114,86.18797,0,33.54275,-33.54275,139.4931,33.21258,0.1029598,35.05217,0,0,86.18797
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,28.04848,28.04848,1.613041,1.613041,0,-1,0,1.613041,0,0,2.220446E-16,0,0,1.697938,1.613041,0,0,295.6811,52.64522,0,1.697938,-1.697938,137.7033,32.78644,0.1029598,1.774345,0,0,52.64522
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,27.17613,27.17613,21.578,21.578,0,-1,0,21.578,0,0,3.552714E-15,0,0,22.71368,21.578,0,0,297.5677,50.94728,0,22.71368,-22.71368,113.761,27.0859,0.1029598,23.7358,0,0,50.94728
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,26.50381,26.50381,9.075935,9.075935,0,-1,0,9.075935,0,0,1.776357E-15,0,0,9.553617,9.075935,0,0,322.8051,28.2336,0,9.553617,-9.553617,103.6906,24.68819,0.1029598,9.983529,0,0,28.2336
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,25.78704,25.78704,42.23026,17.74598,0,-1,0,17.74598,0,0,24.48427,28.7073,0,18.67998,17.74598,0,0,333.4203,18.67998,0,18.67998,-18.67998,84.00017,20,0.1029598,46.45328,0,0,18.67998
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,25.15917,25.15917,44.23485,44.23485,81,0,22.761,44.23485,0,0,0,0,0,0,0,36.76515,34.9269,354.1758,0,34.9269,0,34.9269,117.1347,27.88917,0.1032108,48.65833,0,81,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,24.70911,24.70911,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,319.2489,31.4342,68.7,0,68.7,182.3093,43.40688,0.1034911,0,0,81,31.4342
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,22.74208,30.39476,24.20903,2.232949,2.232949,74.54874,0,21.12883,2.232949,1018.477,0,0,0,22.74208,0,0,72.31579,68.7,250.5489,93.26421,91.44209,0,91.44209,269.0588,64.0615,0.1037058,2.456244,18.19367,81,116.0063
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,45.59592,38.38439,25.36476,31.96906,31.96906,81,0,22.761,31.96906,142.6252,0,0,0,45.59592,0,0,49.03094,46.5794,159.1068,175.5621,92.17532,0,92.17532,356.504,84.88174,0.1039832,35.16597,36.47674,81,221.158
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,71.29562,50.25489,28.29851,0,0,0,-1,0,0,0,4.364107,0,0,71.29562,0,0,0,0,66.93151,258.5199,66.93151,0,66.93151,420.0009,100,0.1037271,0,57.03649,0,329.8155
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,83.48714,58.36395,31.22115,39.89788,39.89788,0,0,0,39.89788,209.2521,41.48937,0,0,83.48714,41.99776,39.89788,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,43.88766,66.78971,0,402.2454
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,95.09589,66.26587,33.59927,16.6259,16.6259,0,0,0,16.6259,571.9742,77.59493,0,0,95.09589,17.50095,16.6259,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,18.28849,76.07671,0,413.8541
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,90.4855,66.52261,35.38286,0,0,0,0,0,0,0,90.4855,0,0,90.4855,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,0,72.3884,0,409.2437
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,87.44267,67.33388,37.06644,43.09376,43.09376,0,0,0,43.09376,202.9126,42.08081,0,0,87.44267,45.36185,43.09376,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,47.40314,69.95413,0,406.2009
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,82.48933,66.40245,38.0388,49.01336,49.01336,0,-1,0,49.01336,168.2997,30.89632,0,0,82.48933,51.59301,49.01336,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,53.91469,65.99146,0,401.2476
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,66.00865,60.09399,38.37774,26.50327,26.50327,0,-1,0,26.50327,249.0586,38.11048,0,0,66.00865,27.89817,26.50327,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,29.15359,52.80692,0,384.7669
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,52.84047,55.54919,38.69445,0,0,0,-1,0,0,0,52.84047,0,0,52.84047,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,0,42.27237,0,371.5987
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,27.60608,46.49086,38.19438,0,0,0,-1,0,0,0,27.60608,0,0,27.60608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037271,0,22.08486,0,346.3643
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,4.669721,38.21509,36.88308,24.89677,24.89677,0,-1,0,24.89677,18.75633,0,3.552714E-15,0,4.669721,26.20713,24.89677,0,0,0,318.7582,0,21.53741,-21.53741,397.2984,94.59467,0.1037271,27.38645,3.735777,0,323.4279
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,35.6329,35.6329,36.55136,36.55136,0,-1,0,36.55136,0,0,0,0,0,38.47512,36.55136,0,0,23.93045,297.2208,0,38.47512,-38.47512,356.7421,84.93842,0.1037271,40.2065,0,0,297.2208
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,34.22158,34.22158,59.05116,59.05116,0,-1,0,59.05116,0,0,7.105427E-15,0,0,62.15912,59.05116,0,0,66.68059,258.7457,0,62.15912,-62.15912,291.2206,69.3381,0.1037271,64.95628,0,0,258.7457
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,32.72137,32.72137,36.97581,36.97581,0,-1,0,36.97581,0,0,7.105427E-15,0,0,38.92191,36.97581,0,0,135.7463,196.5866,0,38.92191,-38.92191,250.1933,59.56972,0.1037271,40.67339,0,0,196.5866
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,31.16003,31.16003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9928,157.6647,0,0,0,250.1933,59.56972,0.1037271,0,0,0,157.6647
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,29.97097,29.97097,50.86429,50.86429,0,-1,0,50.86429,0,0,7.105427E-15,0,0,53.54136,50.86429,0,0,178.9928,157.6647,0,53.54136,-53.54136,193.7558,46.13224,0.1037271,55.95072,0,0,157.6647
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,29.09863,29.09863,18.5498,18.5498,0,-1,0,18.5498,0,0,3.552714E-15,0,0,19.5261,18.5498,0,0,238.4832,104.1233,0,19.5261,-19.5261,173.1735,41.23169,0.1037271,20.40478,0,0,104.1233
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,28.14293,28.14293,19.17569,19.17569,0,-1,0,19.17569,0,0,3.552714E-15,0,0,20.18493,19.17569,0,0,260.1789,84.59722,0,20.18493,-20.18493,151.8967,36.1658,0.1037271,21.09326,0,0,84.59722
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,27.28725,27.28725,37.36611,37.36611,0,-1,0,37.36611,0,0,0,0,0,39.33275,37.36611,0,0,282.6066,64.41228,0,39.33275,-39.33275,110.4363,26.29431,0.1037271,41.10273,0,0,64.41228
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,26.61493,26.61493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3097,25.07953,0,0,0,110.4363,26.29431,0.1037271,0,0,0,25.07953
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,25.87594,25.87594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.3097,25.07953,0,0,0,110.4363,26.29431,0.1037271,0,0,0,25.07953
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,25.25363,25.25363,17.47671,17.47671,0,0,0,17.47671,0,0,3.552714E-15,0,0,18.39654,17.47671,0,0,326.3097,25.07953,0,18.39654,-18.39654,91.04466,21.67726,0.1037271,19.22438,0,0,25.07953
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,24.81468,24.81468,18.13529,18.13529,81,0,22.761,18.13529,0,0,0,0,0,0,0,62.86471,59.72147,346.7502,6.682997,59.72147,0,59.72147,147.7014,35.16693,0.1041268,19.94882,0,81,6.682997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,24.4748,30.99561,24.31461,26.87509,26.87509,81,0,22.761,26.87509,91.0687,0,0,0,24.4748,0,0,54.1249,51.41866,287.0288,60.43232,75.89346,0,75.89346,219.7003,52.30949,0.1044628,29.5626,19.57984,81,84.90712
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,54.34235,41.26903,25.47033,83.8826,83.8826,81,0,22.761,83.8826,64.78382,0,0,0,54.34235,3.034312,2.882596,0,0,211.1353,128.7364,51.30804,0,51.30804,268.3754,63.89877,0.1047677,92.27086,43.47388,81,183.0788
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,73.793,51.30973,28.42631,35.12783,35.12783,0,-1,0,35.12783,210.0699,0,0,0,73.793,36.97667,35.12783,0,0,159.8273,174.9137,36.81633,0,36.81633,303.3024,72.21471,0.1046269,38.64061,59.0344,0,248.7067
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,79.77101,57.07373,31.36562,15.44836,15.44836,0,0,0,15.44836,516.3719,0,0,0,79.77101,16.26144,15.44836,0,0,123.0109,208.0484,63.50957,0,63.50957,363.5529,86.56004,0.1043849,16.9932,63.81681,0,287.8194
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,84.72568,61.95707,33.72151,51.73064,51.73064,0,0,0,51.73064,163.7824,0,0,0,84.72568,54.4533,51.73064,0,0,59.50138,265.207,30.27238,0,30.27238,392.2718,93.39786,0.1042699,56.9037,67.78054,0,349.9327
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,82.97318,63.44536,35.5051,9.48643,9.48643,0,0,0,9.48643,874.6512,43.75846,0,0,82.97318,9.985716,9.48643,0,0,29.229,292.4521,29.229,0,29.229,420.0009,100,0.1041592,10.43507,66.37855,0,375.4253
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,76.86766,62.99752,37.19423,99.20985,99.20985,30.50985,0,9.986993,99.20985,77.47987,4.551875,0,0,76.86766,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1041592,109.1308,61.49413,81,395.6259
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,80.39955,65.70223,38.19438,10.17942,10.17942,0,-1,0,10.17942,789.8248,69.68438,0,0,80.39955,10.71518,10.17942,0,0,0,318.7582,0,0,0,420.0009,100,0.1041592,11.19736,64.31964,0,399.1578
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,66.17615,60.30918,38.50554,0,0,0,-1,0,0,0,66.17615,0,0,66.17615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1041592,0,52.94091,0,384.9344
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,45.27674,53.01646,38.81669,26.44045,26.44045,0,-1,0,26.44045,171.2404,17.44468,0,0,45.27674,27.83206,26.44045,0,0,0,318.7582,0,0,0,420.0009,100,0.1041592,29.0845,36.22139,0,364.035
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,29.50854,47.227,38.31662,33.25176,33.25176,0,-1,0,33.25176,88.74277,0,0,0,29.50854,35.00186,33.25176,0,0,0,318.7582,0,5.493322,-5.493322,414.2104,98.62132,0.1041592,36.57694,23.60683,0,348.2668
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.044816,38.15868,37.00532,50.26434,50.26434,0,-1,0,50.26434,8.04709,0,7.105427E-15,0,4.044816,52.90983,50.26434,0,0,6.103692,313.2649,0,48.86501,-48.86501,362.7021,86.35748,0.1041592,55.29077,3.235853,0,317.3097
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,35.7218,35.7218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.39815,264.3999,0,0,0,362.7021,86.35748,0.1041592,0,0,0,264.3999
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,34.31604,34.31604,28.3539,28.3539,0,-1,0,28.3539,0,0,3.552714E-15,0,0,29.84621,28.3539,0,0,60.39815,264.3999,0,29.84621,-29.84621,331.2415,78.86685,0.1041592,31.18929,0,0,264.3999
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,32.81583,32.81583,33.34374,33.34374,0,-1,0,33.34374,0,0,0,0,0,35.09867,33.34374,0,0,93.56061,234.5537,0,35.09867,-35.09867,294.2442,70.05801,0.1041592,36.67811,0,0,234.5537
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,31.25449,31.25449,24.66612,24.66612,0,-1,0,24.66612,0,0,3.552714E-15,0,0,25.96434,24.66612,0,0,132.5591,199.455,0,25.96434,-25.96434,266.8754,63.54163,0.1041592,27.13274,0,0,199.455
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,30.06543,30.06543,35.89091,35.89091,0,-1,0,35.89091,0,0,7.105427E-15,0,0,37.7799,35.89091,0,0,161.4084,173.4907,0,37.7799,-37.7799,227.0519,54.05986,0.1041592,39.48,0,0,173.4907
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,29.19308,29.19308,9.61544,9.61544,0,-1,0,9.61544,0,0,1.776357E-15,0,0,10.12152,9.61544,0,0,203.3861,135.7108,0,10.12152,-10.12152,216.3829,51.51963,0.1041592,10.57698,0,0,135.7108
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,28.23739,28.23739,31.88522,31.88522,0,-1,0,31.88522,0,0,0,0,0,33.56339,31.88522,0,0,214.6322,125.5892,0,33.56339,-33.56339,181.0039,43.09609,0.1041592,35.07374,0,0,125.5892
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,27.37616,27.37616,33.82253,33.82253,0,-1,0,33.82253,0,0,7.105427E-15,0,0,35.60267,33.82253,0,0,251.9249,92.02586,0,35.60267,-35.60267,143.4754,34.16075,0.1041592,37.20479,0,0,92.02586
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,26.70939,26.70939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.4834,56.42319,0,0,0,143.4754,34.16075,0.1041592,0,0,0,56.42319
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,25.9704,25.9704,29.68068,29.68068,0,-1,0,29.68068,0,0,3.552714E-15,0,0,31.24282,29.68068,0,0,291.4834,56.42319,0,31.24282,-31.24282,110.5426,26.31962,0.1041592,32.64875,0,0,56.42319
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,25.36476,25.36476,21.9179,21.9179,20.25,0,7.39125,21.9179,0,0,0,0,0,1.755682,1.667898,0,0,326.1976,25.18037,0,1.755682,-1.755682,108.692,25.87899,0.1041592,24.10969,0,81,25.18037
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,24.90914,24.90914,3.1606,3.1606,75.47639,0,21.36353,3.1606,0,0,0,0,0,0,0,72.31579,68.7,328.1484,23.42469,68.7,0,68.7,173.8665,41.3967,0.1044626,3.47666,0,81,23.42469
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,19.57094,29.72777,24.42573,43.12935,43.12935,81,0,22.761,43.12935,45.37732,0,0,0,19.57094,0,0,37.87065,35.97712,259.4484,85.25468,55.54806,0,55.54806,226.564,53.94371,0.1048269,47.44228,15.65675,81,104.8256
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,44.00455,38.12666,25.58145,31.46048,31.46048,81,0,22.761,31.46048,139.8725,0,0,0,44.00455,0,0,49.53952,47.06254,203.9003,135.2479,91.06709,0,91.06709,312.9579,74.51363,0.1050985,34.60653,35.20364,81,179.2525
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,70.00674,50.08387,28.54855,49.02973,49.02973,0,-1,0,49.02973,142.7843,0,0,0,70.00674,51.61024,49.02973,0,0,112.8332,217.2083,18.3965,0,18.3965,330.4103,78.66896,0.1050288,53.9327,56.00539,0,287.2151
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,80.88641,57.65923,31.48786,48.04161,48.04161,0,0,0,48.04161,168.3674,0,0,0,80.88641,50.57011,48.04161,0,0,94.43672,233.7652,30.31629,0,30.31629,359.1709,85.5167,0.1049142,52.84577,64.70913,0,314.6516
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,89.76332,64.28198,33.87709,45.41269,45.41269,0,0,0,45.41269,197.6613,0,0,0,89.76332,47.80283,45.41269,0,0,64.12043,261.0498,41.96049,0,41.96049,398.9781,94.99459,0.104756,49.95396,71.81066,0,350.8132
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,75.96809,60.73673,35.6329,1.166885,1.166885,0,0,0,1.166885,6510.331,52.57986,0,0,75.96809,1.2283,1.166885,0,0,22.15994,298.8143,22.15994,0,22.15994,420.0009,100,0.1046726,1.283574,60.77448,0,374.7824
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,68.6793,59.87775,37.31647,34.36045,34.36045,0,0,0,34.36045,199.8789,32.5104,0,0,68.6793,36.1689,34.36045,0,0,0,318.7582,0,0,0,420.0009,100,0.1046726,37.7965,54.94344,0,387.4375
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,84.27399,67.52779,38.31662,64.57385,64.57385,0,-1,0,64.57385,130.5079,16.30152,0,2.331238,84.27399,67.97247,64.57385,0,0,0,318.7582,0,0,0,420.0009,100,0.1046726,71.03123,67.4192,0,403.0322
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,65.53175,60.20989,38.63333,52.48882,52.48882,0,-1,0,52.48882,124.849,10.28035,0,0,65.53175,55.25139,52.48882,0,0,0,318.7582,0,0,0,420.0009,100,0.1046726,57.73771,52.4254,0,384.29
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,38.61411,50.8493,38.91115,32.41384,32.41384,0,-1,0,32.41384,119.1285,4.494283,0,0,38.61411,34.11983,32.41384,0,0,0,318.7582,0,0,0,420.0009,100,0.1046726,35.65522,30.89129,0,357.3723
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,18.15413,43.77302,38.41108,28.41535,28.41535,0,-1,0,28.41535,63.88846,0,3.552714E-15,0,18.15413,29.91089,28.41535,0,0,0,318.7582,0,11.75676,-11.75676,407.6081,97.04936,0.1046726,31.25688,14.5233,0,336.9124
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,3.773775,38.20393,37.12756,84.58694,68.7,0,-1,0,68.7,5.493122,0,15.88695,24.34564,3.773775,72.31579,68.7,0,0,13.06307,307.0015,0,68.54202,-68.54202,335.3585,79.8471,0.1046726,93.04564,3.01902,0,310.7752
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,35.8496,35.8496,53.5951,53.5951,0,-1,0,53.5951,0,0,7.105427E-15,0,0,56.4159,53.5951,0,0,89.22086,238.4594,0,56.4159,-56.4159,275.8909,65.68818,0.1046726,58.95462,0,0,238.4594
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,34.4105,34.4105,42.16763,42.16763,0,-1,0,42.16763,0,0,0,0,0,44.38699,42.16763,0,0,151.9052,182.0435,0,44.38699,-44.38699,229.1029,54.54821,0.1046726,46.3844,0,0,182.0435
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,32.91029,32.91029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.2241,137.6566,0,0,0,229.1029,54.54821,0.1046726,0,0,0,137.6566
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,31.34895,31.34895,18.80044,18.80044,0,-1,0,18.80044,0,0,3.552714E-15,0,0,19.78993,18.80044,0,0,201.2241,137.6566,0,19.78993,-19.78993,208.2425,49.58145,0.1046726,20.68048,0,0,137.6566
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,30.14322,30.14322,9.755211,9.755211,0,-1,0,9.755211,0,0,1.776357E-15,0,0,10.26864,9.755211,0,0,223.2129,117.8666,0,10.26864,-10.26864,197.4184,47.00429,0.1046726,10.73073,0,0,117.8666
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,29.27087,29.27087,22.58545,22.58545,0,-1,0,22.58545,0,0,3.552714E-15,0,0,23.77416,22.58545,0,0,234.6225,107.598,0,23.77416,-23.77416,172.3582,41.03759,0.1046726,24.844,0,0,107.598
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,28.31518,28.31518,28.06241,28.06241,0,-1,0,28.06241,0,0,3.552714E-15,0,0,29.53938,28.06241,0,0,261.0382,83.82382,0,29.53938,-29.53938,141.221,33.62398,0.1046726,30.86865,0,0,83.82382
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,27.4595,27.4595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,293.8598,54.28444,0,0,0,141.221,33.62398,0.1046726,0,0,0,54.28444
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,26.7983,26.7983,27.66212,27.66212,0,-1,0,27.66212,0,0,3.552714E-15,0,0,29.11802,27.66212,0,0,293.8598,54.28444,0,29.11802,-29.11802,110.5279,26.31612,0.1046726,30.42833,0,0,54.28444
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,26.06486,26.06486,17.24898,17.24898,0,-1,0,17.24898,0,0,0,0,0,18.15682,17.24898,0,0,326.2131,25.16643,0,18.15682,-18.15682,91.38895,21.75923,0.1046726,18.97387,0,0,25.16643
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,25.45921,25.45921,12.59961,12.59961,81,0,22.761,12.59961,0,0,0,0,0,0,0,68.40039,64.98038,346.3874,7.009609,64.98038,0,64.98038,153.0347,36.43677,0.1050408,13.85957,0,81,7.009609
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,25.00359,25.00359,62.48922,62.48922,81,0,22.761,62.48922,0,0,0,0,0,0,0,18.51078,17.58524,281.407,65.49194,17.58524,0,17.58524,169.7176,40.40886,0.105161,68.73814,0,81,65.49194
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.22071,28.90993,24.53686,45.7296,45.7296,81,0,22.761,45.7296,35.47092,0,0,0,16.22071,0,0,35.2704,33.50688,263.8217,81.31866,49.72759,0,49.72759,216.8933,51.64116,0.1054833,50.30256,12.97657,81,97.53938
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,22.33106,31.8186,25.69258,48.34553,48.34553,81,0,22.761,48.34553,46.19054,0,0,0,22.33106,0,0,32.65447,31.02175,214.0941,126.0735,53.35281,0,53.35281,267.5082,63.6923,0.1058228,53.18008,17.86485,81,148.4046
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,36.9893,39.2985,28.67634,41.28922,41.28922,0,-1,0,41.28922,89.58588,0,0,0,36.9893,43.46233,41.28922,0,0,160.7413,174.091,0,6.473027,-6.473027,260.6851,62.06775,0.1058228,45.41814,29.59144,0,211.0803
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,35.09296,41.85575,31.61565,0.4643089,0.4643089,0,0,0,0.4643089,7558.107,0,0,0,35.09296,0.4887462,0.4643089,0,0,167.9336,167.618,34.60422,0,34.60422,293.5135,69.88403,0.1056923,0.5107398,28.07437,0,202.711
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,54.41429,50.82525,34.00489,21.87021,21.87021,0,0,0,21.87021,248.8056,0,0,0,54.41429,23.02127,21.87021,0,0,133.3294,198.7618,31.39302,0,31.39302,323.2955,76.97497,0.1055742,24.05723,43.53143,0,253.1761
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,65.46147,56.81468,35.75514,12.37121,12.37121,0,0,0,12.37121,529.1436,0,0,0,65.46147,13.02233,12.37121,0,0,101.9364,227.0155,52.43914,0,52.43914,373.0437,88.81974,0.1053775,13.60833,52.36917,0,292.477
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,73.96403,62.12165,37.44427,37.68156,37.68156,0,0,0,37.68156,196.2871,0,0,0,73.96403,39.6648,37.68156,0,0,49.49721,274.2107,34.29923,0,34.29923,405.5828,96.56713,0.1052492,41.44972,59.17122,0,348.1748
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,57.60545,56.96172,38.41108,8.538785,8.538785,0,-1,0,8.538785,674.6329,33.41928,0,0,57.60545,8.988194,8.538785,0,0,15.19798,305.08,15.19798,0,15.19798,420.0009,100,0.1051925,9.392663,46.08437,0,362.6855
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,16.49544,43.58857,38.72223,28.38523,28.38523,0,-1,0,28.38523,58.11277,0,0,0,16.49544,29.87918,28.38523,0,0,0,318.7582,0,13.38374,-13.38374,405.8931,96.64103,0.1051925,31.22375,13.19635,0,335.2537
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,9.645536,41.81952,39.0056,13.30632,13.30632,0,-1,0,13.30632,72.48837,0,1.776357E-15,0,9.645536,14.00665,13.30632,0,0,14.87083,305.3745,0,4.361118,-4.361118,401.2961,95.5465,0.1051925,14.63695,7.716429,0,315.02
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,11.57766,41.8845,38.50554,30.95645,30.95645,0,-1,0,30.95645,37.39983,0,3.552714E-15,0,11.57766,32.58574,30.95645,0,0,19.71651,301.0134,0,21.00808,-21.00808,379.1516,90.27402,0.1051925,34.05209,9.262129,0,312.591
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,3.969597,38.3553,37.22202,56.50278,56.50278,0,-1,0,56.50278,7.025489,0,7.105427E-15,0,3.969597,59.47662,56.50278,0,0,43.05882,280.0053,0,55.50702,-55.50702,320.6421,76.34321,0.1051925,62.15306,3.175678,0,283.9749
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,35.94405,35.94405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7333,224.4983,0,0,0,320.6421,76.34321,0.1051925,0,0,0,224.4983
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,34.5383,34.5383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.7333,224.4983,0,0,0,320.6421,76.34321,0.1051925,0,0,0,224.4983
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,33.00474,33.00474,10.88096,10.88096,0,-1,0,10.88096,0,0,0,0,0,11.45364,10.88096,0,0,104.7333,224.4983,0,11.45364,-11.45364,308.5689,73.46864,0.1051925,11.96905,0,0,224.4983
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,31.46008,31.46008,7.874977,7.874977,0,-1,0,7.874977,0,0,8.881784E-16,0,0,8.28945,7.874977,0,0,117.4595,213.0446,0,8.28945,-8.28945,299.8311,71.38821,0.1051925,8.662475,0,0,213.0446
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,30.25435,30.25435,11.57147,11.57147,0,-1,0,11.57147,0,0,1.776357E-15,0,0,12.18049,11.57147,0,0,126.6701,204.7552,0,12.18049,-12.18049,286.9917,68.33122,0.1051925,12.72861,0,0,204.7552
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,29.382,29.382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.2039,192.5747,0,0,0,286.9917,68.33122,0.1051925,0,0,0,192.5747
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,28.40964,28.40964,40.16637,40.16637,0,-1,0,40.16637,0,0,0,0,0,42.28039,40.16637,0,0,140.2039,192.5747,0,42.28039,-42.28039,242.4243,57.71995,0.1051925,44.18301,0,0,192.5747
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,27.56507,27.56507,3.059304,3.059304,0,-1,0,3.059304,0,0,0,0,0,3.22032,3.059304,0,0,187.1821,150.2943,0,3.22032,-3.22032,239.0298,56.91173,0.1051925,3.365234,0,0,150.2943
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,26.89275,26.89275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.7603,147.074,0,0,0,239.0298,56.91173,0.1051925,0,0,0,147.074
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,26.15932,26.15932,39.47289,39.47289,0,-1,0,39.47289,0,0,7.105427E-15,0,0,41.55041,39.47289,0,0,190.7603,147.074,0,41.55041,-41.55041,195.2318,46.48366,0.1051925,43.42018,0,0,147.074
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,25.54812,25.54812,10.96411,10.96411,0,0,0,10.96411,0,0,1.776357E-15,0,0,11.54117,10.96411,0,0,236.9274,105.5236,0,11.54117,-11.54117,183.0663,43.58713,0.1051925,12.06052,0,0,105.5236
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,25.12583,25.12583,10.56398,10.56398,0,0,0,10.56398,0,0,0,0,0,11.11998,10.56398,0,0,249.7509,93.98239,0,11.11998,-11.11998,171.3448,40.7963,0.1051925,11.62038,0,0,93.98239
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.44909,28.52908,24.64243,9.061196,9.061196,0,0,0,9.061196,159.4612,0,0,0,14.44909,9.538101,9.061196,0,0,262.1064,82.86241,4.910988,0,4.910988,176.0038,41.90558,0.1051742,9.967316,11.55927,0,97.3115
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,34.18216,35.39762,25.81482,0,0,0,0,0,0,0,0,0,0,34.18216,0,0,0,0,257.1955,87.2823,34.18216,0,34.18216,208.4318,49.62653,0.1050469,0,27.34573,0,121.4645
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,46.84799,42.52672,28.79858,6.015163,6.015163,0,-1,0,6.015163,778.8316,0,0,0,46.84799,6.33175,6.015163,0,0,223.0133,118.0462,40.51624,0,40.51624,246.8689,58.7782,0.1048964,6.616679,37.47839,0,164.8942
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,64.21738,51.70366,31.73789,14.74567,14.74567,0,0,0,14.74567,435.5,0,0,0,64.21738,15.52176,14.74567,0,0,182.4971,154.5109,48.69563,0,48.69563,293.0656,69.7774,0.104716,16.22024,51.37391,0,218.7283
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,77.33354,59.46497,34.13268,0,0,0,0,0,0,0,0,0,0,77.33354,0,0,0,0,133.8014,198.3369,77.33354,0,77.33354,366.4307,87.24522,0.1044309,0,61.86683,0,275.6705
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,82.26683,63.6122,35.87738,5.362689,5.362689,0,0,0,5.362689,1534.059,20.154,0,0,82.26683,5.644935,5.362689,0,0,56.4679,267.9371,56.4679,0,56.4679,420.0009,100,0.1042237,5.898957,65.81346,0,350.2039
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,51.21064,53.70051,37.56651,41.80677,41.80677,0,0,0,41.80677,122.4936,7.203512,0,0,51.21064,44.00713,41.80677,0,0,0,318.7582,0,0,0,420.0009,100,0.1042237,45.98745,40.96851,0,369.9689
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,43.22576,52.0049,38.53887,75.06375,68.7,0,-1,0,68.7,62.91959,0,6.363749,13.87012,43.22576,72.31579,68.7,0,0,0,318.7582,0,29.09003,-29.09003,389.3372,92.69917,0.1042237,82.57012,34.58061,0,361.984
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,54.69293,56.35761,38.81669,9.957786,9.957786,0,-1,0,9.957786,549.2479,11.8888,0,0,54.69293,10.48188,9.957786,0,0,32.32225,289.6682,32.32225,0,32.32225,420.0009,100,0.1041055,10.95356,43.75434,0,344.3611
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,38.1664,50.93416,39.12785,24.29251,24.29251,0,-1,0,24.29251,157.1118,12.59534,0,0,38.1664,25.57106,24.29251,0,0,0,318.7582,0,0,0,420.0009,100,0.1041055,26.72176,30.53312,0,356.9246
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,8.450023,41.08716,38.63333,3.262497,3.262497,0,-1,0,3.262497,259.0048,5.015816,0,0,8.450023,3.434207,3.262497,0,0,0,318.7582,0,0,0,420.0009,100,0.1041055,3.588747,6.760018,0,327.2083
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.325085,38.26523,37.31647,26.42256,26.42256,0,-1,0,26.42256,12.58426,0,3.552714E-15,0,3.325085,27.81322,26.42256,0,0,0,318.7582,0,24.48814,-24.48814,394.1881,93.85412,0.1041055,29.06482,2.660068,0,322.0833
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,36.03851,36.03851,52.57609,52.57609,0,-1,0,52.57609,0,0,7.105427E-15,0,0,55.34325,52.57609,0,0,27.20904,294.2701,0,55.34325,-55.34325,335.8512,79.9644,0.1041055,57.83369,0,0,294.2701
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,34.6272,34.6272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,88.70155,238.9268,0,0,0,335.8512,79.9644,0.1041055,0,0,0,238.9268
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,33.13254,33.13254,40.34198,40.34198,0,-1,0,40.34198,0,0,7.105427E-15,0,0,42.46524,40.34198,0,0,88.70155,238.9268,0,42.46524,-42.46524,291.0889,69.30673,0.1041055,44.37618,0,0,238.9268
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,31.56565,31.56565,33.95485,33.95485,0,-1,0,33.95485,0,0,0,0,0,35.74194,33.95485,0,0,135.8851,196.4616,0,35.74194,-35.74194,253.4136,60.33644,0.1041055,37.35033,0,0,196.4616
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,30.34881,30.34881,13.0715,13.0715,0,-1,0,13.0715,0,0,0,0,0,13.75947,13.0715,0,0,175.5984,160.7197,0,13.75947,-13.75947,238.9098,56.88317,0.1041055,14.37865,0,0,160.7197
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,29.4709,29.4709,6.70141,6.70141,0,-1,0,6.70141,0,0,8.881784E-16,0,0,7.054116,6.70141,0,0,190.8867,146.9602,0,7.054116,-7.054116,231.4741,55.11277,0.1041055,7.371551,0,0,146.9602
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,28.5041,28.5041,22.48633,22.48633,0,-1,0,22.48633,0,0,3.552714E-15,0,0,23.66983,22.48633,0,0,198.7246,139.9061,0,23.66983,-23.66983,206.5239,49.17226,0.1041055,24.73497,0,0,139.9061
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,27.6762,27.6762,46.08266,46.08266,0,-1,0,46.08266,0,0,0,0,0,48.50807,46.08266,0,0,225.0244,116.2362,0,48.50807,-48.50807,155.3919,36.998,0.1041055,50.69093,0,0,116.2362
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,27.00388,27.00388,29.06173,29.06173,0,-1,0,29.06173,0,0,3.552714E-15,0,0,30.5913,29.06173,0,0,278.9223,67.72817,0,30.5913,-30.5913,123.1459,29.32039,0.1041055,31.96791,0,0,67.72817
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,26.27044,26.27044,16.51656,16.51656,0,-1,0,16.51656,0,0,0,0,0,17.38586,16.51656,0,0,312.9126,37.13687,0,17.38586,-17.38586,104.8196,24.95699,0.1041055,18.16822,0,0,37.13687
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,25.67591,25.67591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.2302,19.75102,0,0,0,104.8196,24.95699,0.1041055,0,0,0,19.75102
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,25.23696,25.23696,38.44179,38.44179,20.25,0,7.39125,38.44179,0,0,0,0,0,19.14926,18.19179,0,0,332.2302,19.75102,0,19.14926,-19.14926,84.63448,20.15103,0.1041055,42.28597,0,81,19.75102
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,20.93283,30.46628,24.77023,30.87928,30.87928,81,0,22.761,30.87928,67.78922,0,0,0,20.93283,0,0,50.12072,47.61468,353.5072,0.6017608,68.54751,0,68.54751,149.6644,35.6343,0.1044536,33.96721,16.74626,81,21.53459
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,36.02699,36.0852,25.94262,0,0,72.31579,0,20.56389,0,0,0,0,0,36.02699,0,0,72.31579,68.7,284.9597,62.29451,104.727,0,104.727,249.0171,59.28967,0.1045825,0,28.82159,81,98.3215
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,68.31107,49.93651,28.94305,6.108107,6.108107,0,-1,0,6.108107,1118.367,0,0,0,68.31107,6.429586,6.108107,0,0,180.2327,156.5488,61.88148,0,61.88148,307.723,73.26724,0.1043573,6.718917,54.64885,0,224.8599
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,80.3231,57.91708,31.88236,0,0,0,0,0,0,0,0,0,0,80.3231,0,0,0,0,118.3512,212.2421,80.3231,0,80.3231,383.9242,91.41034,0.1040663,0,64.25848,0,292.5652
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,76.98223,59.47363,34.25492,28.14809,28.14809,0,0,0,28.14809,273.4901,9.324542,0,0,76.98223,29.62957,28.14809,0,0,38.02812,284.5329,38.02812,0,38.02812,420.0009,100,0.1039291,30.9629,61.58578,0,361.5151
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,82.3438,63.80317,36.00517,18.35611,18.35611,0,0,0,18.35611,448.5906,63.02157,0,0,82.3438,19.32222,18.35611,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,20.19172,65.87504,0,401.102
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,88.43269,68.53664,37.66097,16.47144,16.47144,0,0,0,16.47144,536.8851,71.09434,0,0,88.43269,17.33836,16.47144,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,18.11858,70.74615,0,407.1909
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,74.46564,63.76506,38.63333,0.8626717,0.8626717,0,-1,0,0.8626717,8631.979,73.55756,0,0,74.46564,0.9080755,0.8626717,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,0.9489388,59.57251,0,393.2239
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,58.13628,57.73069,38.91115,0,0,0,-1,0,0,0,58.13628,0,0,58.13628,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,0,46.50902,0,376.8945
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,41.62538,52.20711,39.22231,26.38269,26.38269,0,-1,0,26.38269,157.7753,13.85413,0,0,41.62538,27.77125,26.38269,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,29.02096,33.30031,0,360.3836
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,17.56656,43.91533,38.72223,13.79129,13.79129,0,-1,0,13.79129,127.3743,3.049414,0,0,17.56656,14.51714,13.79129,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,15.17041,14.05325,0,336.3248
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,3.87449,38.51818,37.41093,0,0,0,-1,0,0,0,3.87449,0,0,3.87449,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,0,3.099592,0,322.6327
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,36.16075,36.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039291,0,0,0,318.7582
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,34.75499,34.75499,4.843284,4.843284,0,-1,0,4.843284,0,0,8.881784E-16,0,0,5.098193,4.843284,0,0,0,318.7582,0,5.098193,-5.098193,414.6269,98.72049,0.1039291,5.327612,0,0,318.7582
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,33.22144,33.22144,0.4322936,0.4322936,0,-1,0,0.4322936,0,0,5.551115E-17,0,0,0.4550459,0.4322936,0,0,5.664659,313.66,0,0.4550459,-0.4550459,414.1472,98.60629,0.1039291,0.475523,0,0,313.66
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,31.6601,31.6601,14.7755,14.7755,0,-1,0,14.7755,0,0,1.776357E-15,0,0,15.55316,14.7755,0,0,6.170266,313.205,0,15.55316,-15.55316,397.7527,94.70284,0.1039291,16.25305,0,0,313.205
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,30.44326,30.44326,42.78674,42.78674,0,-1,0,42.78674,0,0,7.105427E-15,0,0,45.03868,42.78674,0,0,23.45156,297.6518,0,45.03868,-45.03868,350.2778,83.39931,0.1039291,47.06542,0,0,297.6518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,29.56536,29.56536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.49453,252.6131,0,0,0,350.2778,83.39931,0.1039291,0,0,0,252.6131
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,28.61522,28.61522,6.224321,6.224321,0,-1,0,6.224321,0,0,8.881784E-16,0,0,6.551917,6.224321,0,0,73.49453,252.6131,0,6.551917,-6.551917,343.3715,81.75495,0.1039291,6.846753,0,0,252.6131
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,27.77066,27.77066,6.950055,6.950055,0,-1,0,6.950055,0,0,8.881784E-16,0,0,7.315847,6.950055,0,0,80.77444,246.0612,0,7.315847,-7.315847,335.6599,79.91886,0.1039291,7.645061,0,0,246.0612
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,27.09834,27.09834,16.54066,16.54066,0,-1,0,16.54066,0,0,0,0,0,17.41122,16.54066,0,0,88.90316,238.7454,0,17.41122,-17.41122,317.3069,75.5491,0.1039291,18.19472,0,0,238.7454
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,26.37601,26.37601,20.62477,20.62477,0,-1,0,20.62477,0,0,0,0,0,21.71029,20.62477,0,0,108.249,221.3342,0,21.71029,-21.71029,294.4222,70.10039,0.1039291,22.68725,0,0,221.3342
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,25.77037,25.77037,24.6814,24.6814,0,0,0,24.6814,0,0,3.552714E-15,0,0,25.98042,24.6814,0,0,132.3715,199.6239,0,25.98042,-25.98042,267.0364,63.57998,0.1039291,27.14954,0,0,199.6239
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,25.34809,25.34809,45.40756,45.40756,0,0,0,45.40756,0,0,0,0,0,47.79743,45.40756,0,0,161.2386,173.6435,0,47.79743,-47.79743,216.6535,51.58407,0.1039291,49.94831,0,0,173.6435
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,13.96679,28.65213,24.89247,21.55405,21.55405,0,0,0,21.55405,64.79893,0,0,0,13.96679,22.68847,21.55405,0,0,214.3469,125.846,0,8.721678,-8.721678,207.4601,49.39516,0.1039291,23.70945,11.17344,0,139.8128
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,33.25343,35.40434,26.08153,33.40515,33.40515,0,0,0,33.40515,99.54581,0,0,0,33.25343,35.16331,33.40515,0,0,224.0376,117.1244,0,1.909889,-1.909889,205.4469,48.91582,0.1039291,36.74567,26.60274,0,150.3778
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,52.46642,44.64812,29.06529,60.61606,60.61606,0,-1,0,60.61606,86.55531,0,0,0,52.46642,63.80638,60.61606,0,0,226.1597,115.2145,0,11.33996,-11.33996,193.4935,46.06979,0.1039291,66.67767,41.97313,0,167.6809
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,52.12863,47.81035,32.01015,45.89778,45.89778,0,0,0,45.89778,113.5755,0,0,0,52.12863,48.31345,45.89778,0,0,238.7597,103.8745,3.815183,0,3.815183,197.1129,46.93155,0.1039153,50.48755,41.7029,0,156.0031
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,55.07402,51.44299,34.34938,0,0,0,0,0,0,0,0,0,0,55.07402,0,0,0,0,234.9445,107.3082,55.07402,0,55.07402,249.3607,59.37148,0.1037173,0,44.05922,0,162.3822
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,86.8615,65.84943,36.09963,13.52003,13.52003,0,0,0,13.52003,642.4655,0,0,0,86.8615,14.23161,13.52003,0,0,179.8705,156.8748,72.6299,0,72.6299,318.2635,75.77686,0.1034574,14.87203,69.4892,0,243.7363
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,92.09431,70.32979,37.75542,0,0,0,0,0,0,0,0,0,0,92.09431,0,0,0,0,107.2406,222.2417,92.09431,0,92.09431,405.6318,96.57881,0.1031296,0,73.67545,0,314.336
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,77.88057,65.29064,38.72223,15.78161,15.78161,0,-1,0,15.78161,493.4894,46.12206,0,0,77.88057,16.61222,15.78161,0,0,15.14629,305.1266,15.14629,0,15.14629,420.0009,100,0.1030759,17.35977,62.30445,0,383.0071
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,44.11286,52.82257,39.0056,22.58315,22.58315,0,-1,0,22.58315,195.3353,20.34113,0,0,44.11286,23.77174,22.58315,0,0,0,318.7582,0,0,0,420.0009,100,0.1030759,24.84146,35.29029,0,362.8711
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,25.13023,46.88853,39.31676,25.99502,25.99502,0,-1,0,25.99502,96.67324,0,0,0,25.13023,27.36318,25.99502,0,0,0,318.7582,0,2.232951,-2.232951,417.6471,99.43959,0.1030759,28.59452,20.10418,0,343.8885
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,22.53012,45.51776,38.78891,56.12836,56.12836,0,-1,0,56.12836,40.14035,0,0,0,22.53012,59.08249,56.12836,0,0,2.481057,316.5253,0,36.55237,-36.55237,379.1175,90.2659,0.1030759,61.7412,18.0241,0,339.0554
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,3.980963,38.64396,37.50539,72.74081,68.7,0,-1,0,68.7,5.794705,0,4.040814,11.3149,3.980963,72.31579,68.7,0,0,43.0948,279.9729,0,68.33482,-68.33482,307.0863,73.11564,0.1030759,80.01489,3.18477,0,283.9539
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,36.25521,36.25521,42.03989,42.03989,0,-1,0,42.03989,0,0,7.105427E-15,0,0,44.25252,42.03989,0,0,119.0224,211.6381,0,44.25252,-44.25252,260.44,62.00941,0.1030759,46.24388,0,0,211.6381
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,34.84945,34.84945,46.911,46.911,0,-1,0,46.911,0,0,7.105427E-15,0,0,49.38,46.911,0,0,168.1918,167.3856,0,49.38,-49.38,208.3889,49.61632,0.1030759,51.6021,0,0,167.3856
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,33.3159,33.3159,34.63567,34.63567,0,-1,0,34.63567,0,0,0,0,0,36.4586,34.63567,0,0,223.0585,118.0056,0,36.4586,-36.4586,169.9582,40.46616,0.1030759,38.09924,0,0,118.0056
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,31.77123,31.77123,33.40697,33.40697,0,-1,0,33.40697,0,0,0,0,0,35.16523,33.40697,0,0,263.5681,81.54696,0,35.16523,-35.16523,132.8908,31.64061,0.1030759,36.74766,0,0,81.54696
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,30.54884,30.54884,1.005899,1.005899,0,-1,0,1.005899,0,0,0,0,0,1.058841,1.005899,0,0,302.6405,46.38173,0,1.058841,-1.058841,131.7747,31.37486,0.1030759,1.106489,0,0,46.38173
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,29.65982,29.65982,15.69293,15.69293,0,-1,0,15.69293,0,0,1.776357E-15,0,0,16.51887,15.69293,0,0,303.817,45.32289,0,16.51887,-16.51887,114.3623,27.22906,0.1030759,17.26222,0,0,45.32289
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,28.72079,28.72079,17.46424,17.46424,0,-1,0,17.46424,0,0,0,0,0,18.38341,17.46424,0,0,322.1713,28.80402,0,18.38341,-18.38341,94.98445,22.6153,0.1030759,19.21067,0,0,28.80402
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,27.88178,27.88178,19.00825,9.899575,0,-1,0,9.899575,0,0,9.10867,11.00949,0,10.42061,9.899575,0,0,342.5974,10.42061,0,10.42061,-10.42061,84.00017,20,0.1030759,20.90907,0,0,10.42061
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,27.20947,27.20947,28.25785,0,0,-1,0,0,0,0,28.25785,31.08364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030759,31.08364,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,26.47047,26.47047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1030759,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,25.87594,25.87594,38.00705,38.00705,81,0,22.761,38.00705,0,0,0,0,0,0,0,42.99295,40.8433,354.1758,0,40.8433,0,40.8433,122.7475,29.22554,0.1033463,41.80775,0,81,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,25.47033,25.47033,37.83537,37.83537,81,0,22.761,37.83537,0,0,0,0,0,0,0,43.16463,41.00639,313.3325,36.75897,41.00639,0,41.00639,161.6496,38.48793,0.103617,41.61891,0,81,36.75897
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.20626,30.52039,25.02026,23.54779,23.54779,81,0,22.761,23.54779,85.80958,0,0,0,20.20626,0,0,57.45221,54.57959,272.3261,73.66473,74.78586,0,74.78586,232.5977,55.38029,0.1039361,25.90257,16.16501,81,93.87099
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,48.18161,40.11623,26.20932,0,0,72.31579,0,20.56389,0,0,0,0,0,48.18161,0,0,72.31579,68.7,197.5403,140.972,116.8816,0,116.8816,343.4813,81.78111,0.1040208,0,38.54528,81,189.1536
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,66.65173,49.65571,29.20975,48.75706,48.75706,0,-1,0,48.75706,136.7017,0,0,0,66.65173,51.32323,48.75706,0,0,80.65865,246.1655,15.3285,0,15.3285,358.0232,85.24345,0.1039665,53.63277,53.32138,0,312.8172
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,80.28261,58.19834,32.12684,54.81926,54.81926,0,0,0,54.81926,146.4497,0,0,0,80.28261,57.70448,54.81926,0,0,65.33015,259.9611,22.57813,0,22.57813,379.4427,90.34332,0.1038867,60.30118,64.22609,0,340.2437
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,72.79164,58.09359,34.47162,6.685958,6.685958,0,0,0,6.685958,1088.724,23.00177,0,0,72.79164,7.03785,6.685958,0,0,42.75201,280.2814,42.75201,0,42.75201,420.0009,100,0.1037358,7.354554,58.23331,0,353.0731
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,71.55919,59.70059,36.22187,20.8272,20.8272,0,0,0,20.8272,343.5853,49.63582,0,0,71.55919,21.92336,20.8272,0,0,0,318.7582,0,0,0,420.0009,100,0.1037358,22.90991,57.24735,0,390.3174
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,82.25497,66.09991,37.87767,28.22766,28.22766,0,0,0,28.22766,291.3984,52.54164,0,0,82.25497,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1037358,31.05043,65.80397,0,401.0132
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,68.33433,61.52081,38.81669,0,0,0,-1,0,0,0,68.33433,0,0,68.33433,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037358,0,54.66747,0,387.0926
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,61.89918,59.3622,39.10006,16.37557,16.37557,0,-1,0,16.37557,377.997,44.66174,0,0,61.89918,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1037358,18.01313,49.51934,0,380.6574
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,46.23912,54.00892,39.41122,0,0,0,-1,0,0,0,46.23912,0,0,46.23912,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1037358,0,36.9913,0,364.9973
