Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.8523036,28.63905,28.40964,29.94673,29.94673,81,0,22.761,29.94673,2.846066,0,0,0,0.8523036,0,0,51.05327,48.50061,287.9646,59.59005,49.35291,0,49.35291,193.6339,46.10321,0.1001446,32.9414,0.6818429,81,60.44235
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,23.99747,34.83639,28.13182,42.30064,42.30064,81,0,22.761,42.30064,56.73075,0,0,0,23.99747,0,0,38.69936,36.76439,238.6117,104.0077,60.76186,0,60.76186,251.2776,59.82789,0.1003756,46.53071,19.19798,81,128.0051
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,40.92074,40.73318,28.87637,5.429185,5.429185,77.74497,0,21.93748,5.429185,753.718,0,0,0,40.92074,0,0,72.31579,68.7,177.8499,158.6933,109.6207,0,109.6207,355.273,84.58865,0.1004837,5.972103,32.7366,81,199.6141
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,65.69027,51.11586,30.77109,45.20644,45.20644,0,-1,0,45.20644,145.3117,0,0,0,65.69027,47.58573,45.20644,0,0,68.22913,257.352,18.10454,0,18.10454,372.4485,88.67803,0.1004456,49.72709,52.55222,0,323.0423
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,70.68754,54.85252,32.41021,0,0,0,0,0,0,0,20.56295,0,0,70.68754,0,0,0,0,50.12458,273.6461,50.12458,0,50.12458,420.0009,100,0.1003402,0,56.55003,0,344.3336
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,84.17071,62.12079,34.03822,19.81994,19.81994,0,0,0,19.81994,424.6768,63.30761,0,0,84.17071,20.8631,19.81994,0,0,0,318.7582,0,0,0,420.0009,100,0.1003402,21.80194,67.33656,0,402.9289
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,80.59962,62.53505,35.56622,47.49904,47.49904,0,0,0,47.49904,169.6868,30.60062,0,0,80.59962,49.99899,47.49904,0,0,0,318.7582,0,0,0,420.0009,100,0.1003402,52.24895,64.47969,0,399.3578
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,68.74259,59.67877,37.12756,30.16561,30.16561,0,0,0,30.16561,227.884,36.98932,0,0,68.74259,31.75327,30.16561,0,0,0,318.7582,0,0,0,420.0009,100,0.1003402,33.18217,54.99408,0,387.5008
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,57.94881,56.73216,38.09992,20.2136,20.2136,0,-1,0,20.2136,286.6823,36.67134,0,0,57.94881,21.27747,20.2136,0,0,0,318.7582,0,0,0,420.0009,100,0.1003402,22.23496,46.35905,0,376.707
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,46.51011,53.13715,38.53887,12.19389,12.19389,0,-1,0,12.19389,381.4213,33.67443,0,0,46.51011,12.83568,12.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1003402,13.41328,37.20809,0,365.2683
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,42.38121,52.22801,39.0056,0,0,0,-1,0,0,0,42.38121,0,0,42.38121,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1003402,0,33.90496,0,361.1394
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,20.74725,44.89396,38.72223,32.92736,32.92736,0,-1,0,32.92736,63.00916,0,0,0,20.74725,34.66038,32.92736,0,0,0,318.7582,0,13.91313,-13.91313,405.3351,96.50817,0.1003402,36.2201,16.5978,0,339.5055
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,3.170206,38.60075,37.69431,23.66271,23.66271,0,-1,0,23.66271,13.39748,0,3.552714E-15,0,3.170206,24.90812,23.66271,0,0,15.45903,304.8451,0,21.73791,-21.73791,382.4214,91.05252,0.1003402,26.02898,2.536165,0,308.0153
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,36.88308,36.88308,11.87728,11.87728,0,-1,0,11.87728,0,0,1.776357E-15,0,0,12.5024,11.87728,0,0,39.61226,283.1072,0,12.5024,-12.5024,369.2427,87.91474,0.1003402,13.065,0,0,283.1072
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,35.66068,35.66068,41.73825,41.73825,0,-1,0,41.73825,0,0,7.105427E-15,0,0,43.935,41.73825,0,0,53.50381,270.6048,0,43.935,-43.935,322.9311,76.88821,0.1003402,45.91207,0,0,270.6048
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,34.34938,34.34938,19.33725,19.33725,0,-1,0,19.33725,0,0,3.552714E-15,0,0,20.355,19.33725,0,0,102.3205,226.6698,0,20.355,-20.355,301.4751,71.77963,0.1003402,21.27098,0,0,226.6698
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,33.00474,33.00474,20.07935,20.07935,0,-1,0,20.07935,0,0,0,0,0,21.13616,20.07935,0,0,124.9371,206.3148,0,21.13616,-21.13616,279.1956,66.47501,0.1003402,22.08729,0,0,206.3148
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,32.03794,32.03794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.4218,185.1786,0,0,0,279.1956,66.47501,0.1003402,0,0,0,185.1786
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,31.31561,31.31561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.4218,185.1786,0,0,0,279.1956,66.47501,0.1003402,0,0,0,185.1786
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,30.53772,30.53772,6.010514,6.010514,0,-1,0,6.010514,0,0,8.881784E-16,0,0,6.326857,6.010514,0,0,148.4218,185.1786,0,6.326857,-6.326857,272.5265,64.88713,0.1003402,6.611566,0,0,185.1786
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,29.95986,29.95986,8.740308,8.740308,0,-1,0,8.740308,0,0,1.776357E-15,0,0,9.200324,8.740308,0,0,155.4516,178.8518,0,9.200324,-9.200324,262.8285,62.57809,0.1003402,9.614339,0,0,178.8518
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,29.40978,29.40978,2.202648,2.202648,0,-1,0,2.202648,0,0,4.440892E-16,0,0,2.318577,2.202648,0,0,165.6742,169.6515,0,2.318577,-2.318577,260.3845,61.99619,0.1003402,2.422913,0,0,169.6515
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,28.89304,28.89304,20.19622,20.19622,0,-1,0,20.19622,0,0,3.552714E-15,0,0,21.25917,20.19622,0,0,168.2504,167.3329,0,21.25917,-21.25917,237.9754,56.66069,0.1003402,22.21584,0,0,167.3329
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,28.52077,28.52077,17.01336,17.01336,0,0,0,17.01336,0,0,0,0,0,17.9088,17.01336,0,0,191.8717,146.0737,0,17.9088,-17.9088,219.0978,52.16605,0.1003402,18.7147,0,0,146.0737
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,2.642995,29.10635,28.39297,0,0,0,0,0,0,0,0,0,0,2.642995,0,0,0,0,211.7704,128.1649,2.642995,0,2.642995,221.6052,52.76304,0.1003346,0,2.114396,0,130.8079
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,10.06323,30.85992,28.11515,50.01829,50.01829,0,0,0,50.01829,20.1191,0,0,0,10.06323,52.65083,50.01829,0,0,209.1274,130.5436,0,42.5876,-42.5876,176.7139,42.07466,0.1003346,55.02011,8.050583,0,140.6068
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,24.07892,35.60767,28.84859,42.57575,42.57575,0,0,0,42.57575,56.55547,0,0,0,24.07892,44.81658,42.57575,0,0,256.4469,87.95599,0,20.73766,-20.73766,154.8545,36.87005,0.1003346,46.83332,19.26313,0,112.0349
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,33.11055,40.27641,30.70997,36.95282,36.95282,0,-1,0,36.95282,89.60221,0,0,0,33.11055,38.89771,36.95282,0,0,279.4888,67.21833,0,5.787161,-5.787161,148.7543,35.41762,0.1003346,40.64811,26.48844,0,100.3289
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,43.12677,45.20348,32.34909,13.08648,13.08648,0,0,0,13.08648,329.5521,0,0,0,43.12677,13.77524,13.08648,0,0,285.9189,61.43117,29.35153,0,29.35153,176.5996,42.04744,0.100273,14.39513,34.50142,0,104.5579
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,49.39136,49.03364,33.94377,17.85405,17.85405,0,0,0,17.85405,276.6396,0,0,0,49.39136,18.79373,17.85405,0,0,256.5674,87.84755,30.59763,0,30.59763,205.6271,48.95873,0.1002089,19.63945,39.51309,0,137.2389
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,51.04203,51.29892,35.47176,28.62938,28.62938,0,0,0,28.62938,178.2855,0,0,0,51.04203,30.1362,28.62938,0,0,225.9698,115.3854,20.90584,0,20.90584,225.4601,53.68087,0.1001651,31.49232,40.83363,0,166.4274
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,54.16777,54.11862,37.00532,32.99667,32.99667,0,0,0,32.99667,164.1613,0,0,0,54.16777,34.73334,32.99667,0,0,205.0639,134.2007,19.43443,0,19.43443,243.8972,58.07065,0.1001244,36.29634,43.33422,0,188.3684
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,40.04806,50.30987,37.97212,24.22214,24.22214,0,-1,0,24.22214,165.3366,0,0,0,40.04806,25.49699,24.22214,0,0,185.6295,151.6917,14.55107,0,14.55107,257.7016,61.35739,0.100094,26.64435,32.03844,0,191.7397
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,16.6648,43.31898,38.41108,10.1881,10.1881,0,-1,0,10.1881,163.5712,0,0,0,16.6648,10.72432,10.1881,0,0,171.0785,164.7876,5.940482,0,5.940482,263.3372,62.69921,0.1000816,11.20691,13.33184,0,181.4524
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,18.65304,44.44401,38.91115,23.46026,23.46026,0,-1,0,23.46026,79.50912,0,0,0,18.65304,24.69501,23.46026,0,0,165.138,170.134,0,6.041965,-6.041965,256.9684,61.18283,0.1000816,25.80628,14.92243,0,188.7871
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,13.0151,42.47372,38.66111,0,0,0,-1,0,0,0,0,0,0,13.0151,0,0,0,0,171.8513,164.0921,13.0151,0,13.0151,269.3156,64.12263,0.1000544,0,10.41208,0,177.1072
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,2.498486,38.34087,37.62763,23.45731,23.45731,0,-1,0,23.45731,10.65121,0,3.552714E-15,0,2.498486,24.6919,23.45731,0,0,158.8362,175.8057,0,22.19341,-22.19341,245.9217,58.55267,0.1000544,25.80304,1.998789,0,178.3042
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,36.78862,36.78862,27.47677,27.47677,0,-1,0,27.47677,0,0,0,0,0,28.92291,27.47677,0,0,183.4955,153.6123,0,28.92291,-28.92291,215.4343,51.29377,0.1000544,30.22444,0,0,153.6123
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,35.56622,35.56622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.6321,124.6893,0,0,0,215.4343,51.29377,0.1000544,0,0,0,124.6893
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,34.28826,34.28826,7.565483,7.565483,0,-1,0,7.565483,0,0,8.881784E-16,0,0,7.963666,7.565483,0,0,215.6321,124.6893,0,7.963666,-7.963666,207.0398,49.2951,0.1000544,8.322031,0,0,124.6893
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,32.94362,32.94362,21.0086,21.0086,0,-1,0,21.0086,0,0,0,0,0,22.11432,21.0086,0,0,224.4806,116.7257,0,22.11432,-22.11432,183.7293,43.74498,0.1000544,23.10946,0,0,116.7257
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,31.98793,31.98793,37.90012,37.90012,0,-1,0,37.90012,0,0,0,0,0,39.89487,37.90012,0,0,249.0521,94.61137,0,39.89487,-39.89487,141.6764,33.73241,0.1000544,41.69014,0,0,94.61137
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,31.27116,31.27116,30.31904,30.31904,0,-1,0,30.31904,0,0,3.552714E-15,0,0,31.91478,30.31904,0,0,293.3797,54.7165,0,31.91478,-31.91478,108.0353,25.72264,0.1000544,33.35095,0,0,54.7165
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,30.50438,30.50438,14.50659,14.50659,0,-1,0,14.50659,0,0,1.776357E-15,0,0,15.2701,14.50659,0,0,328.8406,22.80172,0,15.2701,-15.2701,91.93919,21.89024,0.1000544,15.95725,0,0,22.80172
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,29.92652,29.92652,10.15203,7.155039,0,-1,0,7.155039,0,0,2.996992,4.012195,0,7.531621,7.155039,0,0,345.8073,7.531621,0,7.531621,-7.531621,84.00017,20,0.1000544,11.16723,0,0,7.531621
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,29.39311,29.39311,10.10286,0,0,-1,0,0,0,0,10.10286,11.11314,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000544,11.11314,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,28.87637,28.87637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1000544,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,28.48743,28.48743,13.22291,13.22291,81,0,22.761,13.22291,0,1.421085E-14,0,0,0,0,0,67.77708,64.38823,354.1758,0,64.38823,0,64.38823,145.0842,34.54379,0.1002761,14.54521,0,81,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,1.796662,28.84939,28.36519,0,0,72.31579,0,20.56389,0,0,0,0,0,1.796662,0,0,72.31579,68.7,289.7876,57.94941,70.49666,0,70.49666,211.9632,50.46733,0.1004336,0,1.43733,81,59.74607
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,22.28317,34.30395,28.09848,14.52233,14.52233,81,0,22.761,14.52233,153.4407,0,0,0,22.28317,0,0,66.47767,63.15378,219.2909,121.3964,85.43696,0,85.43696,293.0158,69.76553,0.1006102,15.97457,17.82654,81,143.6796
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,41.21629,40.75967,28.81525,0,0,72.31579,0,20.56389,0,0,0,0,0,41.21629,0,0,72.31579,68.7,133.854,198.2897,109.9163,0,109.9163,397.2916,94.59304,0.1006844,0,32.97303,81,239.506
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,49.64573,45.48397,30.65996,21.34232,21.34232,0,-1,0,21.34232,232.6164,3.24246,0,0,49.64573,22.4656,21.34232,0,0,23.93767,297.2143,23.93767,0,23.93767,420.0009,100,0.1006344,23.47655,39.71658,0,346.86
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,68.50764,53.86121,32.25463,11.24743,11.24743,0,0,0,11.24743,609.0957,56.66823,0,0,68.50764,11.8394,11.24743,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,12.37218,54.80611,0,387.2659
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,80.08627,60.2198,33.84931,34.71502,34.71502,0,0,0,34.71502,230.6963,43.54414,0,0,80.08627,36.54213,34.71502,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,38.18652,64.06902,0,398.8445
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,67.3168,57.07792,35.38286,49.87669,49.87669,0,0,0,49.87669,134.9664,14.81502,0,0,67.3168,52.50178,49.87669,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,54.86436,53.85344,0,386.075
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,77.58851,62.94691,36.91086,65.74094,65.74094,20.25,0,7.39125,65.74094,118.0216,29.70332,0,0,77.58851,47.88519,45.49093,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,72.31503,62.07081,81,396.3467
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,60.52151,57.42926,37.87767,17.73427,17.73427,0,-1,0,17.73427,341.2686,41.85386,0,0,60.52151,18.66766,17.73427,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,19.5077,48.41721,0,379.2797
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,46.04467,52.72979,38.31662,34.66498,34.66498,0,-1,0,34.66498,132.8276,9.555223,0,0,46.04467,36.48945,34.66498,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,38.13148,36.83574,0,364.8029
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,25.62416,46.51893,38.81669,1.69761,1.69761,0,-1,0,1.69761,1509.426,23.8372,0,0,25.62416,1.786958,1.69761,0,0,0,318.7582,0,0,0,420.0009,100,0.1006344,1.867371,20.49932,0,344.3824
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,15.2235,43.04224,38.56665,28.17268,28.17268,0,-1,0,28.17268,54.03638,0,0,0,15.2235,29.65546,28.17268,0,0,0,318.7582,0,14.43196,-14.43196,404.7882,96.37795,0.1006344,30.98995,12.1788,0,333.9817
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,3.166394,38.4432,37.53873,30.85643,30.85643,0,-1,0,30.85643,10.2617,0,0,0,3.166394,32.48045,30.85643,0,0,16.03551,304.3263,0,29.31405,-29.31405,373.8885,89.02089,0.1006344,33.94207,2.533115,0,307.4927
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,36.69416,36.69416,10.2567,10.2567,0,-1,0,10.2567,0,0,1.776357E-15,0,0,10.79652,10.2567,0,0,48.60668,275.0122,0,10.79652,-10.79652,362.508,86.31125,0.1006344,11.28237,0,0,275.0122
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,35.47176,35.47176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.60282,264.2157,0,0,0,362.508,86.31125,0.1006344,0,0,0,264.2157
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,34.1938,34.1938,4.13942,4.13942,0,-1,0,4.13942,0,0,0,0,0,4.357284,4.13942,0,0,60.60282,264.2157,0,4.357284,-4.357284,357.915,85.21768,0.1006344,4.553362,0,0,264.2157
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,32.8825,32.8825,7.416551,7.416551,0,-1,0,7.416551,0,0,8.881784E-16,0,0,7.806895,7.416551,0,0,65.44424,259.8584,0,7.806895,-7.806895,349.6858,83.25835,0.1006344,8.158205,0,0,259.8584
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,31.94348,31.94348,10.4163,10.4163,0,-1,0,10.4163,0,0,1.776357E-15,0,0,10.96452,10.4163,0,0,74.11858,252.0515,0,10.96452,-10.96452,338.1282,80.50655,0.1006344,11.45793,0,0,252.0515
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,31.23782,31.23782,25.06347,25.06347,0,-1,0,25.06347,0,0,3.552714E-15,0,0,26.3826,25.06347,0,0,86.30138,241.087,0,26.3826,-26.3826,310.3185,73.8852,0.1006344,27.56982,0,0,241.087
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,30.47105,30.47105,27.89113,27.89113,0,-1,0,27.89113,0,0,3.552714E-15,0,0,29.35908,27.89113,0,0,115.6154,214.7044,0,29.35908,-29.35908,279.3713,66.51684,0.1006344,30.68024,0,0,214.7044
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,29.89318,29.89318,14.96745,14.96745,0,-1,0,14.96745,0,0,1.776357E-15,0,0,15.75521,14.96745,0,0,148.2366,185.3453,0,15.75521,-15.75521,262.7638,62.56269,0.1006344,16.4642,0,0,185.3453
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,29.36533,29.36533,22.4375,22.4375,0,-1,0,22.4375,0,0,3.552714E-15,0,0,23.61842,22.4375,0,0,165.7424,169.5901,0,23.61842,-23.61842,237.8678,56.63508,0.1006344,24.68125,0,0,169.5901
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,28.84859,28.84859,9.112069,9.112069,0,-1,0,9.112069,0,0,1.776357E-15,0,0,9.591652,9.112069,0,0,191.9851,145.9717,0,9.591652,-9.591652,227.7573,54.22783,0.1006344,10.02328,0,0,145.9717
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,28.47076,28.47076,37.7507,37.7507,0,0,0,37.7507,0,0,0,0,0,39.73758,37.7507,0,0,202.6425,136.38,0,39.73758,-39.73758,185.8702,44.25473,0.1006344,41.52577,0,0,136.38
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,1.961671,28.86056,28.33185,26.20496,26.20496,0,0,0,26.20496,7.485878,0,3.552714E-15,0,1.961671,27.58417,26.20496,0,0,246.7953,96.64244,0,25.6225,-25.6225,158.8618,37.82415,0.1006344,28.82546,1.569337,0,98.60411
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,7.421463,30.07995,28.06515,13.10536,13.10536,0,0,0,13.10536,56.6292,0,1.776357E-15,0,7.421463,13.79512,13.10536,0,0,275.2648,71.01994,0,6.373657,-6.373657,152.1433,36.22453,0.1006344,14.4159,5.937171,0,78.44141
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,17.59804,33.66936,28.78747,79.43639,79.43639,20.25,0,7.39125,79.43639,22.15363,0,0,0,17.59804,62.30147,59.18639,0,0,282.3466,64.64629,0,44.70343,-44.70343,105.0218,25.00514,0.1006344,87.38004,14.07843,81,82.24432
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,34.36158,40.54331,30.59884,50.71532,50.71532,0,-1,0,50.71532,67.75385,0,7.105427E-15,30.31244,34.36158,53.38455,50.71532,0,0,332.0171,19.94286,0,19.02297,-19.02297,84.96982,20.23087,0.1006344,55.78686,27.48927,0,54.30444
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,41.34359,44.42177,32.16018,58.58195,58.58195,81,0,22.761,58.58195,70.57394,-3.552714E-15,0,0,41.34359,0,0,22.41805,21.29715,353.1537,0.9198873,62.64074,0,62.64074,144.396,34.37994,0.1008574,64.44014,33.07487,81,42.26348
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,33.66269,43.69226,33.75485,18.38296,18.38296,81,0,22.761,18.38296,183.119,0,0,0,33.66269,0,0,62.61704,59.48618,290.513,57.29655,93.14888,0,93.14888,232.7648,55.42009,0.1010161,20.22126,26.93015,81,90.95925
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,65.22408,56.18207,35.2884,49.81888,49.81888,81,0,22.761,49.81888,130.9224,0,0,0,65.22408,0,0,31.18112,29.62206,197.3641,141.1305,94.84615,0,94.84615,322.7438,76.84361,0.1011707,54.80077,52.17927,81,206.3546
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,54.77794,54.12298,36.8164,16.74267,16.74267,66.99532,0,19.21781,16.74267,327.1756,7.105427E-15,0,0,54.77794,0,0,50.25264,47.74001,102.5179,226.4921,102.5179,0,102.5179,420.0009,100,0.1012276,18.41694,43.82235,81,281.27
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,59.46811,56.93589,37.78876,56.84741,56.84741,0,-1,0,56.84741,104.6101,0,7.105427E-15,0,59.46811,59.83938,56.84741,0,0,0,318.7582,0,0.3712723,-0.3712723,419.6095,99.90682,0.1012276,62.53215,47.57449,0,378.2263
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,25.53354,45.865,38.22216,35.10989,35.10989,0,-1,0,35.10989,72.72462,0,0,0,25.53354,36.95778,35.10989,0,0,0.4125248,318.387,0,11.42424,-11.42424,407.5673,97.03963,0.1012276,38.62088,20.42683,0,343.9205
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,20.80008,44.91032,38.72223,30.79054,30.79054,0,-1,0,30.79054,67.55348,0,3.552714E-15,0,20.80008,32.4111,30.79054,0,0,13.10613,306.9627,0,11.61102,-11.61102,395.3282,94.12557,0.1012276,33.8696,16.64007,0,327.7628
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,13.07261,42.2974,38.47219,49.13787,49.13787,0,-1,0,49.13787,26.60395,0,7.105427E-15,0,13.07261,51.72407,49.13787,0,0,26.00725,295.3517,0,38.65146,-38.65146,354.586,84.42506,0.1012276,54.05165,10.45809,0,308.4243
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,3.32568,38.39395,37.44427,38.8793,38.8793,0,-1,0,38.8793,8.553857,0,7.105427E-15,0,3.32568,40.92558,38.8793,0,0,68.95332,256.7002,0,37.5999,-37.5999,314.9522,74.98847,0.1012276,42.76723,2.660544,0,260.0259
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,36.56637,36.56637,80.82143,68.7,0,-1,0,68.7,0,0,12.12144,20.20358,0,72.31579,68.7,0,0,110.731,219.1003,0,72.31579,-72.31579,238.7247,56.83909,0.1012276,88.90358,0,0,219.1003
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,35.34953,35.34953,67.29842,67.29842,0,-1,0,67.29842,0,0,1.421085E-14,5.328263,0,70.84045,67.29842,0,0,191.0819,146.7845,0,70.84045,-70.84045,164.0523,39.05999,0.1012276,74.02826,0,0,146.7845
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,34.09935,34.09935,56.87554,56.87554,0,-1,0,56.87554,0,0,7.105427E-15,0,0,59.86899,56.87554,0,0,269.7935,75.94411,0,59.86899,-59.86899,100.9448,24.03444,0.1012276,62.5631,0,0,75.94411
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,32.81583,32.81583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,336.3146,16.07512,0,0,0,100.9448,24.03444,0.1012276,0,0,0,16.07512
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,31.88236,31.88236,10.76038,10.76038,0,-1,0,10.76038,0,0,1.776357E-15,0,0,11.32672,10.76038,0,0,336.3146,16.07512,0,11.32672,-11.32672,89.00542,21.19172,0.1012276,11.83642,0,0,16.07512
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,31.1767,31.1767,51.31982,4.510983,0,-1,0,4.510983,0,0,46.80884,51.94083,0,4.748403,4.510983,0,0,348.8998,4.748403,0,4.748403,-4.748403,84.00017,20,0.1012276,56.45181,0,0,4.748403
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,30.42659,30.42659,14.27197,0,0,-1,0,0,0,0,14.27197,15.69917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012276,15.69917,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,29.84873,29.84873,17.86441,0,0,-1,0,0,0,0,17.86441,19.65085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012276,19.65085,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,29.31532,29.31532,19.33877,0,0,-1,0,0,0,0,19.33877,21.27265,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012276,21.27265,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,28.79858,28.79858,3.387252,0,0,-1,0,0,0,0,3.387252,3.725977,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1012276,3.725977,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,28.42631,28.42631,13.22394,13.22394,81,0,22.761,13.22394,0,0,0,0,0,0,0,67.77606,64.38726,354.1758,0,64.38726,0,64.38726,145.0833,34.54357,0.1014446,14.54633,0,81,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,2.301548,28.91904,28.29851,19.17759,19.17759,81,0,22.761,19.17759,12.00124,0,0,0,2.301548,0,0,61.82241,58.73129,289.7885,57.94854,61.03284,0,61.03284,202.9841,48.32946,0.1016679,21.09534,1.841239,81,60.25008
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,18.35636,33.11247,28.03736,0.04449516,0.04449516,72.36028,0,20.57515,0.04449516,41254.73,0,0,0,18.35636,0,0,72.31579,68.7,228.7557,112.8781,87.05636,0,87.05636,285.573,67.99345,0.1017867,0.04894468,14.68509,81,131.2345
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,33.38644,38.26363,28.73746,29.34006,29.34006,81,0,22.761,29.34006,113.7913,0,0,0,33.38644,0,0,51.65994,49.07695,141.6993,191.2288,82.46338,0,82.46338,363.8047,86.61999,0.1019643,32.27406,26.70915,81,224.6152
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,62.61296,49.73848,30.52105,1.346253,1.346253,0,-1,0,1.346253,4650.906,1.959898,0,0,62.61296,1.417108,1.346253,0,0,59.23596,265.4459,59.23596,0,59.23596,420.0009,100,0.1018409,1.480878,50.09037,0,328.0588
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,72.76128,55.26352,32.09906,40.12513,40.12513,0,0,0,40.12513,181.3359,30.5243,0,0,72.76128,42.23698,40.12513,0,0,0,318.7582,0,0,0,420.0009,100,0.1018409,44.13765,58.20902,0,391.5195
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,73.05714,57.22971,33.66039,22.48276,22.48276,0,0,0,22.48276,324.9474,49.39108,0,0,73.05714,23.66606,22.48276,0,0,0,318.7582,0,0,0,420.0009,100,0.1018409,24.73104,58.44572,0,391.8154
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,66.01775,56.36848,35.19395,0,0,0,0,0,0,0,66.01775,0,0,66.01775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1018409,0,52.81421,0,384.776
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,66.17197,58.21325,36.72194,31.16912,31.16912,0,0,0,31.16912,212.2998,33.36238,0,0,66.17197,32.8096,31.16912,0,0,0,318.7582,0,0,0,420.0009,100,0.1018409,34.28603,52.93758,0,384.9302
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,52.98821,54.47484,37.69431,80.51042,68.7,0,-1,0,68.7,77.12986,0,11.81042,19.86147,52.98821,72.31579,68.7,0,0,0,318.7582,0,19.32758,-19.32758,399.6278,95.14928,0.1018409,88.56146,42.39057,0,371.7464
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,50.28522,54.03931,38.16104,7.384566,7.384566,0,-1,0,7.384566,680.9502,21.03691,0,0,50.28522,7.773228,7.384566,0,0,21.47508,299.4307,21.47508,0,21.47508,420.0009,100,0.1017963,8.123023,40.22818,0,349.7159
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,25.5694,46.33796,38.66111,12.30491,12.30491,0,-1,0,12.30491,207.7984,12.61687,0,0,25.5694,12.95254,12.30491,0,0,0,318.7582,0,0,0,420.0009,100,0.1017963,13.5354,20.45552,0,344.3276
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,19.33174,44.09935,38.37774,58.9702,58.9702,0,-1,0,58.9702,32.78222,0,0,0,19.33174,62.07389,58.9702,0,0,0,318.7582,0,42.74215,-42.74215,374.9467,89.27283,0.1017963,64.86722,15.46539,0,338.09
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,3.223695,38.26966,37.34981,18.18615,18.18615,0,-1,0,18.18615,17.7261,0,0,0,3.223695,19.14331,18.18615,0,0,47.49128,276.0161,0,15.91962,-15.91962,358.1659,85.27743,0.1017963,20.00476,2.578956,0,279.2398
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,36.47191,36.47191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.17974,260.0965,0,0,0,358.1659,85.27743,0.1017963,0,0,0,260.0965
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,35.25507,35.25507,51.88557,51.88557,0,-1,0,51.88557,0,0,7.105427E-15,0,0,54.61639,51.88557,0,0,65.17974,260.0965,0,54.61639,-54.61639,300.5952,71.57014,0.1017963,57.07413,0,0,260.0965
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,34.03822,34.03822,47.37094,47.37094,0,-1,0,47.37094,0,0,7.105427E-15,0,0,49.86415,47.37094,0,0,125.8646,205.4801,0,49.86415,-49.86415,248.0338,59.05554,0.1017963,52.10804,0,0,205.4801
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,32.75471,32.75471,16.19225,16.19225,0,-1,0,16.19225,0,0,3.552714E-15,0,0,17.04448,16.19225,0,0,181.2692,155.6159,0,17.04448,-17.04448,230.0673,54.77782,0.1017963,17.81148,0,0,155.6159
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,31.83235,31.83235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,200.2075,138.5714,0,0,0,230.0673,54.77782,0.1017963,0,0,0,138.5714
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,31.1267,31.1267,36.04799,36.04799,0,-1,0,36.04799,0,0,7.105427E-15,0,0,37.94525,36.04799,0,0,200.2075,138.5714,0,37.94525,-37.94525,190.0695,45.25455,0.1017963,39.65279,0,0,138.5714
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,30.38214,30.38214,7.040673,7.040673,0,-1,0,7.040673,0,0,8.881784E-16,0,0,7.411235,7.040673,0,0,242.3689,100.6262,0,7.411235,-7.411235,182.2574,43.39452,0.1017963,7.74474,0,0,100.6262
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,29.8154,29.8154,27.70635,27.70635,0,-1,0,27.70635,0,0,3.552714E-15,0,0,29.16458,27.70635,0,0,250.6036,93.21496,0,29.16458,-29.16458,151.5152,36.07497,0.1017963,30.47699,0,0,93.21496
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,29.28754,29.28754,20.32944,20.32944,0,-1,0,20.32944,0,0,3.552714E-15,0,0,21.39941,20.32944,0,0,283.0087,64.05038,0,21.39941,-21.39941,128.9582,30.70428,0.1017963,22.36239,0,0,64.05038
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,28.78747,28.78747,23.15023,23.15023,0,-1,0,23.15023,0,0,3.552714E-15,0,0,24.36867,23.15023,0,0,306.7859,42.65096,0,24.36867,-24.36867,103.2714,24.58838,0.1017963,25.46526,0,0,42.65096
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,28.40964,28.40964,19.8005,19.8005,81,0,22.761,19.8005,0,0,0,0,0,0,0,61.1995,58.13953,333.8622,18.2823,58.13953,0,58.13953,158.4274,37.72073,0.1020238,21.78054,0,81,18.2823
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.571803,28.96431,28.27073,41.89718,41.89718,81,0,22.761,41.89718,6.138367,0,0,0,2.571803,0,0,39.10282,37.14767,275.7226,70.60787,39.71948,0,39.71948,196.1086,46.69243,0.1021792,46.0869,2.057442,81,73.17967
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,14.78157,32.06503,28.00402,49.2568,49.2568,81,0,22.761,49.2568,30.0092,0,0,0,14.78157,0,0,31.7432,30.15604,236.0031,106.3554,44.93761,0,44.93761,238.7402,56.84278,0.1023477,54.18248,11.82526,81,121.137
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,30.45002,37.34905,28.70968,36.34309,36.34309,81,0,22.761,36.34309,83.7849,-7.105427E-15,0,0,30.45002,0,0,44.65691,42.42406,191.0655,146.7993,72.87408,0,72.87408,307.8746,73.30333,0.1025432,39.9774,24.36002,81,177.2493
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,50.31314,45.49544,30.47105,18.84565,18.84565,0,-1,0,18.84565,266.9749,0,0,0,50.31314,19.83752,18.84565,0,0,118.1914,212.3859,30.47562,0,30.47562,336.7863,80.18706,0.1024797,20.73021,40.25052,0,262.6991
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,73.87623,55.57958,32.01015,4.14108,4.14108,0,0,0,4.14108,1783.984,0,0,0,73.87623,4.359032,4.14108,0,0,87.71581,239.814,69.5172,0,69.5172,402.7361,95.88936,0.1023352,4.555189,59.10098,0,313.6902
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,75.05103,57.88685,33.56593,68.92132,68.92132,20.25,0,7.39125,68.92132,108.8938,5.619444,0,0,75.05103,51.23297,48.67132,0,0,18.19862,302.3795,18.19862,0,18.19862,420.0009,100,0.1022975,75.81345,60.04082,81,377.4305
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,74.47244,59.50051,35.09949,7.327413,7.327413,0,0,0,7.327413,1016.354,66.75938,0,0,74.47244,7.713067,7.327413,0,0,0,318.7582,0,0,0,420.0009,100,0.1022975,8.060155,59.57795,0,393.2307
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,73.21931,60.8403,36.62749,19.60639,19.60639,0,0,0,19.60639,373.4462,52.58101,0,0,73.21931,20.63831,19.60639,0,0,0,318.7582,0,0,0,420.0009,100,0.1022975,21.56703,58.57545,0,391.9775
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,53.90068,54.69445,37.59985,47.97027,47.97027,0,-1,0,47.97027,112.3627,3.405661,0,0,53.90068,50.49502,47.97027,0,0,0,318.7582,0,0,0,420.0009,100,0.1022975,52.7673,43.12054,0,372.6589
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,60.01977,57.46016,38.06658,0,0,0,-1,0,0,0,60.01977,0,0,60.01977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022975,0,48.01582,0,378.778
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,35.82793,49.54955,38.56665,0,0,0,-1,0,0,0,35.82793,0,0,35.82793,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1022975,0,28.66234,0,354.5862
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,11.71297,41.73179,38.31662,56.60847,56.60847,0,-1,0,56.60847,20.6912,0,7.105427E-15,0,11.71297,59.58787,56.60847,0,0,0,318.7582,0,47.8749,-47.8749,369.5363,87.98465,0.1022975,62.26932,9.370377,0,330.4712
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.126695,38.14685,37.25535,14.8248,14.8248,0,-1,0,14.8248,21.09098,0,0,0,3.126695,15.60505,14.8248,0,0,53.19433,270.8833,0,12.47836,-12.47836,356.3829,84.85291,0.1022975,16.30728,2.501356,0,274.01
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,36.34967,36.34967,67.93747,67.93747,0,-1,0,67.93747,0,0,0,6.031219,0,71.51313,67.93747,0,0,67.05917,258.405,0,71.51313,-71.51313,281.0015,66.90498,0.1022975,74.73122,0,0,258.405
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,35.16061,35.16061,48.63456,48.63456,0,-1,0,48.63456,0,0,7.105427E-15,0,0,51.19428,48.63456,0,0,146.5182,186.8918,0,51.19428,-51.19428,227.038,54.05655,0.1022975,53.49802,0,0,186.8918
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,33.94377,33.94377,26.92857,26.92857,0,-1,0,26.92857,0,0,3.552714E-15,0,0,28.34587,26.92857,0,0,203.4007,135.6976,0,28.34587,-28.34587,197.1588,46.94248,0.1022975,29.62143,0,0,135.6976
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,32.66025,32.66025,24.70796,24.70796,0,-1,0,24.70796,0,0,0,0,0,26.00838,24.70796,0,0,234.8961,107.3517,0,26.00838,-26.00838,169.7436,40.41505,0.1022975,27.17876,0,0,107.3517
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,31.77123,31.77123,38.88938,38.88938,0,-1,0,38.88938,0,0,7.105427E-15,0,0,40.93619,38.88938,0,0,263.7943,81.34332,0,40.93619,-40.93619,126.593,30.14114,0.1022975,42.77832,0,0,81.34332
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,31.06558,31.06558,22.60212,22.60212,0,-1,0,22.60212,0,0,3.552714E-15,0,0,23.7917,22.60212,0,0,309.279,40.40713,0,23.7917,-23.7917,101.5144,24.17004,0.1022975,24.86233,0,0,40.40713
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,30.31547,30.31547,3.392495,3.392495,0,-1,0,3.392495,0,0,4.440892E-16,0,0,3.571048,3.392495,0,0,335.7142,16.61543,0,3.571048,-3.571048,97.75015,23.2738,0.1022975,3.731745,0,0,16.61543
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,29.75428,29.75428,13.69344,12.39216,0,-1,0,12.39216,0,0,1.301281,2.670625,0,13.04438,12.39216,0,0,339.682,13.04438,0,13.04438,-13.04438,84.00017,20,0.1022975,15.06279,0,0,13.04438
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,29.23754,29.23754,34.92845,0,0,-1,0,0,0,0,34.92845,38.4213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022975,38.4213,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,28.73746,28.73746,6.404649,0,0,-1,0,0,0,0,6.404649,7.045115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022975,7.045115,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,28.36519,28.36519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1022975,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.15857,28.81902,28.23739,16.33261,16.33261,81,0,22.761,16.33261,13.21632,0,0,0,2.15857,0,0,64.66738,61.43402,354.1758,0,63.59259,0,63.59259,144.3294,34.36407,0.1025115,17.96588,1.726856,81,2.15857
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,20.48385,33.65255,27.97069,29.51382,29.51382,81,0,22.761,29.51382,69.40426,0,0,0,20.48385,0,0,51.48618,48.91187,290.5832,57.23333,69.39572,0,69.39572,210.164,50.03894,0.102713,32.4652,16.38708,81,77.71718
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,41.27586,40.62819,28.67634,70.16492,70.16492,81,0,22.761,70.16492,58.82692,0,0,0,41.27586,0,0,10.83508,10.29333,221.1875,119.6895,51.56919,0,51.56919,259.0868,61.68721,0.1028902,77.18141,33.02069,81,160.9653
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,60.26752,48.79395,30.40993,0,0,0,-1,0,0,0,0,0,0,60.26752,0,0,0,0,169.6183,166.1017,60.26752,0,60.26752,316.2616,75.30022,0.1027651,0,48.21402,0,226.3693
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,63.25933,51.59762,31.94348,27.09729,27.09729,0,0,0,27.09729,233.4526,0,0,0,63.25933,28.52347,27.09729,0,0,109.3508,220.3425,34.73586,0,34.73586,349.2149,83.14624,0.1026931,29.80702,50.60746,0,283.6018
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,82.17848,60.60236,33.47148,47.7387,47.7387,0,0,0,47.7387,172.1423,0,0,0,82.17848,50.25127,47.7387,0,0,74.61493,251.6048,31.92722,0,31.92722,379.5037,90.35785,0.1026271,52.51258,65.74279,0,333.7833
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,76.80476,60.31087,35.00503,0,0,0,0,0,0,0,34.11705,0,0,76.80476,0,0,0,0,42.68771,280.3393,42.68771,0,42.68771,420.0009,100,0.1025389,0,61.44381,0,357.144
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,55.31467,54.00045,36.53858,0,0,0,0,0,0,0,55.31467,0,0,55.31467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025389,0,44.25174,0,374.0729
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,46.38506,51.95043,37.50539,0,0,0,-1,0,0,0,46.38506,0,0,46.38506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1025389,0,37.10805,0,365.1433
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,42.02353,50.94471,37.94434,27.42341,27.42341,0,-1,0,27.42341,153.2396,13.15678,0,0,42.02353,28.86675,27.42341,0,0,0,318.7582,0,0,0,420.0009,100,0.1025389,30.16575,33.61883,0,360.7818
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,37.24564,49.91713,38.47219,25.95338,25.95338,0,-1,0,25.95338,143.5098,9.926288,0,0,37.24564,27.31935,25.95338,0,0,0,318.7582,0,0,0,420.0009,100,0.1025389,28.54872,29.79651,0,356.0038
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,21.07878,44.44687,38.19438,36.43709,36.43709,0,-1,0,36.43709,57.84978,0,0,0,21.07878,38.35483,36.43709,0,0,0,318.7582,0,17.27605,-17.27605,401.7903,95.66416,0.1025389,40.0808,16.86302,0,339.837
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.386606,38.09284,37.12756,0,0,0,-1,0,0,0,0,0,0,3.386606,0,0,0,0,19.19562,301.4822,3.386606,0,3.386606,405.0031,96.42912,0.1025319,0,2.709284,0,304.8688
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,36.25521,36.25521,25.83401,25.83401,0,-1,0,25.83401,0,0,3.552714E-15,0,0,27.1937,25.83401,0,0,15.80901,304.5301,0,27.1937,-27.1937,376.3384,89.60421,0.1025319,28.41741,0,0,304.5301
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,35.06615,35.06615,54.86906,54.86906,0,-1,0,54.86906,0,0,7.105427E-15,0,0,57.7569,54.86906,0,0,46.02423,277.3364,0,57.7569,-57.7569,315.4573,75.10873,0.1025319,60.35596,0,0,277.3364
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,33.84931,33.84931,25.88476,25.88476,0,-1,0,25.88476,0,0,3.552714E-15,0,0,27.24711,25.88476,0,0,110.1986,219.5795,0,27.24711,-27.24711,286.7363,68.27042,0.1025319,28.47323,0,0,219.5795
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,32.59913,32.59913,21.85886,21.85886,0,-1,0,21.85886,0,0,3.552714E-15,0,0,23.00933,21.85886,0,0,140.4731,192.3324,0,23.00933,-23.00933,262.4824,62.49567,0.1025319,24.04475,0,0,192.3324
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,31.69344,31.69344,25.22274,25.22274,0,-1,0,25.22274,0,0,3.552714E-15,0,0,26.55026,25.22274,0,0,166.0391,169.3231,0,26.55026,-26.55026,234.4959,55.83225,0.1025319,27.74502,0,0,169.3231
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,31.00446,31.00446,11.15117,11.15117,0,-1,0,11.15117,0,0,1.776357E-15,0,0,11.73807,11.15117,0,0,195.5393,142.7728,0,11.73807,-11.73807,222.1229,52.8863,0.1025319,12.26628,0,0,142.7728
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,30.25435,30.25435,10.24866,10.24866,0,-1,0,10.24866,0,0,0,0,0,10.78806,10.24866,0,0,208.5816,131.0347,0,10.78806,-10.78806,210.7513,50.17878,0.1025319,11.27352,0,0,131.0347
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,29.69316,29.69316,33.38037,33.38037,0,-1,0,33.38037,0,0,7.105427E-15,0,0,35.13723,33.38037,0,0,220.5684,120.2467,0,35.13723,-35.13723,173.7134,41.36025,0.1025319,36.71841,0,0,120.2467
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,29.17641,29.17641,13.56855,13.56855,0,-1,0,13.56855,0,0,1.776357E-15,0,0,14.28269,13.56855,0,0,259.6097,85.10945,0,14.28269,-14.28269,158.6581,37.77567,0.1025319,14.92541,0,0,85.10945
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,28.69301,28.69301,33.64832,33.64832,0,-1,0,33.64832,0,0,0,0,0,35.41928,33.64832,0,0,275.4794,70.82676,0,35.41928,-35.41928,121.3229,28.88635,0.1025319,37.01315,0,0,70.82676
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,28.31518,28.31518,7.625817,7.625817,0,0,0,7.625817,0,0,0,0,0,8.027176,7.625817,0,0,314.8342,35.40747,0,8.027176,-8.027176,112.8615,26.87174,0.1025319,8.388399,0,0,35.40747
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.337139,28.8227,28.19294,44.77024,44.77024,20.25,0,7.39125,44.77024,5.220295,0,0,0,2.337139,25.81078,24.52024,0,0,323.7533,27.3803,0,23.47364,-23.47364,88.11814,20.98047,0.1025319,49.24727,1.869711,81,29.71744
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,16.49126,32.46797,27.92624,27.04286,27.04286,81,0,22.761,27.04286,60.98193,0,0,0,16.49126,0,0,53.95714,51.25928,349.8351,3.906655,67.75054,0,67.75054,152.392,36.28373,0.1027356,29.74715,13.19301,81,20.39791
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,18.64588,33.82032,28.64301,14.1022,14.1022,81,0,22.761,14.1022,132.2197,0,0,0,18.64588,0,0,66.8978,63.55291,282.0845,64.88214,82.19879,0,82.19879,230.3726,54.8505,0.1029088,15.51242,14.9167,81,83.52802
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,29.80368,38.88555,30.34881,32.1282,32.1282,0,-1,0,32.1282,92.76484,0,0,0,29.80368,33.81916,32.1282,0,0,199.8857,138.8611,0,4.015485,-4.015485,226.1399,53.84272,0.1029088,35.34103,23.84294,0,168.6647
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,37.54179,42.8922,31.86569,1.652583,1.652583,0,0,0,1.652583,2271.704,0,0,0,37.54179,1.739561,1.652583,0,0,204.3474,134.8456,35.80222,0,35.80222,260.1049,61.9296,0.1028349,1.817841,30.03343,0,172.3874
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,35.6581,43.91863,33.37702,62.93735,62.93735,20.25,0,7.39125,62.93735,56.65651,0,7.105427E-15,0,35.6581,44.93405,42.68735,0,0,168.5452,167.0676,0,9.275947,-9.275947,250.3271,59.60158,0.1028349,69.23108,28.52648,81,202.7257
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,65.29395,55.72961,34.87724,21.60544,21.60544,81,0,22.761,21.60544,302.2107,0,0,0,65.29395,0,0,59.39456,56.42483,178.8518,157.7916,121.7188,0,121.7188,365.7997,87.095,0.1029262,23.76599,52.23516,81,223.0856
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,47.01156,50.95526,36.41079,35.94806,35.94806,0,0,0,35.94806,130.7764,0,0,0,47.01156,37.84007,35.94806,0,0,57.13299,267.3385,9.171497,0,9.171497,374.5006,89.16663,0.1029073,39.54287,37.60925,0,314.3501
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,46.89583,51.95428,37.34981,47.49115,47.49115,0,-1,0,47.49115,98.74645,0,7.105427E-15,0,46.89583,49.99069,47.49115,0,0,47.96149,275.5929,0,3.094859,-3.094859,371.2383,88.38989,0.1029073,52.24027,37.51666,0,322.4887
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,39.36013,49.91072,37.81655,0,0,0,-1,0,0,0,0,0,0,39.36013,0,0,0,0,51.40023,272.498,39.36013,0,39.36013,408.5786,97.28043,0.1028263,0,31.4881,0,311.8582
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,26.72228,46.37484,38.34996,28.11522,28.11522,0,-1,0,28.11522,95.0456,0,3.552714E-15,0,26.72228,29.59497,28.11522,0,0,12.0401,307.9221,0,2.872689,-2.872689,405.5505,96.55946,0.1028263,30.92674,21.37782,0,334.6444
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,9.650669,40.86518,38.06658,0,0,0,-1,0,0,0,0,0,0,9.650669,0,0,0,0,15.23198,305.0494,9.650669,0,9.650669,414.706,98.73931,0.1028065,0,7.720535,0,314.7001
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.081774,37.31217,37.00532,48.60833,48.60833,0,-1,0,48.60833,2.225491,0,7.105427E-15,0,1.081774,51.16666,48.60833,0,0,5.581306,313.735,0,50.08488,-50.08488,361.9118,86.16931,0.1028065,53.46916,0.865419,0,314.8168
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,36.13297,36.13297,17.89562,17.89562,0,-1,0,17.89562,0,0,0,0,0,18.8375,17.89562,0,0,61.23118,263.6502,0,18.8375,-18.8375,342.0554,81.4416,0.1028065,19.68519,0,0,263.6502
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,34.91057,34.91057,16.3569,16.3569,0,-1,0,16.3569,0,0,3.552714E-15,0,0,17.21779,16.3569,0,0,82.16174,244.8127,0,17.21779,-17.21779,323.9062,77.12038,0.1028065,17.99259,0,0,244.8127
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,33.72151,33.72151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.2926,227.5949,0,0,0,323.9062,77.12038,0.1028065,0,0,0,227.5949
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,32.47133,32.47133,54.08449,54.08449,0,-1,0,54.08449,0,0,7.105427E-15,0,0,56.93104,54.08449,0,0,101.2926,227.5949,0,56.93104,-56.93104,263.8956,62.83217,0.1028065,59.49294,0,0,227.5949
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.5493,170.6638,0,0,0,263.8956,62.83217,0.1028065,0,0,0,170.6638
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,30.91,30.91,32.92387,32.92387,0,-1,0,32.92387,0,0,7.105427E-15,0,0,34.6567,32.92387,0,0,164.5493,170.6638,0,34.6567,-34.6567,227.3643,54.13424,0.1028065,36.21625,0,0,170.6638
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,30.15989,30.15989,11.93489,11.93489,0,-1,0,11.93489,0,0,1.776357E-15,0,0,12.56305,11.93489,0,0,203.0568,136.0071,0,12.56305,-12.56305,214.1217,50.98125,0.1028065,13.12838,0,0,136.0071
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,29.62648,29.62648,6.332493,6.332493,0,-1,0,6.332493,0,0,8.881784E-16,0,0,6.665782,6.332493,0,0,217.0157,123.4441,0,6.665782,-6.665782,207.0953,49.30831,0.1028065,6.965743,0,0,123.4441
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,29.1153,29.1153,24.48044,24.48044,0,-1,0,24.48044,0,0,3.552714E-15,0,0,25.76888,24.48044,0,0,224.4221,116.7783,0,25.76888,-25.76888,179.9325,42.84099,0.1028065,26.92848,0,0,116.7783
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,28.64301,28.64301,22.30169,22.30169,0,-1,0,22.30169,0,0,0,0,0,23.47546,22.30169,0,0,253.0542,91.00942,0,23.47546,-23.47546,155.1872,36.94926,0.1028065,24.53186,0,0,91.00942
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,28.27073,28.27073,12.51071,12.51071,0,0,0,12.51071,0,0,1.776357E-15,0,0,13.16917,12.51071,0,0,279.1381,67.53396,0,13.16917,-13.16917,141.3057,33.64415,0.1028065,13.76178,0,0,67.53396
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.159582,28.44358,28.13182,17.04231,17.04231,0,0,0,17.04231,6.804134,0,3.552714E-15,0,1.159582,17.93928,17.04231,0,0,293.7705,54.36479,0,16.77969,-16.77969,123.6183,29.43288,0.1028065,18.74654,0.9276654,0,55.52437
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,18.81485,33.06551,27.86511,25.60903,25.60903,0,0,0,25.60903,73.46958,3.552714E-15,0,0,18.81485,26.95687,25.60903,0,0,312.4146,37.5851,0,8.142027,-8.142027,115.0359,27.38944,0.1028065,28.16993,15.05188,0,56.39994
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,32.72099,37.87935,28.56522,21.6191,21.6191,0,0,0,21.6191,151.3522,0,0,0,32.72099,22.75694,21.6191,0,0,321.4613,29.44307,9.964046,0,9.964046,124.4886,29.64009,0.102786,23.78101,26.17679,0,62.16406
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,46.77035,44.09673,30.25435,21.90749,21.90749,0,-1,0,21.90749,213.4902,0,0,0,46.77035,23.06052,21.90749,0,0,311.4973,38.41071,23.70983,0,23.70983,146.9817,34.99558,0.1027374,24.09824,37.41628,0,85.18106
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,69.18951,53.50829,31.73789,16.51638,16.51638,0,0,0,16.51638,418.9144,0,0,0,69.18951,17.38567,16.51638,0,0,287.7874,59.74956,51.80385,0,51.80385,196.1272,46.69685,0.1026312,18.16802,55.35161,0,128.9391
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,70.98931,55.96146,33.25478,59.51528,59.51528,0,0,0,59.51528,119.2791,0,0,0,70.98931,62.64766,59.51528,0,0,235.9836,106.373,8.341644,0,8.341644,204.0408,48.58104,0.1026141,65.46681,56.79145,0,177.3623
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,70.7748,57.65384,34.75499,0,0,0,0,0,0,0,0,0,0,70.7748,0,0,0,0,227.6419,113.8805,70.7748,0,70.7748,271.1836,64.56741,0.1024695,0,56.61984,0,184.6553
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,50.98935,52.15564,36.25521,0,0,0,0,0,0,0,0,0,0,50.98935,0,0,0,0,156.8671,177.5778,50.98935,0,50.98935,319.5564,76.0847,0.1023655,0,40.79148,0,228.5672
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,60.96022,56.83634,37.22202,22.69546,22.69546,0,-1,0,22.69546,268.601,0,0,0,60.96022,23.88995,22.69546,0,0,105.8778,223.4682,37.07027,0,37.07027,354.7243,84.458,0.10229,24.965,48.76818,0,284.4285
