Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.19294,29.53778,24.61465,36.16314,36.16314,81,0,22.761,36.16314,50.30796,0,0,0,18.19294,0,0,44.83686,42.59502,306.0705,43.2948,60.78795,0,60.78795,187.3054,44.59644,0.1084377,39.77945,14.55435,81,61.48774
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,31.26747,33.7425,25.06471,9.640553,9.640553,81,0,22.761,9.640553,324.3327,0,0,0,31.26747,0,0,71.35945,67.79147,245.2825,98.00396,99.05894,0,99.05894,281.281,66.97153,0.1085307,10.60461,25.01397,81,129.2714
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,57.16453,42.91877,26.12598,56.72165,56.72165,0,-1,0,56.72165,100.7808,0,0,0,57.16453,59.707,56.72165,0,0,146.2236,187.157,0,2.542469,-2.542469,278.601,66.33344,0.1085307,62.39381,45.73162,0,244.3215
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,79.80971,52.23199,27.33171,17.10107,17.10107,0,0,0,17.10107,466.6943,0,0,0,79.80971,18.00112,17.10107,0,0,149.0485,184.6145,61.80859,0,61.80859,337.2378,80.29454,0.1084323,18.81117,63.84777,0,264.4243
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,80.21637,53.81182,28.52077,0.430848,0.430848,0,0,0,0.430848,18618.25,0,0,0,80.21637,0.4535242,0.430848,0,0,87.23995,240.2423,79.76284,0,79.76284,412.9074,98.3111,0.1083055,0.4739328,64.1731,0,320.4586
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,75.5072,53.38134,29.64315,55.20314,55.20314,0,0,0,55.20314,136.7806,9.921523,0,0,75.5072,58.10857,55.20314,0,0,7.477108,312.0288,7.477108,0,7.477108,420.0009,100,0.1082937,60.72346,60.40577,0,387.536
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,50.36585,45.86338,30.78776,44.51097,44.51097,0,0,0,44.51097,113.1538,3.512199,0,0,50.36585,46.85365,44.51097,0,0,0,318.7582,0,0,0,420.0009,100,0.1082937,48.96206,40.29268,0,369.1241
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,48.32867,45.93233,31.46008,34.84002,34.84002,0,-1,0,34.84002,138.716,11.65497,0,0,48.32867,36.6737,34.84002,0,0,0,318.7582,0,0,0,420.0009,100,0.1082937,38.32402,38.66293,0,367.0869
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,51.98081,47.40789,31.69344,38.87034,38.87034,0,-1,0,38.87034,133.7287,11.06467,0,0,51.98081,40.91615,38.87034,0,0,0,318.7582,0,0,0,420.0009,100,0.1082937,42.75737,41.58465,0,370.739
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,47.1733,46.18735,32.03794,23.14341,23.14341,0,-1,0,23.14341,203.8304,22.81181,0,0,47.1733,24.36149,23.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1082937,25.45775,37.73864,0,365.9315
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,25.94287,39.23493,31.7879,54.54517,54.54517,0,-1,0,54.54517,47.56218,0,7.105427E-15,0,25.94287,57.41597,54.54517,0,0,0,318.7582,0,31.4731,-31.4731,386.8253,92.10107,0.1082937,59.99969,20.7543,0,344.7011
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.723891,32.14734,30.84888,27.80659,27.80659,0,-1,0,27.80659,16.98839,0,0,0,4.723891,29.27009,27.80659,0,0,34.97011,287.2851,0,24.5462,-24.5462,360.9513,85.94062,0.1082937,30.58725,3.779113,0,292.009
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,30.00431,30.00431,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,62.24367,262.7389,0,40.47126,-40.47126,318.2909,75.78339,0.1082937,42.29247,0,0,262.7389
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,29.23754,29.23754,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,107.2117,222.2677,0,26.4844,-26.4844,290.3738,69.13649,0.1082937,27.6762,0,0,222.2677
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,28.3763,28.3763,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,136.6388,195.7833,0,20.46564,-20.46564,268.8012,64.00015,0.1082937,21.38659,0,0,195.7833
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,27.61508,27.61508,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,159.3784,175.3176,0,47.32334,-47.32334,218.918,52.12323,0.1082937,49.45289,0,0,175.3176
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,27.04833,27.04833,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,211.9599,127.9943,0,1.015146,-1.015146,217.8479,51.86845,0.1082937,1.060827,0,0,127.9943
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,26.59827,26.59827,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,213.0879,126.9791,0,14.01404,-14.01404,203.0758,48.3513,0.1082937,14.64467,0,0,126.9791
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,26.15932,26.15932,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,228.659,112.9651,0,40.7169,-40.7169,160.1565,38.13242,0.1082937,42.54916,0,0,112.9651
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,25.72036,25.72036,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,273.9,72.24821,0,30.1735,-30.1735,128.3508,30.55965,0.1082937,31.53131,0,0,72.24821
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,25.45921,25.45921,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,307.4261,42.07471,0,10.44003,-10.44003,117.346,27.93948,0.1082937,10.90983,0,0,42.07471
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,25.19251,25.19251,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,319.0262,31.63467,0,12.27042,-12.27042,104.4119,24.85992,0.1082937,12.82259,0,0,31.63467
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,24.94247,24.94247,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,332.66,19.36425,0,8.464705,-8.464705,95.4893,22.7355,0.1082937,8.845616,0,0,19.36425
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,24.7869,24.7869,27.09011,27.09011,20.25,0,7.39125,27.09011,0,0,0,0,0,7.200119,6.840113,0,0,342.0652,10.89955,0,7.200119,-7.200119,87.8997,20.92846,0.1082937,29.79912,0,81,10.89955
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.058913,25.67154,24.59798,65.93813,65.93813,81,0,22.761,65.93813,6.15564,0,0,0,4.058913,0,0,15.06188,14.30878,350.0653,3.699428,18.36769,0,18.36769,105.3248,25.07729,0.1083424,72.53194,3.247131,81,7.758341
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.1694,28.31738,25.04804,52.80217,52.80217,81,0,22.761,52.80217,23.04716,0,0,0,12.1694,0,0,28.19783,26.78794,331.6976,20.23035,38.95734,0,38.95734,142.283,33.87684,0.1084443,58.08239,9.735521,81,32.39975
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,10.90096,29.03933,26.09819,33.9691,33.9691,0,-1,0,33.9691,32.09081,0,7.105427E-15,0,10.90096,35.75694,33.9691,0,0,292.7403,55.29196,0,24.85599,-24.85599,116.0825,27.63864,0.1084443,37.366,8.720766,0,66.19292
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.30513,31.48866,27.29837,18.45578,18.45578,0,0,0,18.45578,82.92868,0,3.552714E-15,0,15.30513,19.42713,18.45578,0,0,320.3581,30.43597,0,4.122001,-4.122001,111.7375,26.60412,0.1084443,20.30136,12.24411,0,45.74111
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,19.21319,33.8051,28.47076,18.05743,18.05743,0,0,0,18.05743,106.4005,0,0,0,19.21319,19.00782,18.05743,0,0,324.938,26.31397,0.2053733,0,0.2053733,111.9324,26.65051,0.108444,19.86317,15.37055,0,45.52716
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,15.65227,33.94816,29.5987,44.21514,44.21514,20.25,0,7.39125,44.21514,35.40025,0,0,0,15.65227,25.22646,23.96514,0,0,324.7327,26.49881,0,9.574194,-9.574194,101.8403,24.24764,0.108444,48.63665,12.52182,81,42.15108
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,23.77761,37.50726,30.75442,15.46254,15.46254,81,0,22.761,15.46254,153.7756,0,0,0,23.77761,0,0,65.53746,62.26059,335.3707,16.92462,86.0382,0,86.0382,183.4633,43.68165,0.1085572,17.00879,19.02209,81,40.70223
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,19.08747,36.82484,31.42674,7.086549,7.086549,0,-1,0,7.086549,269.3479,0,0,0,19.08747,7.459525,7.086549,0,0,249.3325,94.359,11.62795,0,11.62795,194.4945,46.30813,0.1085388,7.795203,15.26998,0,113.4465
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,20.02466,37.34129,31.6601,2.73882,2.73882,0,-1,0,2.73882,731.1418,0,0,0,20.02466,2.882969,2.73882,0,0,237.7045,104.8242,17.14169,0,17.14169,210.7566,50.18003,0.1085116,3.012702,16.01973,0,124.8488
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,8.840503,34.47464,32.01015,55.89733,55.89733,0,-1,0,55.89733,15.81561,0,0,0,8.840503,58.83929,55.89733,0,0,220.5628,120.2517,0,49.99879,-49.99879,158.0532,37.63164,0.1085116,61.48706,7.072402,0,129.0922
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.0624,34.81144,31.72123,44.05044,44.05044,0,-1,0,44.05044,25.11303,0,1.421085E-14,0,11.0624,46.36889,44.05044,0,0,276.117,70.25288,0,35.30649,-35.30649,120.8369,28.77063,0.1085116,48.45549,8.849921,0,81.31528
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.691433,32.08795,30.79887,72.78109,37.65594,0,-1,0,37.65594,12.45868,0,35.12515,45.96875,4.691433,39.63783,37.65594,0,0,315.3465,34.9464,0,34.9464,-34.9464,84.00017,20,0.1085116,80.0592,3.753147,0,39.63783
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,29.95986,29.95986,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,29.19308,29.19308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,28.34852,28.34852,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,27.59841,27.59841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,27.03722,27.03722,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.56493,26.56493,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,26.14265,26.14265,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,25.70925,25.70925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,25.44254,25.44254,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,25.17584,25.17584,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,24.94247,24.94247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1085116,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,24.7869,24.7869,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1086629,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.927479,26.43853,24.59798,11.89183,11.89183,81,0,22.761,11.89183,58.2541,0,0,0,6.927479,0,0,69.10817,65.65276,292.2979,55.69012,72.58024,0,72.58024,211.5584,50.37094,0.108797,13.08101,5.541983,81,62.6176
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.29395,29.16644,25.03693,2.14068,2.14068,74.45647,0,21.10549,2.14068,714.4437,0,0,0,15.29395,0,0,72.31579,68.7,219.7177,121.0123,83.99395,0,83.99395,291.242,69.3432,0.1088859,2.354748,12.23516,81,136.3063
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,36.5895,36.40254,26.08153,39.13499,39.13499,0,-1,0,39.13499,93.49562,0,0,0,36.5895,41.19473,39.13499,0,0,135.7237,196.6069,0,4.605224,-4.605224,286.3877,68.18741,0.1088859,43.04849,29.2716,0,233.1964
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,60.52425,45.32444,27.27059,37.18899,37.18899,0,0,0,37.18899,162.7478,0,0,0,60.52425,39.1463,37.18899,0,0,140.8406,192.0017,21.37795,0,21.37795,306.6686,73.01619,0.108852,40.90789,48.4194,0,252.5259
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,34.04386,38.17945,28.47076,0,0,0,0,0,0,0,0,0,0,34.04386,0,0,0,0,119.4627,211.2418,34.04386,0,34.04386,338.9655,80.70589,0.108798,0,27.23509,0,245.2857
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,48.86477,44.05733,29.5987,67.3921,67.3921,20.25,0,7.39125,67.3921,72.50816,0,0,0,48.86477,49.62326,47.1421,0,0,85.41881,241.8813,0,0.7584931,-0.7584931,338.1659,80.51553,0.108798,74.13131,39.09182,81,290.7461
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,29.65749,39.25198,30.73775,0,0,0,0,0,0,0,0,0,0,29.65749,0,0,0,0,86.26157,241.1228,29.65749,0,29.65749,366.3015,87.21446,0.1087511,0,23.72599,0,270.7803
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,21.7373,37.56915,31.3934,0,0,0,-1,0,0,0,0,0,0,21.7373,0,0,0,0,56.60409,267.8145,21.7373,0,21.7373,386.9233,92.12441,0.1087167,0,17.38984,0,289.5518
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,40.40049,43.54784,31.63232,51.60344,51.60344,0,-1,0,51.60344,78.2903,0,0,0,40.40049,54.31941,51.60344,0,0,34.86679,287.3781,0,13.91892,-13.91892,372.2515,88.63113,0.1087167,56.76378,32.32039,0,327.7786
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,26.452,39.5808,31.97126,45.29703,45.29703,0,-1,0,45.29703,58.39677,0,7.105427E-15,0,26.452,47.68108,45.29703,0,0,50.33226,273.4592,0,21.22908,-21.22908,349.8741,83.30318,0.1087167,49.82673,21.1616,0,299.9112
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.108768,33.40201,31.71011,0,0,0,-1,0,0,0,0,0,0,6.108768,0,0,0,0,73.92014,252.2301,6.108768,0,6.108768,355.6693,84.68301,0.108707,0,4.887014,0,258.3389
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.779762,31.25768,30.77109,25.13037,25.13037,0,-1,0,25.13037,7.082117,0,0,0,1.779762,26.45302,25.13037,0,0,67.81136,257.728,0,24.67326,-24.67326,329.6614,78.49066,0.108707,27.64341,1.42381,0,259.5078
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,29.94319,29.94319,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,95.2261,233.0547,0,47.76478,-47.76478,279.3129,66.50294,0.108707,49.9142,0,0,233.0547
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,29.17641,29.17641,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,148.2981,185.29,0,1.209879,-1.209879,278.0376,66.1993,0.108707,1.264324,0,0,185.29
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.31518,28.31518,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,149.6424,184.0801,0,22.17742,-22.17742,254.6606,60.63335,0.108707,23.1754,0,0,184.0801
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,27.5484,27.5484,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,174.284,161.9027,0,6.787423,-6.787423,247.506,58.92988,0.108707,7.092856,0,0,161.9027
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,26.98721,26.98721,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,181.8255,155.1152,0,32.20803,-32.20803,213.5557,50.8465,0.108707,33.65739,0,0,155.1152
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,26.53715,26.53715,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,217.6122,122.9072,0,14.58827,-14.58827,198.1784,47.18523,0.108707,15.24474,0,0,122.9072
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,26.11486,26.11486,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,233.8214,108.3189,0,0.6344528,-0.6344528,197.5096,47.026,0.108707,0.6630032,0,0,108.3189
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,25.69258,25.69258,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,234.5264,107.6845,0,36.06526,-36.06526,159.4935,37.97456,0.108707,37.68819,0,0,107.6845
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,25.42588,25.42588,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,274.5989,71.61923,0,12.73854,-12.73854,146.0659,34.77752,0.108707,13.31177,0,0,71.61923
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,25.15917,25.15917,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,288.7528,58.8807,0,16.63725,-16.63725,128.5287,30.60201,0.108707,17.38592,0,0,58.8807
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,24.9258,24.9258,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,307.2386,42.24345,0,28.85537,-28.85537,98.11245,23.36006,0.108707,30.15386,0,0,42.24345
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,24.77023,24.77023,25.00931,25.00931,20.25,0,7.39125,25.00931,0,0,0,0,0,5.009803,4.759313,0,0,339.3002,13.38808,0,5.009803,-5.009803,92.83165,22.10273,0.108707,27.51024,0,81,13.38808
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,16.73725,29.11584,24.59798,6.646585,6.646585,78.96237,0,22.24548,6.646585,251.8173,0,0,0,16.73725,0,0,72.31579,68.7,344.8666,8.378282,85.43726,0,85.43726,173.8846,41.401,0.1088119,7.311244,13.3898,81,25.11553
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,33.72306,34.43573,25.03693,35.87885,35.87885,81,0,22.761,35.87885,93.99149,0,0,0,33.72306,0,0,45.12115,42.8651,259.4294,85.27181,76.58816,0,76.58816,246.5424,58.70047,0.1089388,39.46673,26.97845,81,118.9949
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,62.39903,44.59098,26.06486,20.0097,20.0097,0,-1,0,20.0097,311.8439,0,0,0,62.39903,21.06285,20.0097,0,0,182.8412,154.2012,41.33619,0,41.33619,285.7574,68.03734,0.1088734,22.01067,49.91923,0,216.6002
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,60.02781,45.1384,27.25392,2.011888,2.011888,0,0,0,2.011888,2983.655,0,0,0,60.02781,2.117777,2.011888,0,0,141.505,191.4037,57.91003,0,57.91003,340.6957,81.11786,0.1087821,2.213077,48.02224,0,251.4315
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,85.34522,55.71249,28.45964,54.55552,54.55552,0,0,0,54.55552,156.4374,0,0,0,85.34522,57.42686,54.55552,0,0,83.59498,243.5228,27.91836,0,27.91836,367.1814,87.42396,0.1087381,60.01107,68.27618,0,328.868
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,91.48909,59.57364,29.58203,13.93261,13.93261,0,0,0,13.93261,656.6544,21.14657,0,0,91.48909,14.6659,13.93261,0,0,55.67662,268.6493,55.67662,0,55.67662,420.0009,100,0.1086505,15.32587,73.19128,0,360.1384
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,77.96509,55.59812,30.72108,21.77094,21.77094,0,0,0,21.77094,358.1154,55.04831,0,0,77.96509,22.91677,21.77094,0,0,0,318.7582,0,0,0,420.0009,100,0.1086505,23.94803,62.37207,0,396.7233
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,78.31671,56.52212,31.37673,33.35923,33.35923,0,-1,0,33.35923,234.7678,43.20174,0,0,78.31671,35.11497,33.35923,0,0,0,318.7582,0,0,0,420.0009,100,0.1086505,36.69515,62.65337,0,397.075
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,59.45596,49.86221,31.59899,7.358097,7.358097,0,-1,0,7.358097,808.0344,51.71059,0,0,59.45596,7.745365,7.358097,0,0,0,318.7582,0,0,0,420.0009,100,0.1086505,8.093906,47.56476,0,378.2142
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,49.73067,46.93155,31.94348,75.96091,68.7,0,-1,0,68.7,72.38817,0,7.260914,14.85701,49.73067,72.31579,68.7,0,0,0,318.7582,0,22.58512,-22.58512,396.194,94.33173,0.1086505,83.55701,39.78454,0,368.4889
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,29.22692,40.0949,31.6601,26.41158,26.41158,0,-1,0,26.41158,110.6595,0,0,0,29.22692,27.80166,26.41158,0,0,25.09457,296.1731,1.425266,0,1.425266,397.5462,94.65366,0.1086482,29.05273,23.38154,0,325.4
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.611034,31.9873,30.72108,56.68465,56.68465,0,-1,0,56.68465,8.134537,0,0,0,4.611034,59.66806,56.68465,0,0,23.66931,297.4558,0,55.05702,-55.05702,339.511,80.83578,0.1086482,62.35312,3.688827,0,302.0669
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,29.89318,29.89318,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,84.84378,242.3988,0,26.82531,-26.82531,311.2346,74.10332,0.1086482,28.03245,0,0,242.3988
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,29.13196,29.13196,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,114.6497,215.5735,0,26.00211,-26.00211,283.826,67.57748,0.1086482,27.1722,0,0,215.5735
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.2874,28.2874,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,143.5409,189.5714,0,22.18882,-22.18882,260.4369,62.00866,0.1086482,23.18732,0,0,189.5714
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,27.52062,27.52062,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,168.1952,167.3826,0,13.40297,-13.40297,246.3089,58.64487,0.1086482,14.0061,0,0,167.3826
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,26.97054,26.97054,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,183.0873,153.9796,0,10.78612,-10.78612,234.9394,55.93783,0.1086482,11.27149,0,0,153.9796
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,26.52048,26.52048,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,195.0719,143.1935,0,25.45256,-25.45256,208.11,49.5499,0.1086482,26.59792,0,0,143.1935
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,26.08153,26.08153,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,223.3525,117.7409,0,13.08733,-13.08733,194.3148,46.26532,0.1086482,13.67626,0,0,117.7409
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.894,104.6536,0,0,0,194.3148,46.26532,0.1086482,0,0,0,104.6536
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,25.40921,25.40921,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,237.894,104.6536,0,18.795,-18.795,174.5031,41.54827,0.1086482,19.64077,0,0,104.6536
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,25.15917,25.15917,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,258.7773,85.85861,0,32.30395,-32.30395,140.4517,33.44082,0.1086482,33.75763,0,0,85.85861
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,24.90914,24.90914,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,294.6706,53.55466,0,21.29806,-21.29806,118.0016,28.09556,0.1086482,22.25648,0,0,53.55466
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,24.75356,24.75356,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,318.3351,32.2566,0,4.493703,-4.493703,113.2648,26.96776,0.1086482,4.69592,0,0,32.2566
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,19.88943,29.97766,24.58131,0,0,0,0,0,0,0,0,0,0,19.88943,0,0,0,0,323.3282,27.76289,19.88943,0,19.88943,132.1336,31.46032,0.108617,0,15.91155,0,47.65233
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,45.00761,37.82773,25.02026,42.65447,42.65447,0,0,0,42.65447,105.5167,0,0,0,45.00761,44.89944,42.65447,0,0,303.4387,45.66338,0.1081664,0,0.1081664,132.2362,31.48475,0.1086168,46.91991,36.00608,0,90.67099
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,63.04274,44.78909,26.04819,60.29796,60.29796,0,-1,0,60.29796,104.552,0,0,10.87694,63.04274,63.47153,60.29796,0,0,303.3305,45.76073,0,0.4287986,-0.4287986,131.7842,31.37713,0.1086168,66.32775,50.43419,0,108.8035
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,73.72636,49.88772,27.23725,40.42746,40.42746,0,0,0,40.42746,182.3671,0,0,0,73.72636,42.55522,40.42746,0,0,303.807,45.33194,31.17115,0,31.17115,161.3558,38.41796,0.1085678,44.4702,58.98109,0,119.0583
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,71.87422,50.63238,28.44298,20.90261,20.90261,0,0,0,20.90261,343.8529,0,0,0,71.87422,22.00275,20.90261,0,0,272.6358,73.38597,49.87148,0,49.87148,208.668,49.68276,0.1084896,22.99287,57.49938,0,145.2602
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,80.2745,55.09241,29.56536,64.37227,64.37227,81,0,22.761,64.37227,124.7035,0,0,0,80.2745,0,0,16.62773,15.79635,222.7644,118.2703,96.07084,0,96.07084,299.8088,71.3829,0.1085856,70.80949,64.2196,81,198.5448
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,76.51816,55.03279,30.70997,8.383232,8.383232,61.1994,0,17.75145,8.383232,912.7526,0,0,0,76.51816,0,0,52.81617,50.17536,126.6935,204.7341,126.6935,0,126.6935,420.0009,100,0.1085533,9.221555,61.21453,81,281.2522
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,84.55879,58.97111,31.36562,13.91725,13.91725,0,-1,0,13.91725,607.5828,69.90906,0,0,84.55879,14.64973,13.91725,0,0,0,318.7582,0,0,0,420.0009,100,0.1085533,15.30897,67.64703,0,403.317
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,51.74255,47.20417,31.58232,31.4561,31.4561,0,-1,0,31.4561,164.4913,18.63087,0,0,51.74255,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1085533,34.6017,41.39404,0,370.5008
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,35.8095,42.41273,31.92681,24.57748,24.57748,0,-1,0,24.57748,145.7005,9.938467,0,0,35.8095,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1085533,27.03523,28.6476,0,354.5677
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,24.77645,38.75096,31.6601,71.67152,68.7,0,-1,0,68.7,36.0647,0,2.971519,10.13867,24.77645,72.31579,68.7,0,0,0,318.7582,0,47.53934,-47.53934,369.89,88.06886,0.1085533,78.83867,19.82116,0,343.5347
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.493052,31.95466,30.72108,0,0,0,-1,0,0,0,0,0,0,4.493052,0,0,0,0,52.82149,271.2189,4.493052,0,4.493052,374.1525,89.08374,0.1085462,0,3.594442,0,275.7119
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,29.89318,29.89318,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,48.32843,275.2626,0,28.21577,-28.21577,344.4104,82.00232,0.1085462,29.48548,0,0,275.2626
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,29.14308,29.14308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.67929,247.0469,0,0,0,344.4104,82.00232,0.1085462,0,0,0,247.0469
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,28.2874,28.2874,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,79.67929,247.0469,0,31.62015,-31.62015,311.0799,74.06648,0.1085462,33.04306,0,0,247.0469
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,27.52062,27.52062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.8128,215.4267,0,0,0,311.0799,74.06648,0.1085462,0,0,0,215.4267
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,26.95943,26.95943,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,114.8128,215.4267,0,18.22375,-18.22375,291.8703,69.4928,0.1085462,19.04382,0,0,215.4267
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,26.52048,26.52048,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,135.0614,197.203,0,20.36446,-20.36446,270.4043,64.38185,0.1085462,21.28086,0,0,197.203
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,26.09819,26.09819,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,157.6886,176.8385,0,25.89872,-25.89872,243.1047,57.88195,0.1085462,27.06416,0,0,176.8385
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,25.67591,25.67591,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,186.465,150.9398,0,9.770117,-9.770117,232.8061,55.4299,0.1085462,10.20977,0,0,150.9398
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,25.42588,25.42588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3206,141.1697,0,0,0,232.8061,55.4299,0.1085462,0,0,0,141.1697
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.3206,141.1697,0,0,0,232.8061,55.4299,0.1085462,0,0,0,141.1697
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,24.90914,24.90914,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,197.3206,141.1697,0,9.550313,-9.550313,222.7391,53.03302,0.1085462,9.980078,0,0,141.1697
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,24.75356,24.75356,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,207.9321,131.6193,0,4.737201,-4.737201,217.7457,51.84411,0.1085462,4.950375,0,0,131.6193
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.297793,26.2359,24.56464,32.26182,32.26182,0,0,0,32.26182,19.52089,0,0,0,6.297793,33.95981,32.26182,0,0,213.1956,126.8821,0,27.66202,-27.66202,188.5874,44.90166,0.1085462,35.488,5.038235,0,133.1799
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.51801,27.83794,25.02026,10.46316,10.46316,0,0,0,10.46316,100.5242,0,0,0,10.51801,11.01385,10.46316,0,0,243.9312,99.22013,0,0.4958408,-0.4958408,188.0647,44.77722,0.1085462,11.50948,8.414409,0,109.7381
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,22.7817,32.30505,26.03708,0,0,0,-1,0,0,0,0,0,0,22.7817,0,0,0,0,244.4821,98.72429,22.7817,0,22.7817,209.6773,49.92307,0.1085106,0,18.22536,0,121.506
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,37.1418,37.80492,27.23725,0,0,0,0,0,0,0,0,0,0,37.1418,0,0,0,0,221.7005,119.2278,37.1418,0,37.1418,244.9131,58.31253,0.1084526,0,29.71344,0,156.3696
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,47.20975,42.23502,28.42631,12.22552,12.22552,0,0,0,12.22552,386.1574,0,0,0,47.20975,12.86897,12.22552,0,0,184.5587,152.6554,34.34079,0,34.34079,277.4917,66.06931,0.108399,13.44807,37.76781,0,199.8652
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,42.88443,42.08002,29.54869,0,0,0,0,0,0,0,0,0,0,42.88443,0,0,0,0,150.2179,183.5621,42.88443,0,42.88443,318.1754,75.7559,0.1083322,0,34.30755,0,226.4466
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,40.31608,42.50579,30.6933,0,0,0,0,0,0,0,0,0,0,40.31608,0,0,0,0,107.3334,222.1581,40.31608,0,40.31608,356.4226,84.86235,0.1082695,0,32.25286,0,262.4742
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,20.56232,37.17676,31.34895,15.8206,15.8206,0,-1,0,15.8206,129.9718,0,0,0,20.56232,16.65326,15.8206,0,0,67.01735,258.4426,3.909059,0,3.909059,360.1311,85.74532,0.1082634,17.40266,16.44986,0,279.0049
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,27.07311,39.35983,31.58232,33.73047,33.73047,0,-1,0,33.73047,80.26307,0,0,0,27.07311,35.50576,33.73047,0,0,63.10829,261.9608,0,8.432647,-8.432647,351.2423,83.62894,0.1082634,37.10352,21.65849,0,289.0339
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.081489,34.44129,31.91014,63.61089,63.61089,0,-1,0,63.61089,14.27663,0,1.421085E-14,1.271973,9.081489,66.95882,63.61089,0,0,72.4779,253.5281,0,57.87734,-57.87734,290.2342,69.10324,0.1082634,69.97197,7.265191,0,262.6096
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,14.22964,35.62713,31.63232,25.31031,25.31031,0,-1,0,25.31031,56.22072,0,0,0,14.22964,26.64244,25.31031,0,0,136.786,195.6508,0,12.41279,-12.41279,277.15,65.98795,0.1082634,27.84134,11.38371,0,209.8804
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.478084,31.64644,30.6933,26.51565,26.51565,0,-1,0,26.51565,13.1171,0,0,0,3.478084,27.91121,26.51565,0,0,150.578,183.238,0,24.43312,-24.43312,251.3952,59.85588,0.1082634,29.16721,2.782467,0,186.7161
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,29.8654,29.8654,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,177.726,158.8049,0,7.959939,-7.959939,243.0047,57.85814,0.1082634,8.318136,0,0,158.8049
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,29.1153,29.1153,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,186.5703,150.8449,0,6.355628,-6.355628,236.3053,56.26305,0.1082634,6.641632,0,0,150.8449
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,28.27073,28.27073,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,193.6321,144.4893,0,36.11792,-36.11792,198.2336,47.19839,0.1082634,37.74322,0,0,144.4893
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,27.50395,27.50395,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,233.7632,108.3714,0,17.45749,-17.45749,179.8318,42.81701,0.1082634,18.24308,0,0,108.3714
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,26.95943,26.95943,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,253.1604,90.91389,0,11.45096,-11.45096,167.7614,39.94312,0.1082634,11.96626,0,0,90.91389
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,26.50381,26.50381,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,265.8837,79.46292,0,38.36345,-38.36345,127.3228,30.3149,0.1082634,40.0898,0,0,79.46292
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,26.08153,26.08153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5097,41.09948,0,0,0,127.3228,30.3149,0.1082634,0,0,0,41.09948
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,25.67591,25.67591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.5097,41.09948,0,0,0,127.3228,30.3149,0.1082634,0,0,0,41.09948
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,25.40921,25.40921,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,308.5097,41.09948,0,31.80968,-31.80968,93.79247,22.3315,0.1082634,33.24112,0,0,41.09948
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,25.15917,25.15917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.8538,9.289793,0,0,0,93.79247,22.3315,0.1082634,0,0,0,9.289793
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,24.90914,24.90914,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,343.8538,9.289793,0,1.049067,-1.049067,92.68665,22.06821,0.1082634,1.096274,0,0,9.289793
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,24.75356,24.75356,43.06131,43.06131,35.23262,0,11.18185,43.06131,0,0,7.105427E-15,0,0,8.240726,7.82869,0,0,345.0194,8.240726,0,8.240726,-8.240726,84.00017,20,0.1082634,47.36744,0,81,8.240726
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.21679,27.83739,24.56464,37.91512,37.91512,81,0,22.761,37.91512,32.22142,0,0,0,12.21679,0,0,43.08488,40.93064,354.1758,0,53.14743,0,53.14743,134.4202,32.00476,0.1084015,41.70663,9.77343,81,12.21679
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,37.9624,35.68131,25.02026,11.42126,11.42126,81,0,22.761,11.42126,332.3837,0,0,0,37.9624,0,0,69.57874,66.09981,301.0284,47.83268,104.0622,0,104.0622,233.1423,55.50996,0.1084846,12.56338,30.36992,81,85.79508
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,45.17334,38.96598,26.0204,52.47615,52.47615,0,-1,0,52.47615,86.08356,0,7.105427E-15,0,45.17334,55.23806,52.47615,0,0,196.9662,141.4887,0,10.06471,-10.06471,222.5332,52.98399,0.1084846,57.72377,36.13868,0,186.662
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,62.01266,45.77142,27.22058,42.41109,42.41109,0,0,0,42.41109,146.218,0,0,0,62.01266,44.64325,42.41109,0,0,208.1492,131.424,17.36941,0,17.36941,239.0112,56.90733,0.1084576,46.6522,49.61013,0,193.4366
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,59.96531,46.44209,28.42631,12.17745,12.17745,0,0,0,12.17745,492.429,0,0,0,59.96531,12.81837,12.17745,0,0,190.7798,147.0564,47.14693,0,47.14693,283.7387,67.55671,0.1083844,13.3952,47.97224,0,207.0217
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,66.58692,50.024,29.54869,35.25957,35.25957,0,0,0,35.25957,188.8478,0,0,0,66.58692,37.11534,35.25957,0,0,143.6329,189.4887,29.47158,0,29.47158,311.6979,74.21365,0.1083386,38.78553,53.26954,0,256.0756
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,53.57188,46.82832,30.6933,74.37369,74.37369,20.25,0,7.39125,74.37369,72.03069,0,0,0,53.57188,56.9723,54.12369,0,0,114.1613,216.0131,0,3.400418,-3.400418,308.1136,73.36023,0.1083386,81.81106,42.85751,81,269.585
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,62.87814,50.77983,31.34895,47.60876,47.60876,0,-1,0,47.60876,132.0726,0,0,0,62.87814,50.11448,47.60876,0,0,117.9395,212.6127,12.76366,0,12.76366,320.2223,76.24325,0.1083188,52.36963,50.30252,0,275.4908
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,62.68354,50.95924,31.56565,32.10323,32.10323,0,-1,0,32.10323,195.2562,0,0,0,62.68354,33.79287,32.10323,0,0,105.1758,224.1,28.89067,0,28.89067,347.6304,82.76897,0.1082741,35.31355,50.14683,0,286.7835
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,42.37702,44.46502,31.89347,35.35835,35.35835,0,-1,0,35.35835,119.8501,0,0,0,42.37702,37.21931,35.35835,0,0,76.28519,250.1016,5.157703,0,5.157703,352.5234,83.93398,0.1082661,38.89418,33.90162,0,292.4786
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,18.44499,36.84952,31.63232,2.877764,2.877764,0,-1,0,2.877764,640.9487,0,0,0,18.44499,3.029225,2.877764,0,0,71.12748,254.7435,15.41576,0,15.41576,367.1481,87.41603,0.1082422,3.16554,14.75599,0,273.1885
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.420448,31.90659,30.6933,59.35794,59.35794,0,-1,0,59.35794,7.447104,0,7.105427E-15,0,4.420448,62.48204,59.35794,0,0,55.71172,268.6177,0,58.0616,-58.0616,305.9458,72.84409,0.1082422,65.29373,3.536358,0,273.0381
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.84873,29.84873,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,120.2246,210.5561,0,13.58643,-13.58643,291.6244,69.43424,0.1082422,14.19782,0,0,210.5561
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.1153,29.1153,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,135.3206,196.9697,0,13.72049,-13.72049,277.1617,65.99076,0.1082422,14.33791,0,0,196.9697
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,28.25406,28.25406,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,150.5656,183.2492,0,23.82961,-23.82961,252.0431,60.01015,0.1082422,24.90194,0,0,183.2492
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,27.48728,27.48728,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,177.043,159.4196,0,27.91213,-27.91213,222.6212,53.00493,0.1082422,29.16817,0,0,159.4196
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,26.95943,26.95943,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,208.0564,131.5074,0,13.75399,-13.75399,208.1232,49.55304,0.1082422,14.37292,0,0,131.5074
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,26.50381,26.50381,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,223.3387,117.7534,0,50.23664,-50.23664,155.1691,36.94495,0.1082422,52.4973,0,0,117.7534
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,26.08153,26.08153,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,279.1571,67.51679,0,44.09843,-44.09843,108.6853,25.8774,0.1082422,46.08286,0,0,67.51679
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,25.67591,25.67591,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,328.1554,23.41836,0,16.23416,-16.23416,91.57298,21.80305,0.1082422,16.9647,0,0,23.41836
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.42588,25.42588,19.41061,6.824989,0,-1,0,6.824989,0,0,12.58562,14.52668,0,7.184199,6.824989,0,0,346.1934,7.184199,0,7.184199,-7.184199,84.00017,20,0.1082422,21.35167,0,0,7.184199
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,25.15917,25.15917,44.47166,0,0,-1,0,0,0,0,44.47166,48.91883,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082422,48.91883,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,24.90914,24.90914,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1083599,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,24.75356,24.75356,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.108472,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,19.95383,29.9785,24.56464,0,0,72.31579,0,20.56389,0,0,0,0,0,19.95383,0,0,72.31579,68.7,243.6343,99.48738,88.65383,0,88.65383,272.9735,64.99356,0.1085436,0,15.96307,81,119.4412
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,47.37179,38.56187,25.02026,28.4241,28.4241,81,0,22.761,28.4241,166.6607,0,0,0,47.37179,0,0,52.5759,49.94711,154.9804,179.2758,97.3189,0,97.3189,365.2983,86.97561,0.1086364,31.26651,37.89743,81,226.6476
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,56.54128,42.57768,26.00374,7.19158,7.19158,0,-1,0,7.19158,786.2149,0,0,0,56.54128,7.570085,7.19158,0,0,57.66154,266.8629,48.97119,0,48.97119,411.7564,98.03706,0.1085607,7.910738,45.23302,0,323.4041
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,80.40836,52.3227,27.22058,65.56667,65.56667,20.25,0,7.39125,65.56667,122.636,24.01626,0,0,80.40836,47.70176,45.31667,0,0,8.690348,310.9369,8.690348,0,8.690348,420.0009,100,0.1085472,72.12334,64.32669,81,391.3453
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,76.08027,52.15019,28.42631,0,0,0,0,0,0,0,76.08027,0,0,76.08027,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085472,0,60.86422,0,394.8385
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,85.6946,57.18704,29.54869,5.890276,5.890276,0,0,0,5.890276,1454.849,79.49431,0,0,85.6946,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1085472,6.479304,68.55568,0,404.4528
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,76.57188,55.03328,30.6933,4.28737,4.28737,0,0,0,4.28737,1785.987,72.05886,0,0,76.57188,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1085472,4.716107,61.25751,0,395.3301
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,64.49468,51.35489,31.34895,50.67619,50.67619,0,-1,0,50.67619,127.2682,11.15132,0,0,64.49468,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1085472,55.74381,51.59575,0,383.2529
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,58.21513,49.39303,31.56565,56.97773,56.97773,0,-1,0,56.97773,102.1717,0,0,0,58.21513,59.97656,56.97773,0,0,0,318.7582,0,1.761432,-1.761432,418.1441,99.55793,0.1085472,62.67551,46.57211,0,376.9734
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,39.51586,43.54811,31.89347,15.47133,15.47133,0,-1,0,15.47133,255.4135,21.27311,0,0,39.51586,16.28561,15.47133,0,0,1.957146,316.9968,1.957146,0,1.957146,420.0009,100,0.1085442,17.01846,31.61269,0,356.5127
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,18.02835,36.71065,31.61565,0,0,0,-1,0,0,0,18.02835,0,0,18.02835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1085442,0,14.42268,0,336.7866
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.679421,31.68519,30.67663,11.55053,11.55053,0,-1,0,11.55053,31.855,0,1.776357E-15,0,3.679421,12.15845,11.55053,0,0,0,318.7582,0,8.479029,-8.479029,411.0632,97.87199,0.1085442,12.70558,2.943537,0,322.4377
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,29.84873,29.84873,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.421144,310.2792,0,6.160401,-6.160401,404.5695,96.32588,0.1085442,6.437619,0,0,310.2792
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.26603,304.1188,0,0,0,404.5695,96.32588,0.1085442,0,0,0,304.1188
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,28.22072,28.22072,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.26603,304.1188,0,6.200449,-6.200449,398.0337,94.76974,0.1085442,6.479469,0,0,304.1188
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,27.4595,27.4595,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.15542,297.9183,0,10.23084,-10.23084,387.2494,92.20206,0.1085442,10.69123,0,0,297.9183
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.92609,26.92609,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.52302,287.6875,0,21.28499,-21.28499,364.8131,86.86008,0.1085442,22.24282,0,0,287.6875
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,26.48714,26.48714,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.17302,266.4025,0,41.01576,-41.01576,321.5787,76.56619,0.1085442,42.86147,0,0,266.4025
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,26.04819,26.04819,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,103.7461,225.3867,0,23.94551,-23.94551,296.3379,70.5565,0.1085442,25.02306,0,0,225.3867
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,25.65924,25.65924,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.3522,201.4412,0,6.015042,-6.015042,289.9975,69.04688,0.1085442,6.285719,0,0,201.4412
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,25.39254,25.39254,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.0356,195.4262,0,27.49868,-27.49868,261.0113,62.14543,0.1085442,28.73612,0,0,195.4262
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,25.1425,25.1425,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,167.5897,167.9275,0,11.31637,-11.31637,249.0828,59.30532,0.1085442,11.8256,0,0,167.9275
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,24.89247,24.89247,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.1634,156.6112,0,21.80252,-21.80252,226.101,53.83345,0.1085442,22.78363,0,0,156.6112
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,24.73689,24.73689,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.3884,134.8086,0,8.144214,-8.144214,217.5162,51.78947,0.1085442,8.510703,0,0,134.8086
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.69211,28.49929,24.54797,41.81172,41.81172,0,0,0,41.81172,35.13873,0,7.105427E-15,0,14.69211,44.01234,41.81172,0,0,213.4376,126.6644,0,29.32023,-29.32023,186.61,44.43085,0.1085442,45.99289,11.75369,0,141.3565
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.52596,28.92,25.00359,17.07118,17.07118,0,0,0,17.07118,85.09058,0,0,0,14.52596,17.96966,17.07118,0,0,246.0156,97.3442,0,3.443696,-3.443696,182.98,43.56658,0.1085442,18.7783,11.62077,0,111.8702
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,14.73169,30.00127,26.00374,40.06491,40.06491,0,-1,0,40.06491,36.76955,0,7.105427E-15,0,14.73169,42.17359,40.06491,0,0,249.8419,93.9005,0,27.4419,-27.4419,154.0537,36.67937,0.1085442,44.0714,11.78535,0,108.6322
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,52.71745,42.68403,27.22058,33.29953,33.29953,0,0,0,33.29953,158.3129,0,0,0,52.71745,35.05214,33.29953,0,0,280.3329,66.4586,17.66531,0,17.66531,170.8125,40.66955,0.1085169,36.62949,42.17396,0,119.176
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,54.67068,44.66563,28.42631,31.11189,31.11189,0,0,0,31.11189,175.7228,0,0,0,54.67068,32.74936,31.11189,0,0,262.6676,82.35738,21.92132,0,21.92132,191.6089,45.62106,0.1084831,34.22308,43.73654,0,137.028
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,59.6112,47.59127,29.54869,20.80181,20.80181,0,0,0,20.80181,286.5674,0,0,0,59.6112,21.89664,20.80181,0,0,240.7463,102.0866,37.71456,0,37.71456,227.388,54.1399,0.1084249,22.88199,47.68896,0,161.6978
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,77.73983,55.49852,30.70997,16.57012,16.57012,0,0,0,16.57012,469.1568,0,0,0,77.73983,17.44223,16.57012,0,0,203.0317,136.0297,60.2976,0,60.2976,284.5913,67.75971,0.1083321,18.22713,62.19186,0,213.7695
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,28.80321,39.63781,31.34895,9.799058,9.799058,0,-1,0,9.799058,293.9386,0,0,0,28.80321,10.3148,9.799058,0,0,142.7341,190.2975,18.48841,0,18.48841,302.131,71.93581,0.1083036,10.77896,23.04257,0,219.1007
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.04759,34.93357,31.56565,102.1797,68.7,0,-1,0,68.7,17.53652,0,33.47966,43.69763,12.04759,72.31579,68.7,0,0,124.2457,206.9371,0,60.2682,-60.2682,238.6027,56.81006,0.1083036,112.3976,9.638073,0,218.9847
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,16.41165,36.52632,31.89347,87.61714,68.7,0,-1,0,68.7,23.88887,0,18.91714,27.67885,16.41165,72.31579,68.7,0,0,191.2104,146.6689,0,55.90414,-55.90414,179.6746,42.77958,0.1083036,96.37885,13.12932,0,163.0805
