Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,17.69562,36.61364,31.61565,16.31285,16.31285,0,-1,0,16.31285,108.4765,0,0,0,17.69562,17.17143,16.31285,0,0,253.3261,90.76474,0.5241936,0,0.5241936,180.1719,42.89799,0.1083028,17.94414,14.1565,0,108.4604
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.194736,31.82742,30.67663,28.15929,28.15929,0,-1,0,28.15929,14.89645,0,3.552714E-15,0,4.194736,29.64136,28.15929,0,0,252.8019,91.23652,0,25.44662,-25.44662,153.3488,36.51155,0.1083028,30.97522,3.355789,0,95.43125
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,29.83207,29.83207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.0759,65.78989,0,0,0,153.3488,36.51155,0.1083028,0,0,0,65.78989
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,29.06529,29.06529,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,281.0759,65.78989,0,42.4753,-42.4753,108.5759,25.85135,0.1083028,44.38668,0,0,65.78989
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.20961,28.20961,75.17068,22.14886,0,-1,0,22.14886,0,0,53.02182,60.53889,0,23.31459,22.14886,0,0,328.2707,23.31459,0,23.31459,-23.31459,84.00017,20,0.1083028,82.68775,0,0,23.31459
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,27.44283,27.44283,17.69905,0,0,-1,0,0,0,0,17.69905,19.46896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,19.46896,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,26.90942,26.90942,25.06114,0,0,-1,0,0,0,0,25.06114,27.56725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,27.56725,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,26.47047,26.47047,47.49408,0,0,-1,0,0,0,0,47.49408,52.24348,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,52.24348,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,26.04819,26.04819,12.86219,0,0,-1,0,0,0,0,12.86219,14.14841,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,14.14841,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,25.65924,25.65924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,25.39254,25.39254,39.17992,0,0,-1,0,0,0,0,39.17992,43.09791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,43.09791,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,25.1425,25.1425,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,24.8758,24.8758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,24.73689,24.73689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083028,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.17055,27.53511,24.54797,70.37093,70.37093,81,0,22.761,70.37093,15.87382,0,0,0,11.17055,0,0,10.62907,10.09762,354.1758,0,21.26817,0,21.26817,104.1769,24.80398,0.1083549,77.40802,8.936442,81,11.17055
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,20.90092,30.71614,25.02026,19.24736,19.24736,81,0,22.761,19.24736,108.5911,0,0,0,20.90092,0,0,61.75264,58.665,332.9076,19.14136,79.56593,0,79.56593,179.6598,42.77605,0.1084748,21.1721,16.72074,81,40.04228
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,33.28478,35.34885,26.0204,44.65429,44.65429,0,-1,0,44.65429,74.53883,0,7.105427E-15,0,33.28478,47.00451,44.65429,0,0,253.3417,90.75069,0,13.71973,-13.71973,165.1979,39.33276,0.1084748,49.11972,26.62783,0,124.0355
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,55.06963,43.48992,27.25392,19.49692,19.49692,0,0,0,19.49692,282.453,0,0,0,55.06963,20.52307,19.49692,0,0,268.5858,77.03096,34.54656,0,34.54656,197.9717,47.13602,0.1084217,21.44661,44.0557,0,132.1006
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,50.34152,43.28214,28.45964,59.73156,59.73156,0,0,0,59.73156,84.2796,0,0,0,50.34152,62.87532,59.73156,0,0,234.0393,108.1229,0,12.5338,-12.5338,184.7599,43.99036,0.1084217,65.70471,40.27322,0,158.4644
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,50.45871,44.56016,29.58203,28.07421,28.07421,0,0,0,28.07421,179.7333,0,0,0,50.45871,29.55181,28.07421,0,0,247.9657,95.58906,20.90691,0,20.90691,204.5939,48.71274,0.1083896,30.88164,40.36697,0,146.0478
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,59.87872,49.03142,30.73775,30.6886,30.6886,0,0,0,30.6886,195.1171,0,0,0,59.87872,32.30379,30.6886,0,0,227.0588,114.4053,27.57493,0,27.57493,230.7538,54.94127,0.1083472,33.75746,47.90297,0,174.284
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,66.46508,52.09475,31.37673,64.47544,64.47544,0,-1,0,64.47544,103.0859,0,0,2.222983,66.46508,67.86888,64.47544,0,0,199.4839,139.2227,0,1.403801,-1.403801,229.274,54.58895,0.1083472,70.92298,53.17207,0,205.6878
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,48.66011,46.19508,31.59899,27.35479,27.35479,0,-1,0,27.35479,177.8852,0,0,0,48.66011,28.79451,27.35479,0,0,201.0437,137.8189,19.8656,0,19.8656,248.1202,59.07612,0.1083168,30.09027,38.92809,0,186.479
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,24.18661,38.83583,31.91014,0,0,0,-1,0,0,0,0,0,0,24.18661,0,0,0,0,181.1781,155.698,24.18661,0,24.18661,271.0656,64.53931,0.1082797,0,19.34928,0,179.8846
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,13.6436,35.45866,31.63232,30.57266,30.57266,0,-1,0,30.57266,44.62679,0,3.552714E-15,0,13.6436,32.18175,30.57266,0,0,156.9915,177.4659,0,18.53815,-18.53815,251.5247,59.88672,0.1082797,33.62993,10.91488,0,191.1095
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.421857,31.61419,30.67663,22.31883,22.31883,0,-1,0,22.31883,15.3317,0,0,0,3.421857,23.49351,22.31883,0,0,177.5894,158.9277,0,20.07165,-20.07165,230.3673,54.84926,0.1082797,24.55071,2.737485,0,162.3496
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,29.83207,29.83207,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,199.8913,138.8561,0,41.77537,-41.77537,186.3322,44.36473,0.1082797,43.65526,0,0,138.8561
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,29.04862,29.04862,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,246.3083,97.08073,0,40.05269,-40.05269,144.113,34.31255,0.1082797,41.85506,0,0,97.08073
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,28.19294,28.19294,36.00927,36.00927,0,-1,0,36.00927,0,0,7.105427E-15,0,0,37.9045,36.00927,0,0,290.8113,57.02804,0,37.9045,-37.9045,104.1581,24.79951,0.1082797,39.6102,0,0,57.02804
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,27.42616,27.42616,5.346505,5.346505,0,-1,0,5.346505,0,0,8.881784E-16,0,0,5.6279,5.346505,0,0,332.9274,19.12354,0,5.6279,-5.6279,98.22582,23.38705,0.1082797,5.881155,0,0,19.12354
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,26.89275,26.89275,4.819404,4.819404,0,-1,0,4.819404,0,0,0,0,0,5.073057,4.819404,0,0,339.1807,13.49564,0,5.073057,-5.073057,92.87835,22.11385,0.1082797,5.301344,0,0,13.49564
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,26.47047,26.47047,22.87313,8.001455,0,-1,0,8.001455,0,0,14.87167,17.15899,0,8.422585,8.001455,0,0,344.8174,8.422585,0,8.422585,-8.422585,84.00017,20,0.1082797,25.16044,0,0,8.422585
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,26.03708,26.03708,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082797,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,25.65924,25.65924,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082797,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.39254,25.39254,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082797,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,25.1425,25.1425,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1082797,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,24.8758,24.8758,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1084034,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,24.73689,24.73689,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1085049,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,14.77853,28.54017,24.56464,27.58422,27.58422,81,0,22.761,27.58422,53.57605,0,0,0,14.77853,0,0,53.41578,50.745,216.7758,123.66,65.52353,0,65.52353,276.5103,65.83566,0.1086456,30.34264,11.82283,81,138.4385
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,34.81583,34.74172,25.02026,24.81789,24.81789,81,0,22.761,24.81789,140.2852,0,0,0,34.81583,0,0,56.18211,53.373,151.2523,182.6312,88.18883,0,88.18883,360.1736,85.75545,0.1087512,27.29968,27.85266,81,217.447
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,60.74451,43.986,26.0204,0,0,0,-1,0,0,0,0,0,0,60.74451,0,0,0,0,63.06345,262.0011,60.74451,0,60.74451,417.8009,99.4762,0.1086582,0,48.59561,0,322.7456
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,84.22835,53.80948,27.25392,44.21872,44.21872,0,0,0,44.21872,190.4812,35.36339,0,0,84.22835,46.54602,44.21872,0,0,2.31894,316.6712,2.31894,0,2.31894,420.0009,100,0.1086546,48.64059,67.38268,0,400.8995
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,95.24178,59.72504,28.47076,2.88473,2.88473,0,0,0,2.88473,3301.584,92.20523,0,0,95.24178,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1086546,3.173203,76.19343,0,414
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,96.32133,61.62455,29.5987,35.33255,35.33255,0,0,0,35.33255,272.6136,59.12916,0,0,96.32133,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1086546,38.86581,77.05706,0,415.0796
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,98.97421,64.25658,30.73775,15.69809,15.69809,0,0,0,15.69809,630.4855,82.4499,0,0,98.97421,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1086546,17.2679,79.17937,0,417.7324
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,90.47172,61.43474,31.3934,47.70924,47.70924,0,-1,0,47.70924,189.6314,40.25146,0,0,90.47172,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1086546,52.48017,72.37737,0,409.2299
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,77.6255,56.54255,31.61565,52.98373,52.98373,0,-1,0,52.98373,146.5082,21.85314,0,0,77.6255,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1086546,58.2821,62.1004,0,396.3837
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,53.31921,48.12035,31.92681,3.785007,3.785007,0,-1,0,3.785007,1408.695,49.33499,0,0,53.31921,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1086546,4.163507,42.65537,0,372.0774
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,20.16483,37.36523,31.64344,59.04846,59.04846,0,-1,0,59.04846,34.14962,0,0,0,20.16483,62.15627,59.04846,0,0,0,318.7582,0,41.99144,-41.99144,375.738,89.46124,0.1086546,64.9533,16.13186,0,338.9231
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.32805,31.6051,30.6933,67.69714,67.69714,0,-1,0,67.69714,4.916086,0,0,5.76686,3.32805,71.26015,67.69714,0,0,46.65716,276.7668,0,67.93211,-67.93211,304.1313,72.41206,0.1086546,74.46686,2.66244,0,280.0948
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,29.84873,29.84873,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,122.1373,208.8347,0,50.1584,-50.1584,251.2596,59.8236,0.1086546,52.41553,0,0,208.8347
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,29.04862,29.04862,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,177.8688,158.6763,0,18.90597,-18.90597,231.331,55.0787,0.1086546,19.75674,0,0,158.6763
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8755,139.7703,0,0,0,231.331,55.0787,0.1086546,0,0,0,139.7703
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,27.40949,27.40949,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,198.8755,139.7703,0,8.96407,-8.96407,221.882,52.82895,0.1086546,9.367454,0,0,139.7703
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,26.86497,26.86497,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,208.8355,130.8062,0,7.801401,-7.801401,213.6586,50.87101,0.1086546,8.152464,0,0,130.8062
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,26.44269,26.44269,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,217.5038,123.0048,0,24.7295,-24.7295,187.5915,44.66454,0.1086546,25.84233,0,0,123.0048
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.0204,26.0204,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,244.981,98.27533,0,21.26405,-21.26405,165.1772,39.32782,0.1086546,22.22093,0,0,98.27533
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,25.65924,25.65924,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,268.6077,77.01128,0,12.93684,-12.93684,151.5406,36.08101,0.1086546,13.519,0,0,77.01128
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,25.39254,25.39254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.982,64.07444,0,0,0,151.5406,36.08101,0.1086546,0,0,0,64.07444
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,25.1425,25.1425,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,282.982,64.07444,0,48.91865,-48.91865,99.97578,23.80371,0.1086546,51.11998,0,0,64.07444
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,24.8758,24.8758,13.32883,13.32883,81,0,22.761,13.32883,0,0,0,0,0,0,0,67.67117,64.28761,337.336,15.1558,64.28761,0,64.28761,160.9644,38.32477,0.1087966,14.66172,0,81,15.1558
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,24.75356,24.75356,23.09506,23.09506,81,0,22.761,23.09506,0,0,0,0,0,0,0,57.90494,55.00969,273.0484,73.01464,55.00969,0,55.00969,213.1511,50.75017,0.1089413,25.40457,0,81,73.01464
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.97705,27.49941,24.56464,26.93072,26.93072,81,0,22.761,26.93072,40.76031,0,0,0,10.97705,0,0,54.06928,51.36581,218.0387,122.5234,62.34286,0,62.34286,272.2948,64.83195,0.1090858,29.62379,8.781637,81,133.5004
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.33011,29.46518,25.04804,4.681004,4.681004,76.9968,0,21.74819,4.681004,348.859,0,0,0,16.33011,0,0,72.31579,68.7,155.6959,178.6319,85.03011,0,85.03011,352.9614,84.03826,0.1091795,5.149105,13.06409,81,194.9621
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,34.73016,35.80915,26.04819,0,0,0,-1,0,0,0,0,0,0,34.73016,0,0,0,0,70.66577,255.159,34.73016,0,34.73016,385.9093,91.88299,0.1091263,0,27.78413,0,289.8892
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,27.37592,34.95223,27.29837,46.1475,46.1475,0,0,0,46.1475,59.32264,0,0,0,27.37592,48.57631,46.1475,0,0,35.93561,286.4162,0,21.2004,-21.2004,363.5621,86.56224,0.1091263,50.76225,21.90073,0,313.7921
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,43.41317,41.13116,28.52077,22.78106,22.78106,0,0,0,22.78106,190.5669,0,0,0,43.41317,23.98007,22.78106,0,0,59.49161,265.2158,19.4331,0,19.4331,381.998,90.95172,0.1090966,25.05917,34.73053,0,308.6289
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,41.55143,41.77861,29.65982,35.03469,35.03469,0,0,0,35.03469,118.6008,0,0,0,41.55143,36.87862,35.03469,0,0,40.0585,282.7056,4.672809,0,4.672809,386.431,92.0072,0.1090894,38.53815,33.24114,0,324.257
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.05447,34.72278,30.79887,5.426258,5.426258,0,0,0,5.426258,259.0085,0,0,0,14.05447,5.711851,5.426258,0,0,35.3857,286.9111,8.34262,0,8.34262,394.3455,93.8916,0.1090767,5.968884,11.24358,0,300.9656
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.360145,32.92367,31.44341,42.4992,42.4992,0,-1,0,42.4992,12.61234,0,0,0,5.360145,44.736,42.4992,0,0,27.04308,294.4195,0,39.37585,-39.37585,352.8397,84.00929,0.1090767,46.74911,4.288116,0,299.7796
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,17.71056,36.68105,31.67677,16.24533,16.24533,0,-1,0,16.24533,109.0194,0,0,0,17.71056,17.10035,16.24533,0,0,70.79402,255.0436,0.6102106,0,0.6102106,353.4186,84.14713,0.1090758,17.86987,14.16845,0,272.7542
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,25.08329,39.20929,32.01015,0,0,0,-1,0,0,0,0,0,0,25.08329,0,0,0,0,70.18381,255.5928,25.08329,0,25.08329,377.2147,89.81285,0.1090374,0,20.06663,0,280.6761
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,18.86827,37.05375,31.71011,52.82075,52.82075,0,-1,0,52.82075,35.72133,0,7.105427E-15,0,18.86827,55.60079,52.82075,0,0,45.10052,278.1678,0,36.73251,-36.73251,338.4953,80.59395,0.1090374,58.10282,15.09462,0,297.036
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.032474,31.86092,30.75442,25.75865,25.75865,0,-1,0,25.75865,15.65484,0,3.552714E-15,0,4.032474,27.11437,25.75865,0,0,85.91443,241.4352,0,23.08189,-23.08189,314.1648,74.80099,0.1090374,28.33451,3.225979,0,245.4677
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,29.89318,29.89318,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,111.561,218.3533,0,52.2308,-52.2308,259.1087,61.69242,0.1090374,54.58119,0,0,218.3533
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,29.08196,29.08196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5952,166.1225,0,0,0,259.1087,61.69242,0.1090374,0,0,0,166.1225
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,28.20961,28.20961,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,169.5952,166.1225,0,12.40222,-12.40222,246.0356,58.57979,0.1090374,12.96031,0,0,166.1225
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,27.40949,27.40949,54.23389,54.23389,0,-1,0,54.23389,0,0,7.105427E-15,0,0,57.0883,54.23389,0,0,183.3754,153.7203,0,57.0883,-57.0883,185.8593,44.25212,0.1090374,59.65728,0,0,153.7203
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,26.88164,26.88164,25.5977,25.5977,0,-1,0,25.5977,0,0,0,0,0,26.94494,25.5977,0,0,246.8069,96.63203,0,26.94494,-26.94494,157.4568,37.48964,0.1090374,28.15746,0,0,96.63203
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,26.45936,26.45936,36.47148,36.47148,0,-1,0,36.47148,0,0,0,0,0,38.39103,36.47148,0,0,276.7457,69.68709,0,38.39103,-38.39103,116.9891,27.85449,0.1090374,40.11863,0,0,69.68709
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,26.0204,26.0204,23.19067,23.19067,0,-1,0,23.19067,0,0,3.552714E-15,0,0,24.41123,23.19067,0,0,319.4024,31.29605,0,24.41123,-24.41123,91.25741,21.72791,0.1090374,25.50974,0,0,31.29605
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,25.65924,25.65924,41.4125,6.540581,0,-1,0,6.540581,0,0,34.87192,39.01317,0,6.884822,6.540581,0,0,346.526,6.884822,0,6.884822,-6.884822,84.00017,20,0.1090374,45.55375,0,0,6.884822
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,25.40921,25.40921,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090374,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,25.1425,25.1425,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1090374,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,24.8758,24.8758,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1091676,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,24.75356,24.75356,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1092667,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.24638,30.0778,24.58131,10.19639,10.19639,81,0,22.761,10.19639,198.5641,0,0,0,20.24638,0,0,70.8036,67.26343,247.5375,95.97449,87.5098,0,87.5098,268.1853,63.8535,0.1093718,11.21603,16.1971,81,116.2209
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,43.32063,37.33829,25.04804,41.02812,41.02812,81,0,22.761,41.02812,105.5877,0,0,0,43.32063,0,0,39.97188,37.97329,160.0277,174.7333,81.29391,0,81.29391,345.3074,82.21589,0.109486,45.13093,34.6565,81,218.054
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,66.99571,46.15584,26.06486,2.090213,2.090213,0,-1,0,2.090213,3205.21,0,0,0,66.99571,2.200224,2.090213,0,0,78.73376,247.8978,64.79549,0,64.79549,406.7778,96.85167,0.1093871,2.299234,53.59657,0,314.8936
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,82.825,53.34805,27.31504,0,0,0,0,0,0,0,68.88673,0,0,82.825,0,0,0,0,13.93827,306.2138,13.93827,0,13.93827,420.0009,100,0.1093658,0,66.25999,0,389.0388
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,80.13213,53.79993,28.53743,20.79474,20.79474,0,0,0,20.79474,385.348,58.24292,0,0,80.13213,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,22.87422,64.1057,0,398.8904
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,94.38831,60.92448,29.69316,66.35017,66.35017,20.25,0,7.39125,66.35017,142.2578,45.86182,0,0,94.38831,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,72.98518,75.51065,81,413.1465
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,91.93847,61.36184,30.84888,0,0,0,0,0,0,0,91.93847,0,0,91.93847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,0,73.55077,0,410.6967
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,74.8933,55.32411,31.47119,0,0,0,-1,0,0,0,74.8933,0,0,74.8933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,0,59.91464,0,393.6515
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,40.442,43.64525,31.71011,0,0,0,-1,0,0,0,40.442,0,0,40.442,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,0,32.3536,0,359.2002
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,36.34695,42.70059,32.03794,18.12457,18.12457,0,-1,0,18.12457,200.5396,17.26845,0,0,36.34695,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,19.93703,29.07756,0,355.1052
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,12.72277,35.31963,31.75456,7.694574,7.694574,0,-1,0,7.694574,165.3474,4.623223,0,0,12.72277,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1093658,8.464031,10.17822,0,331.481
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.841922,31.82507,30.77109,76.58162,68.7,0,-1,0,68.7,5.592318,0,7.881621,15.53978,3.841922,72.31579,68.7,0,0,0,318.7582,0,68.47387,-68.47387,347.8231,82.81484,0.1093658,84.23978,3.073538,0,322.6002
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,29.89318,29.89318,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,76.08208,250.2844,0,48.93847,-48.93847,296.2374,70.53257,0.1093658,51.14069,0,0,250.2844
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,29.06529,29.06529,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,130.4581,201.3459,0,49.47922,-49.47922,244.0817,58.11457,0.1093658,51.70578,0,0,201.3459
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,28.19294,28.19294,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,185.4351,151.8667,0,43.54405,-43.54405,198.1823,47.18615,0.1093658,45.50353,0,0,151.8667
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,27.39283,27.39283,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,233.8173,108.3226,0,19.89714,-19.89714,177.2088,42.19249,0.1093658,20.79251,0,0,108.3226
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,26.86497,26.86497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9253,88.42549,0,0,0,177.2088,42.19249,0.1093658,0,0,0,88.42549
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.9253,88.42549,0,0,0,177.2088,42.19249,0.1093658,0,0,0,88.42549
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,26.0204,26.0204,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,255.9253,88.42549,0,19.56911,-19.56911,156.5812,37.28115,0.1093658,20.44973,0,0,88.42549
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,25.67591,25.67591,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,277.6687,68.85638,0,42.26572,-42.26572,112.0292,26.67356,0.1093658,44.16767,0,0,68.85638
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,25.40921,25.40921,26.39879,25.26113,0,-1,0,25.26113,0,0,1.137661,3.777539,0,26.59066,25.26113,0,0,324.6306,26.59066,0,26.59066,-26.59066,84.00017,20,0.1093658,29.03867,0,0,26.59066
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,25.1425,25.1425,31.75523,0,0,-1,0,0,0,0,31.75523,34.93075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1093658,34.93075,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,24.89247,24.89247,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1095017,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,24.77023,24.77023,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1095787,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.429323,25.50413,24.59798,4.919581,4.919581,77.23537,0,21.80855,4.919581,69.70762,0,0,0,3.429323,0,0,72.31579,68.7,257.5503,86.96296,72.12933,0,72.12933,244.0951,58.11776,0.1096916,5.411539,2.743458,81,90.39229
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.047545,26.6737,25.06471,8.96653,8.96653,81,0,22.761,8.96653,67.44577,0,0,0,6.047545,0,0,72.03347,68.43179,185.421,151.8793,74.47934,0,74.47934,314.7524,74.94089,0.1098153,9.863183,4.838036,81,157.9269
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.55345,29.73687,26.06486,17.36462,17.36462,0,-1,0,17.36462,78.05209,0,0,0,13.55345,18.27855,17.36462,0,0,110.9416,218.9108,0,4.7251,-4.7251,309.7717,73.75501,0.1098153,19.10109,10.84276,0,232.4642
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.60571,30.21327,27.33171,26.35493,26.35493,0,0,0,26.35493,40.24184,0,3.552714E-15,0,10.60571,27.74203,26.35493,0,0,116.1917,214.1857,0,17.13632,-17.13632,291.7084,69.45425,0.1098153,28.99042,8.484567,0,224.7914
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.753369,30.40218,28.56522,0,0,0,0,0,0,0,0,0,0,6.753369,0,0,0,0,135.2321,197.0493,6.753369,0,6.753369,298.1152,70.97967,0.109805,0,5.402695,0,203.8027
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,14.73835,33.81308,29.72094,0,0,0,0,0,0,0,0,0,0,14.73835,0,0,0,0,128.4787,203.1274,14.73835,0,14.73835,312.0972,74.30872,0.1097826,0,11.79068,0,217.8657
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,38.71662,42.19855,30.87666,17.5331,17.5331,0,0,0,17.5331,220.8201,0,0,0,38.71662,18.4559,17.5331,0,0,113.7404,216.3919,20.26072,0,20.26072,331.3182,78.88514,0.1097517,19.28642,30.97329,0,255.1085
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,27.7718,39.50672,31.5212,20.42271,20.42271,0,-1,0,20.42271,135.9849,0,0,0,27.7718,21.49759,20.42271,0,0,93.47967,234.6265,6.274207,0,6.274207,337.2705,80.30233,0.1097421,22.46498,22.21744,0,262.3983
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,15.61012,36.13388,31.73789,77.73674,68.7,0,-1,0,68.7,22.72215,0,9.03674,16.81041,15.61012,72.31579,68.7,0,0,87.20546,240.2733,0,56.70567,-56.70567,277.4974,66.07069,0.1097421,85.51041,12.4881,0,255.8834
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.21766,35.49287,32.06572,31.54328,31.54328,0,-1,0,31.54328,38.733,7.105427E-15,0,0,12.21766,33.20345,31.54328,0,0,150.2118,183.5676,0,20.9858,-20.9858,255.3765,60.8038,0.1097421,34.69761,9.774127,0,195.7853
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,13.64253,35.58353,31.75456,18.68519,18.68519,0,-1,0,18.68519,73.01251,0,0,0,13.64253,19.66862,18.68519,0,0,173.5293,162.5818,0,6.026094,-6.026094,249.0244,59.29141,0.1097421,20.55371,10.91402,0,176.2244
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.837353,31.82381,30.77109,56.68181,56.68181,0,-1,0,56.68181,6.769991,0,7.105427E-15,0,3.837353,59.66506,56.68181,0,0,180.225,156.5558,0,55.82771,-55.82771,190.1768,45.28011,0.1097421,62.34999,3.069883,0,160.3931
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,29.89318,29.89318,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,242.2558,100.728,0,12.69644,-12.69644,176.7936,42.09364,0.1097421,13.26779,0,0,100.728
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,29.08196,29.08196,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,256.3629,88.0316,0,22.88577,-22.88577,152.6699,36.34991,0.1097421,23.91562,0,0,88.0316
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,28.19294,28.19294,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,281.7915,65.14584,0,37.30345,-37.30345,113.3486,26.98771,0.1097421,38.98211,0,0,65.14584
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.2398,27.84238,0,0,0,113.3486,26.98771,0.1097421,0,0,0,27.84238
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,26.86497,26.86497,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,323.2398,27.84238,0,20.0269,-20.0269,92.23841,21.96148,0.1097421,20.92811,0,0,27.84238
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,26.45936,26.45936,53.99096,7.424711,0,-1,0,7.424711,0,0,46.56625,51.96535,0,7.815485,7.424711,0,0,345.4919,7.815485,0,7.815485,-7.815485,84.00017,20,0.1097421,59.39006,0,0,7.815485
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,26.03708,26.03708,7.015603,0,0,-1,0,0,0,0,7.015603,7.717163,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097421,7.717163,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,25.69258,25.69258,34.31843,0,0,-1,0,0,0,0,34.31843,37.75027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097421,37.75027,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,25.42588,25.42588,17.73225,0,0,-1,0,0,0,0,17.73225,19.50548,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097421,19.50548,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,25.15917,25.15917,11.83828,0,0,-1,0,0,0,0,11.83828,13.0221,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1097421,13.0221,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,24.90914,24.90914,9.482785,9.482785,81,0,22.761,9.482785,0,0,0,0,0,0,0,71.51721,67.94135,354.1758,0,67.94135,0,67.94135,148.455,35.34636,0.1098756,10.43106,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,24.7869,24.7869,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2345,61.14722,68.7,0,68.7,213.6295,50.86407,0.1099738,0,0,81,61.14722
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9356527,24.86095,24.61465,24.57924,24.57924,81,0,22.761,24.57924,3.806679,0,0,0,0.9356527,0,0,56.42076,53.59972,217.5345,122.9772,54.53538,0,54.53538,265.3663,63.18233,0.1101139,27.03716,0.7485222,81,123.9129
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.219454,27.54694,25.08138,39.66845,39.66845,81,0,22.761,39.66845,23.24127,0,0,0,9.219454,0,0,41.33155,39.26497,162.9991,172.0591,48.48442,0,48.48442,311.3627,74.13383,0.1102348,43.6353,7.375563,81,181.2785
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.435841,28.36514,26.09819,39.15752,39.15752,0,-1,0,39.15752,21.54335,0,7.105427E-15,0,8.435841,41.21844,39.15752,0,0,114.5146,215.695,0,32.7826,-32.7826,276.8068,65.90625,0.1102348,43.07327,6.748672,0,224.1309
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,25.4117,34.44795,27.36504,22.91892,22.91892,0,0,0,22.91892,110.8765,0,0,0,25.4117,24.12518,22.91892,0,0,150.9398,182.9124,1.286518,0,1.286518,278.0273,66.19685,0.1102329,25.21081,20.32936,0,208.3241
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,21.27356,34.54834,28.61522,48.58831,48.58831,0,0,0,48.58831,43.78328,0,0,0,21.27356,51.1456,48.58831,0,0,149.6532,184.0703,0,29.87204,-29.87204,246.5394,58.69975,0.1102329,53.44715,17.01885,0,205.3439
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.459869,31.5401,29.77094,0,0,0,0,0,0,0,0,0,0,6.459869,0,0,0,0,182.8444,154.1983,6.459869,0,6.459869,252.6678,60.15888,0.110223,0,5.167895,0,160.6581
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,19.45131,36.41379,30.92667,10.34,10.34,0,0,0,10.34,188.1172,0,0,0,19.45131,10.88421,10.34,0,0,176.3845,160.0121,8.567101,0,8.567101,260.7953,62.09398,0.11021,11.374,15.56105,0,179.4635
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,22.77838,38.05669,31.56565,18.04633,18.04633,0,-1,0,18.04633,126.2216,0,0,0,22.77838,18.99614,18.04633,0,0,167.8174,167.7225,3.782238,0,3.782238,264.3834,62.9483,0.1102042,19.85096,18.2227,0,190.5009
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,11.65999,35.04979,31.7879,32.84217,32.84217,0,-1,0,32.84217,35.50311,0,7.105427E-15,0,11.65999,34.57071,32.84217,0,0,164.0352,171.1266,0,22.91072,-22.91072,240.2334,57.19831,0.1102042,36.12639,9.327993,0,182.7865
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,19.53323,37.65143,32.09906,24.98429,24.98429,0,-1,0,24.98429,78.18208,0,0,0,19.53323,26.29925,24.98429,0,0,189.4915,148.2159,0,6.766016,-6.766016,233.1014,55.50022,0.1102042,27.48272,15.62659,0,167.7491
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,14.48485,35.86016,31.7879,28.24646,28.24646,0,-1,0,28.24646,51.28024,0,3.552714E-15,0,14.48485,29.73312,28.24646,0,0,197.0093,141.4498,0,15.24827,-15.24827,217.0283,51.6733,0.1102042,31.07111,11.58788,0,155.9347
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.786205,31.83765,30.79887,0,0,0,-1,0,0,0,0,0,0,3.786205,0,0,0,0,213.9518,126.2016,3.786205,0,3.786205,220.6202,52.52851,0.1101984,0,3.028964,0,129.9878
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,29.90985,29.90985,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,210.1656,129.6091,0,10.68942,-10.68942,209.3526,49.84575,0.1101984,11.17045,0,0,129.6091
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,29.09863,29.09863,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,222.0428,118.9197,0,29.42478,-29.42478,178.3361,42.4609,0.1101984,30.7489,0,0,118.9197
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,28.20961,28.20961,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,254.737,89.49494,0,49.29202,-49.29202,126.3778,30.08988,0.1101984,51.51017,0,0,89.49494
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,27.42616,27.42616,39.76243,38.19277,0,-1,0,38.19277,0,0,1.569657,5.545899,0,40.20292,38.19277,0,0,309.5059,40.20292,0,40.20292,-40.20292,84.00017,20,0.1101984,43.73867,0,0,40.20292
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,26.88164,26.88164,22.09724,0,0,-1,0,0,0,0,22.09724,24.30697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101984,24.30697,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,26.47047,26.47047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101984,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,26.04819,26.04819,9.111598,0,0,-1,0,0,0,0,9.111598,10.02276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101984,10.02276,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,25.72036,25.72036,7.30955,0,0,-1,0,0,0,0,7.30955,8.040504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101984,8.040504,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,25.45921,25.45921,28.1107,0,0,-1,0,0,0,0,28.1107,30.92177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101984,30.92177,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,25.19251,25.19251,14.18348,0,0,-1,0,0,0,0,14.18348,15.60183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1101984,15.60183,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,24.9258,24.9258,1.481731,1.481731,73.79752,0,20.93877,1.481731,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1103018,1.629904,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,24.79801,24.79801,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,285.4758,61.83,55.93612,0,55.93612,202.2404,48.15237,0.1104452,24.33187,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.08312,30.07793,24.62576,0,0,72.31579,0,20.56389,0,0,0,0,0,20.08312,0,0,72.31579,68.7,229.5397,112.1725,88.78312,0,88.78312,286.4674,68.2064,0.1105119,0,16.0665,81,132.2556
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,31.7483,33.93633,25.11472,0,0,72.31579,0,20.56389,0,0,0,0,0,31.7483,0,0,72.31579,68.7,140.7566,192.0773,100.4483,0,100.4483,381.761,90.89531,0.1105606,0,25.39864,81,223.8256
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,52.06671,41.26247,26.12598,9.218734,9.218734,0,-1,0,9.218734,564.7924,2.054508,0,0,52.06671,9.70393,9.218734,0,0,40.30827,282.4808,40.30827,0,40.30827,420.0009,100,0.1104992,10.14061,41.65337,0,334.5475
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,68.27553,48.1493,27.40949,32.00353,32.00353,0,0,0,32.00353,213.3375,34.5876,0,0,68.27553,33.68793,32.00353,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,35.20388,54.62043,0,387.0338
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,71.89504,50.89361,28.65967,59.21216,59.21216,0,0,0,59.21216,121.4194,9.566452,0,0,71.89504,62.32859,59.21216,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,65.13338,57.51603,0,390.6533
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,80.03536,55.3224,29.83207,0,0,0,0,0,0,0,80.03536,0,0,80.03536,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,0,64.02829,0,398.7936
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,93.25981,62.09787,30.98779,0,0,0,0,0,0,0,93.25981,0,0,93.25981,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,0,74.60785,0,412.018
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,89.11893,61.18428,31.64344,4.289934,4.289934,0,-1,0,4.289934,2077.396,84.60321,0,0,89.11893,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,4.718927,71.29514,0,407.8772
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,74.08559,55.48724,31.86569,20.07126,20.07126,0,-1,0,20.07126,369.1129,52.95796,0,0,74.08559,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,22.07838,59.26848,0,392.8438
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,54.79632,48.88519,32.16018,47.84818,47.84818,0,-1,0,47.84818,114.5212,4.429813,0,0,54.79632,50.3665,47.84818,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,52.633,43.83706,0,373.5545
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,24.40637,38.83773,31.84902,4.819645,4.819645,0,-1,0,4.819645,506.3935,19.33306,0,0,24.40637,5.07331,4.819645,0,0,0,318.7582,0,0,0,420.0009,100,0.1104992,5.30161,19.52509,0,343.1646
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.71622,31.86864,30.84888,55.1703,55.1703,0,-1,0,55.1703,6.735907,0,0,0,3.71622,58.074,55.1703,0,0,0,318.7582,0,54.35778,-54.35778,362.7027,86.35761,0.1104992,60.68733,2.972976,0,322.4745
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,29.94319,29.94319,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.39753,264.4005,0,4.857421,-4.857421,357.5826,85.13853,0.1104992,5.076005,0,0,264.4005
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,29.1153,29.1153,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,65.79466,259.543,0,8.20692,-8.20692,348.9317,83.0788,0.1104992,8.576231,0,0,259.543
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,28.22072,28.22072,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,74.91347,251.3361,0,6.962453,-6.962453,341.5926,81.33141,0.1104992,7.275763,0,0,251.3361
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,27.42616,27.42616,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,82.64952,244.3737,0,37.63225,-37.63225,301.9247,71.8867,0.1104992,39.3257,0,0,244.3737
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,26.89275,26.89275,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.4631,206.7414,0,19.80779,-19.80779,281.0455,66.91546,0.1104992,20.69914,0,0,206.7414
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,26.48714,26.48714,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.4718,186.9336,0,14.04623,-14.04623,266.2395,63.39022,0.1104992,14.67831,0,0,186.9336
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,26.04819,26.04819,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.0787,172.8874,0,11.73989,-11.73989,253.8645,60.44382,0.1104992,12.26819,0,0,172.8874
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,25.72036,25.72036,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.123,161.1475,0,18.23822,-18.23822,234.6398,55.8665,0.1104992,19.05894,0,0,161.1475
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,25.45921,25.45921,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.3877,142.9093,0,46.34785,-46.34785,185.7849,44.2344,0.1104992,48.4335,0,0,142.9093
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,25.19251,25.19251,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,246.8853,96.56142,0,31.47404,-31.47404,152.6083,36.33524,0.1104992,32.89037,0,0,96.56142
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,24.9258,24.9258,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,281.8565,65.08739,0,0.4430655,-0.4430655,152.1413,36.22404,0.1104992,0.4630034,0,0,65.08739
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,24.81468,24.81468,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.3488,64.64433,0,27.02184,-27.02184,123.6577,29.44226,0.1104992,28.23783,0,0,64.64433
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,17.79494,29.43835,24.62576,21.68943,21.68943,0,0,0,21.68943,82.04429,0,0,0,17.79494,22.83098,21.68943,0,0,312.373,37.62247,0,5.036039,-5.036039,118.3493,28.17834,0.1104992,23.85837,14.23595,0,55.41742
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,30.97856,33.72239,25.12583,0,0,0,0,0,0,0,0,0,0,30.97856,0,0,0,0,317.9687,32.58644,30.97856,0,30.97856,147.7381,35.17567,0.1104521,0,24.78285,0,63.56499
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,34.99522,35.98895,26.14265,11.88907,11.88907,0,-1,0,11.88907,294.3478,0,0,0,34.99522,12.51481,11.88907,0,0,286.9901,60.46714,22.48041,0,22.48041,169.0649,40.25347,0.1104179,13.07798,27.99618,0,95.46236
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,49.98331,42.02699,27.42616,0.639008,0.639008,0,0,0,0.639008,7822.015,0,0,0,49.98331,0.6726401,0.639008,0,0,264.5097,80.69951,49.31067,0,49.31067,215.8451,51.39159,0.1103431,0.7029089,39.98665,0,130.6828
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,63.37439,47.93383,28.70968,11.2886,11.2886,0,0,0,11.2886,561.4017,0,0,0,63.37439,11.88274,11.2886,0,0,215.199,125.0791,51.49166,0,51.49166,264.6944,63.02235,0.110265,12.41746,50.69951,0,188.4535
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,73.65156,52.95466,29.8654,0,0,0,0,0,0,0,0,0,0,73.65156,0,0,0,0,163.7074,171.4216,73.65156,0,73.65156,334.5664,79.65851,0.1101536,0,58.92125,0,245.0732
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,36.98496,41.8281,31.03779,45.20899,45.20899,0,0,0,45.20899,81.80886,0,0,0,36.98496,47.58841,45.20899,0,0,90.0558,237.708,0,10.60345,-10.60345,323.3894,76.99732,0.1101536,49.72989,29.58797,0,274.693
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,63.86784,51.5083,31.67677,73.88554,68.7,0,-1,0,68.7,92.96629,0,5.185545,12.5741,63.86784,72.31579,68.7,0,0,101.8374,227.1046,0,8.447948,-8.447948,314.4845,74.87711,0.1101536,81.2741,51.09427,0,290.9724
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,45.27847,45.39459,31.88236,32.88232,32.88232,0,-1,0,32.88232,137.6985,0,0,0,45.27847,34.61296,32.88232,0,0,111.224,218.6566,10.66551,0,10.66551,324.6027,77.28619,0.1101375,36.17055,36.22277,0,263.9351
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,28.32012,40.38124,32.19352,0,0,0,-1,0,0,0,0,0,0,28.32012,0,0,0,0,100.5585,228.2556,28.32012,0,28.32012,351.4695,83.68304,0.1100947,0,22.6561,0,256.5757
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,14.79399,36.02917,31.86569,0,0,0,-1,0,0,0,0,0,0,14.79399,0,0,0,0,72.23839,253.7437,14.79399,0,14.79399,365.5043,87.02466,0.1100723,0,11.8352,0,268.5377
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.548865,31.82245,30.84888,32.48818,32.48818,0,-1,0,32.48818,10.92356,0,0,0,3.548865,34.19808,32.48818,0,0,57.4444,267.0583,0,30.64922,-30.64922,333.1972,79.3325,0.1100723,35.737,2.839092,0,270.6071
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,29.94319,29.94319,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,91.49908,236.4091,0,38.71162,-38.71162,292.3915,69.6169,0.1100723,40.45365,0,0,236.4091
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,29.1153,29.1153,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,134.512,197.6974,0,17.72436,-17.72436,273.7084,65.16855,0.1100723,18.52196,0,0,197.6974
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,28.22072,28.22072,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,154.2057,179.9731,0,52.25368,-52.25368,218.6282,52.05423,0.1100723,54.60509,0,0,179.9731
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,27.42616,27.42616,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,212.2654,127.7194,0,36.06535,-36.06535,180.612,43.00277,0.1100723,37.68829,0,0,127.7194
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,26.89275,26.89275,39.72649,39.72649,0,-1,0,39.72649,0,0,0,0,0,41.81736,39.72649,0,0,252.338,91.65405,0,41.81736,-41.81736,136.5327,32.50771,0.1100723,43.69914,0,0,91.65405
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,26.48714,26.48714,7.812048,7.812048,0,-1,0,7.812048,0,0,1.776357E-15,0,0,8.223208,7.812048,0,0,298.8017,49.83669,0,8.223208,-8.223208,127.8646,30.4439,0.1100723,8.593253,0,0,49.83669
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,26.06486,26.06486,6.094,6.094,0,-1,0,6.094,0,0,8.881784E-16,0,0,6.414737,6.094,0,0,307.9386,41.61348,0,6.414737,-6.414737,121.1029,28.83397,0.1100723,6.7034,0,0,41.61348
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,25.73703,25.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.0661,35.19874,0,0,0,121.1029,28.83397,0.1100723,0,0,0,35.19874
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,25.47033,25.47033,28.27537,28.27537,0,-1,0,28.27537,0,0,3.552714E-15,0,0,29.76355,28.27537,0,0,315.0661,35.19874,0,29.76355,-29.76355,89.72936,21.36409,0.1100723,31.10291,0,0,35.19874
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,25.19251,25.19251,31.45004,5.163434,0,-1,0,5.163434,0,0,26.28661,29.43162,0,5.435194,5.163434,0,0,348.1367,5.435194,0,5.435194,-5.435194,84.00017,20,0.1100723,34.59505,0,0,5.435194
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,24.94247,24.94247,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1102036,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,24.81468,24.81468,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1103405,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.52691,28.27556,24.64243,67.90599,67.90599,81,0,22.761,67.90599,19.92005,0,0,0,13.52691,0,0,13.09401,12.43931,238.3654,104.2293,25.96622,0,25.96622,218.5013,52.024,0.1104011,74.69659,10.82153,81,117.7562
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,35.75683,35.15171,25.1425,14.13138,14.13138,81,0,22.761,14.13138,253.0314,0,0,0,35.75683,0,0,66.86861,63.52518,212.3992,127.5989,99.28202,0,99.28202,312.6884,74.44948,0.1104848,15.54452,28.60547,81,163.3558
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,41.4603,37.98553,26.17598,6.709825,6.709825,0,-1,0,6.709825,617.9043,0,0,0,41.4603,7.062973,6.709825,0,0,113.1172,216.9527,34.39732,0,34.39732,345.3206,82.21902,0.1104328,7.380807,33.16824,0,258.4131
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,46.31628,40.92345,27.48728,0,0,0,0,0,0,0,0,0,0,46.31628,0,0,0,0,78.71988,247.9103,46.31628,0,46.31628,389.2601,92.68079,0.110363,0,37.05302,0,294.2266
