Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,65.41666,50.55041,30.36547,7.960692,7.960692,0,0,0,7.960692,821.7458,0,0,0,65.41666,8.379676,7.960692,0,0,218.7041,121.9246,57.03698,0,57.03698,266.63,63.4832,0.1138418,8.756762,52.33332,0,187.3412
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,75.06399,56.17076,32.12684,27.07984,27.07984,0,0,0,27.07984,277.1951,0,0,0,75.06399,28.50509,27.07984,0,0,161.6671,173.2578,46.5589,0,46.5589,310.7996,73.99976,0.1137785,29.78782,60.05119,0,248.3218
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,92.93409,65.22789,33.53815,9.355835,9.355835,0,0,0,9.355835,993.3276,0,0,0,92.93409,9.848248,9.355835,0,0,115.1082,215.1608,83.08584,0,83.08584,389.6218,92.7669,0.1136655,10.29142,74.34727,0,308.0949
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,67.51714,56.67153,34.97169,42.26951,42.26951,0,0,0,42.26951,159.7301,0,0,0,67.51714,44.49422,42.26951,0,0,32.02236,289.9381,23.02291,0,23.02291,411.4632,97.96724,0.1136343,46.49646,54.01371,0,357.4552
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,75.03865,60.43998,35.69402,64.94879,64.94879,0,-1,0,64.94879,115.5351,0,0,2.743674,75.03865,68.36715,64.94879,0,0,8.999449,310.6587,6.671501,0,6.671501,417.7924,99.47417,0.1136252,71.44367,60.03092,0,385.6974
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,58.00893,54.18451,35.8496,19.02561,19.02561,0,-1,0,19.02561,304.8992,35.65403,0,0,58.00893,20.02696,19.02561,0,0,2.327947,316.6631,2.327947,0,2.327947,420.0009,100,0.1136221,20.92817,46.40715,0,374.672
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,39.0531,47.80871,35.97184,21.53742,21.53742,0,-1,0,21.53742,181.3268,16.38214,0,0,39.0531,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1136221,23.69116,31.24248,0,357.8113
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,14.99793,39.60352,35.2884,21.1578,21.1578,0,-1,0,21.1578,70.88603,0,0,0,14.99793,22.27137,21.1578,0,0,0,318.7582,0,7.273445,-7.273445,412.334,98.17455,0.1136221,23.27358,11.99834,0,333.7562
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,33.97155,33.97155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.081605,311.4848,0,0,0,412.334,98.17455,0.1136221,0,0,0,311.4848
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,32.62691,32.62691,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,8.081605,311.4848,0,12.06745,-12.06745,399.6137,95.14594,0.1136221,12.61049,0,0,311.4848
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,31.23782,31.23782,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,21.48989,299.4173,0,65.53274,-65.53274,330.5362,78.69893,0.1136221,68.4817,0,0,299.4173
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,30.06543,30.06543,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,94.30403,233.8846,0,28.54937,-28.54937,300.4425,71.53378,0.1136221,29.83409,0,0,233.8846
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,28.90971,28.90971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0256,205.3352,0,0,0,300.4425,71.53378,0.1136221,0,0,0,205.3352
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,28.19294,28.19294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0256,205.3352,0,0,0,300.4425,71.53378,0.1136221,0,0,0,205.3352
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,27.61508,27.61508,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,126.0256,205.3352,0,39.56655,-39.56655,258.7357,61.60361,0.1136221,41.34704,0,0,205.3352
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,26.98721,26.98721,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,169.9884,165.7687,0,11.43645,-11.43645,246.6806,58.73336,0.1136221,11.95109,0,0,165.7687
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,26.50381,26.50381,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,182.6955,154.3322,0,14.21279,-14.21279,231.699,55.16632,0.1136221,14.85237,0,0,154.3322
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,26.11486,26.11486,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,198.4875,140.1194,0,32.78666,-32.78666,197.1389,46.93773,0.1136221,34.26206,0,0,140.1194
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,25.67591,25.67591,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,234.9172,107.3328,0,3.537462,-3.537462,193.41,46.04992,0.1136221,3.696648,0,0,107.3328
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,25.31475,25.31475,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,238.8477,103.7953,0,25.27423,-25.27423,166.7687,39.70675,0.1136221,26.41157,0,0,103.7953
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.568048,26.59546,25.11472,50.53479,50.53479,0,0,0,50.53479,11.01825,0,1.421085E-14,0,5.568048,53.19451,50.53479,0,0,266.9301,78.52109,0,47.62646,-47.62646,116.566,27.75374,0.1136221,55.58826,4.454438,0,84.08913
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,26.87886,32.26944,24.8758,40.32676,40.32676,81,0,22.761,40.32676,66.65267,0,0,0,26.87886,0,0,40.67324,38.63958,319.8484,30.89462,65.51844,0,65.51844,178.7222,42.55282,0.113737,44.35943,21.50309,81,57.77348
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,52.1546,40.94688,25.81482,21.61378,21.61378,81,0,22.761,21.61378,241.3025,0,0,0,52.1546,0,0,59.38622,56.4169,254.33,89.86122,108.5715,0,108.5715,281.7222,67.07658,0.1137934,23.77516,41.72368,81,142.0158
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,61.12706,46.50394,28.13182,38.12722,38.12722,0,-1,0,38.12722,160.3239,0,0,0,61.12706,40.13392,38.12722,0,0,145.7585,187.5756,20.99314,0,20.99314,301.638,71.81844,0.1137649,41.93995,48.90165,0,248.7026
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,61.28839,49.16754,30.42659,0,0,0,0,0,0,0,0,0,0,61.28839,0,0,0,0,124.7654,206.4694,61.28839,0,61.28839,359.7813,85.66204,0.1136819,0,49.03071,0,267.7578
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,52.97724,48.30218,32.19352,0,0,0,0,0,0,0,0,0,0,52.97724,0,0,0,0,63.47697,261.6289,52.97724,0,52.97724,410.0399,97.62836,0.1136102,0,42.38179,0,314.6062
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,66.34489,54.66406,33.62706,12.10031,12.10031,0,0,0,12.10031,548.291,43.10799,0,0,66.34489,12.73716,12.10031,0,0,10.49973,309.3085,10.49973,0,10.49973,420.0009,100,0.1135961,13.31034,53.07591,0,375.6534
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,67.52454,56.78505,35.06615,70.13023,70.13023,20.25,0,7.39125,70.13023,96.2845,15.01904,0,0,67.52454,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1135961,77.14326,54.01964,81,386.2828
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,65.63742,56.95205,35.81626,22.3419,22.3419,0,-1,0,22.3419,293.7862,42.11963,0,0,65.63742,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1135961,24.57609,52.50994,0,384.3957
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,51.53056,51.99635,35.94405,4.496573,4.496573,0,-1,0,4.496573,1145.996,46.79733,0,0,51.53056,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1135961,4.94623,41.22445,0,370.2888
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,34.849,46.54301,36.0663,37.84356,37.84356,0,-1,0,37.84356,92.08701,0,0,0,34.849,39.83533,37.84356,0,0,0,318.7582,0,4.986323,-4.986323,414.7448,98.74857,0.1135961,41.62792,27.8792,0,353.6072
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,11.84216,38.77246,35.38286,26.91027,26.91027,0,-1,0,26.91027,44.00608,0,0,0,11.84216,28.3266,26.91027,0,0,5.540359,313.7719,0,16.48445,-16.48445,397.3687,94.6114,0.1135961,29.6013,9.473725,0,325.614
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.03822,34.03822,15.38721,15.38721,0,-1,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,23.85641,297.2874,0,16.19707,-16.19707,380.2954,90.54636,0.1135961,16.92594,0,0,297.2874
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,32.69359,32.69359,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,41.85315,281.0904,0,31.73789,-31.73789,346.8408,82.58097,0.1135961,33.1661,0,0,281.0904
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,31.28783,31.28783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.11748,249.3525,0,0,0,346.8408,82.58097,0.1135961,0,0,0,249.3525
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,30.09877,30.09877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.11748,249.3525,0,0,0,346.8408,82.58097,0.1135961,0,0,0,249.3525
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,28.94305,28.94305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.11748,249.3525,0,0,0,346.8408,82.58097,0.1135961,0,0,0,249.3525
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,28.20961,28.20961,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,77.11748,249.3525,0,29.51948,-29.51948,315.7245,75.17236,0.1135961,30.84785,0,0,249.3525
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,27.61508,27.61508,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,109.9169,219.833,0,22.38058,-22.38058,292.1333,69.55541,0.1135961,23.3877,0,0,219.833
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,27.00388,27.00388,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,134.7842,197.4524,0,19.05005,-19.05005,272.0528,64.77435,0.1135961,19.9073,0,0,197.4524
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.9509,178.4024,0,0,0,272.0528,64.77435,0.1135961,0,0,0,178.4024
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,26.11486,26.11486,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,155.9509,178.4024,0,29.42948,-29.42948,241.0314,57.38831,0.1135961,30.75381,0,0,178.4024
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,25.67591,25.67591,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,188.6504,148.9729,0,51.49699,-51.49699,186.7488,44.46391,0.1135961,53.81436,0,0,148.9729
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,25.29808,25.29808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.8692,97.47591,0,0,0,186.7488,44.46391,0.1135961,0,0,0,97.47591
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.533729,26.01794,25.08138,3.201438,3.201438,0,0,0,3.201438,110.3794,0,0,0,3.533729,3.369935,3.201438,0,0,245.8692,97.47591,0.1637942,0,0.1637942,186.9042,44.50091,0.1135958,3.521582,2.826983,0,101.0096
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.01187,31.13492,24.84801,13.66687,13.66687,0,0,0,13.66687,168.377,0,0,0,23.01187,14.38618,13.66687,0,0,245.7054,97.62333,8.625684,0,8.625684,195.0872,46.44925,0.1135842,15.03356,18.40949,0,120.6352
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,45.12323,38.69666,25.78704,0,0,0,0,0,0,0,0,0,0,45.12323,0,0,0,0,237.0798,105.3864,45.12323,0,45.12323,237.8949,56.64153,0.1135233,0,36.09858,0,150.5097
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,62.35699,46.93705,28.14293,31.76193,31.76193,0,-1,0,31.76193,196.3262,0,0,0,62.35699,33.43362,31.76193,0,0,191.9565,145.9973,28.92337,0,28.92337,265.334,63.17464,0.1134842,34.93813,49.88559,0,208.3543
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,69.99566,52.34195,30.48771,0,0,0,0,0,0,0,0,0,0,69.99566,0,0,0,0,163.0332,172.0284,69.99566,0,69.99566,331.7377,78.98502,0.1133899,0,55.99653,0,242.024
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,92.89046,63.60216,32.28797,6.769398,6.769398,0,0,0,6.769398,1372.211,0,0,0,92.89046,7.125682,6.769398,0,0,93.03749,235.0245,85.76477,0,85.76477,413.1013,98.35726,0.1132746,7.446338,74.31236,0,327.9149
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,96.06509,66.8614,33.72151,0,0,0,0,0,0,0,88.79237,0,0,96.06509,0,0,0,0,7.272721,312.2128,7.272721,0,7.272721,420.0009,100,0.1132648,0,76.85207,0,408.2779
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,93.40752,67.58405,35.19395,49.91503,49.91503,0,0,0,49.91503,187.1331,40.86538,0,0,93.40752,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1132648,54.90653,74.72601,0,412.1657
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,80.98943,63.12113,35.91072,0,0,0,-1,0,0,0,80.98943,0,0,80.98943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1132648,0,64.79154,0,399.7477
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,67.73755,58.00746,36.03851,27.6518,27.6518,0,-1,0,27.6518,244.9662,38.6304,0,0,67.73755,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1132648,30.41698,54.19004,0,386.4958
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,43.0083,49.36197,36.19409,29.53872,29.53872,0,-1,0,29.53872,145.5997,11.91491,0,0,43.0083,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1132648,32.49259,34.40664,0,361.7665
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,17.12541,40.42428,35.47176,4.232567,4.232567,0,-1,0,4.232567,404.6105,12.67008,0,0,17.12541,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1132648,4.655824,13.70033,0,335.8836
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,34.13268,34.13268,37.71991,37.71991,0,-1,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1132648,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,32.75471,32.75471,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1132648,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,31.36562,31.36562,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1132648,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1132648,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,28.97083,28.97083,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1132648,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,28.23739,28.23739,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1132648,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,27.64286,27.64286,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1132648,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,27.02055,27.02055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1132648,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,26.50381,26.50381,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1132648,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,26.09819,26.09819,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1132648,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,25.64257,25.64257,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1132648,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,25.2703,25.2703,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1132648,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.2615,25.38114,25.04804,32.00167,32.00167,0,0,0,32.00167,3.941982,0,7.105427E-15,0,1.2615,33.68597,32.00167,0,0,267.835,77.70676,0,32.42447,-32.42447,131.7319,31.36467,0.1132648,35.20184,1.0092,0,78.96825
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.18236,30.3011,24.81468,36.14183,36.14183,0,0,0,36.14183,55.84209,0,0,0,20.18236,38.04404,36.14183,0,0,303.8622,45.28229,0,17.86168,-17.86168,112.904,26.88186,0.1132648,39.75602,16.14588,0,65.46464
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,42.66947,37.93739,25.78704,0,0,0,0,0,0,0,0,0,0,42.66947,0,0,0,0,323.7085,27.4206,42.66947,0,42.66947,153.3838,36.51989,0.1132075,0,34.13558,0,70.09007
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,71.14327,50.07689,28.19294,0,0,0,-1,0,0,0,0,0,0,71.14327,0,0,0,0,281.039,65.82313,71.14327,0,71.14327,220.8763,52.58948,0.1131121,0,56.91462,0,136.9664
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,68.7505,51.97962,30.5655,23.95277,23.95277,0,0,0,23.95277,287.0252,0,0,0,68.7505,25.21345,23.95277,0,0,209.8957,129.8521,43.53706,0,43.53706,262.1791,62.42348,0.1130538,26.34805,55.0004,0,198.6026
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,89.77657,62.38491,32.37688,33.25726,33.25726,0,0,0,33.25726,269.9457,0,0,0,89.77657,35.00764,33.25726,0,0,166.3587,169.0354,54.76892,0,54.76892,314.1375,74.79449,0.1129805,36.58299,71.82125,0,258.812
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,90.98177,64.73132,33.81597,38.83115,38.83115,0,0,0,38.83115,234.301,0,0,0,90.98177,40.8749,38.83115,0,0,111.5898,218.3275,50.10687,0,50.10687,361.6731,86.11246,0.1129136,42.71427,72.78542,0,309.3092
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,76.80918,60.61562,35.25507,22.27019,22.27019,0,0,0,22.27019,344.8969,0,0,0,76.80918,23.4423,22.27019,0,0,61.48288,263.4236,53.36687,0,53.36687,412.3013,98.16679,0.1128424,24.49721,61.44734,0,340.2328
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,57.05058,54.01702,36.00517,0,0,0,-1,0,0,0,48.93457,0,0,57.05058,0,0,0,0,8.116008,311.4538,8.116008,0,8.116008,420.0009,100,0.1128316,0,45.64046,0,368.5044
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,45.00269,49.96593,36.13297,48.74721,48.74721,0,-1,0,48.74721,92.31849,0,0,0,45.00269,51.31285,48.74721,0,0,0,318.7582,0,6.310165,-6.310165,413.3493,98.41631,0.1128316,53.62193,36.00215,0,363.7609
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,19.19986,41.85778,36.25521,0,0,0,-1,0,0,0,12.18856,0,0,19.19986,0,0,0,0,7.011294,312.4481,7.011294,0,7.011294,420.0009,100,0.1128222,0,15.35989,0,331.6479
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,13.6909,39.47434,35.53844,24.18572,24.18572,0,-1,0,24.18572,56.60738,0,3.552714E-15,0,13.6909,25.45866,24.18572,0,0,0,318.7582,0,11.76775,-11.76775,407.5965,97.0466,0.1128222,26.6043,10.95272,0,332.4491
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,34.1938,34.1938,57.94614,57.94614,0,-1,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,13.07528,306.9905,0,60.99594,-60.99594,343.3012,81.73821,0.1128222,63.74076,0,0,306.9905
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,32.81583,32.81583,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,80.84855,245.9945,0,50.49398,-50.49398,290.0758,69.06554,0.1128222,52.76621,0,0,245.9945
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,31.41007,31.41007,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,136.953,195.5005,0,57.13673,-57.13673,229.8484,54.72571,0.1128222,59.70788,0,0,195.5005
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,30.19323,30.19323,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,200.4382,138.3638,0,47.6025,-47.6025,179.671,42.77872,0.1128222,49.74461,0,0,138.3638
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,29.00417,29.00417,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,253.3299,90.76133,0,15.4768,-15.4768,163.357,38.89445,0.1128222,16.17325,0,0,90.76133
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,28.25406,28.25406,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,270.5263,75.28453,0,9.039165,-9.039165,153.8289,36.62586,0.1128222,9.445927,0,0,75.28453
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,27.64286,27.64286,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,280.5699,66.24536,0,20.5292,-20.5292,132.1892,31.47357,0.1128222,21.45301,0,0,66.24536
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,27.00388,27.00388,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,303.3801,45.71617,0,11.48316,-11.48316,120.0849,28.59159,0.1128222,11.99991,0,0,45.71617
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,26.48714,26.48714,23.12514,23.12514,0,-1,0,23.12514,0,0,3.552714E-15,0,0,24.34225,23.12514,0,0,316.1391,34.233,0,24.34225,-24.34225,94.42593,22.48232,0.1128222,25.43765,0,0,34.233
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,26.06486,26.06486,17.77752,9.396213,0,-1,0,9.396213,0,0,8.381307,10.15906,0,9.89075,9.396213,0,0,343.1861,9.89075,0,9.89075,-9.89075,84.00017,20,0.1128222,19.55527,0,0,9.89075
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,25.63146,25.63146,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1128222,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,25.23696,25.23696,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1129322,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.805753,25.48067,25.00359,23.82737,23.82737,81,0,22.761,23.82737,7.578481,0,0,0,1.805753,0,0,57.17263,54.314,285.4758,61.83,56.11975,0,56.11975,202.4146,48.19385,0.1130527,26.21011,1.444602,81,63.63575
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.73109,27.89731,24.75356,29.59639,29.59639,81,0,22.761,29.59639,39.63689,0,0,0,11.73109,0,0,51.40361,48.83344,229.3561,112.3378,60.56452,0,60.56452,259.8711,61.87395,0.1131733,32.55603,9.38487,81,124.0689
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,33.79422,35.19962,25.73703,27.56285,27.56285,81,0,22.761,27.56285,122.6078,0,0,0,33.79422,0,0,53.43715,50.76529,168.7915,166.8458,84.55951,0,84.55951,340.0913,80.97396,0.1132617,30.31914,27.03537,81,200.6401
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,71.78107,50.32575,28.20961,21.74067,21.74067,0,-1,0,21.74067,330.1695,0,0,0,71.78107,22.88492,21.74067,0,0,84.23203,242.9494,48.89616,0,48.89616,386.4783,92.01846,0.1131965,23.91474,57.42486,0,314.7305
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,65.87901,51.0037,30.61551,30.26473,30.26473,0,0,0,30.26473,217.6758,0,0,0,65.87901,31.85761,30.26473,0,0,35.33588,286.9559,34.02139,0,34.02139,418.7538,99.70309,0.1131512,33.29121,52.7032,0,352.8349
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,73.16228,55.82355,32.44355,26.77021,26.77021,0,0,0,26.77021,273.2974,43.66862,0,0,73.16228,28.17917,26.77021,0,0,1.314488,317.5752,1.314488,0,1.314488,420.0009,100,0.1131495,29.44723,58.52982,0,390.7375
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,76.35538,58.81041,33.91043,23.84718,23.84718,0,0,0,23.84718,320.1862,51.25308,0,0,76.35538,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1131495,26.2319,61.0843,0,395.1136
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,86.61816,64.79546,35.34953,14.51974,14.51974,0,0,0,14.51974,596.5546,71.33423,0,0,86.61816,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1131495,15.97171,69.29453,0,405.3764
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,45.30606,49.99516,36.0663,27.52184,27.52184,0,-1,0,27.52184,164.6185,16.33569,0,0,45.30606,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1131495,30.27403,36.24485,0,364.0643
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,45.90234,50.33799,36.19409,10.88511,10.88511,0,-1,0,10.88511,421.6986,34.44433,0,0,45.90234,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1131495,11.97362,36.72187,0,364.6606
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,19.96971,42.15445,36.31633,15.0501,15.0501,0,-1,0,15.0501,132.6882,4.127504,0,0,19.96971,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1131495,16.55511,15.97577,0,338.7279
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,9.760609,38.38668,35.59956,0,0,0,-1,0,0,0,9.760609,0,0,9.760609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1131495,0,7.808486,0,328.5188
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,34.22158,34.22158,6.69175,6.69175,0,-1,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1131495,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,32.8825,32.8825,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1131495,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,31.46008,31.46008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1131495,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,30.23768,30.23768,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1131495,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1131495,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,28.27073,28.27073,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1131495,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,27.64286,27.64286,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1131495,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,27.00388,27.00388,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1131495,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,26.47047,26.47047,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1131495,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.04819,26.04819,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1131495,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,25.58145,25.58145,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1131495,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,25.19251,25.19251,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1131495,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.711834,25.65969,24.94247,0,0,0,0,0,0,0,0,0,0,2.711834,0,0,0,0,258.0796,86.48657,2.711834,0,2.711834,177.7377,42.31841,0.1131459,0,2.169467,0,89.19841
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.00551,29.28739,24.69244,30.94904,30.94904,0,0,0,30.94904,54.94681,0,0,0,17.00551,32.57794,30.94904,0,0,255.3678,88.92722,0,15.57243,-15.57243,161.3229,38.41014,0.1131459,34.04395,13.60441,0,105.9327
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,27.66817,33.35335,25.69258,0,0,0,0,0,0,0,0,0,0,27.66817,0,0,0,0,272.6705,73.3548,27.66817,0,27.66817,187.5712,44.65973,0.113109,0,22.13454,0,101.023
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,59.2595,45.95808,28.20961,58.02734,58.02734,0,-1,0,58.02734,102.1234,0,7.105427E-15,0,59.2595,61.08141,58.02734,0,0,245.0023,98.25615,0,1.821913,-1.821913,185.6508,44.20248,0.113109,63.83007,47.4076,0,157.5156
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,67.0266,51.46659,30.65996,15.0455,15.0455,0,0,0,15.0455,445.4926,0,0,0,67.0266,15.83737,15.0455,0,0,247.0267,96.43423,51.18923,0,51.18923,234.2132,55.76492,0.113041,16.55005,53.62128,0,163.4608
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,31.32408,41.63217,32.50467,52.06107,52.06107,0,0,0,52.06107,60.16795,0,0,0,31.32408,54.80113,52.06107,0,0,195.8374,142.5045,0,23.47705,-23.47705,209.4662,49.8728,0.113041,57.26718,25.05927,0,173.8286
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,58.65448,52.27694,33.97155,75.92972,75.92972,81,0,22.761,75.92972,77.24838,0,0,0,58.65448,0,0,5.070282,4.816768,221.923,119.0275,63.47124,0,63.47124,269.6803,64.20946,0.1131573,83.52269,46.92358,81,177.682
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,63.86086,55.85606,35.44398,37.22016,37.22016,81,0,22.761,37.22016,171.576,0,0,0,63.86086,0,0,43.77984,41.59085,158.4518,176.1516,105.4517,0,105.4517,369.7206,88.02853,0.1132176,40.94218,51.08869,81,240.0125
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,41.2235,48.76669,36.19409,44.49941,44.49941,0,-1,0,44.49941,92.63831,0,0,0,41.2235,46.84148,44.49941,0,0,53.00008,271.0581,0,5.617982,-5.617982,363.7987,86.61856,0.1132176,48.94935,32.9788,0,312.2816
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,33.80527,46.44509,36.28855,25.72758,25.72758,0,-1,0,25.72758,131.397,0,0,0,33.80527,27.08166,25.72758,0,0,59.24229,265.4402,6.723617,0,6.723617,370.1772,88.13727,0.1132087,28.30033,27.04422,0,299.2455
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,33.68336,46.53666,36.41079,38.69964,38.69964,0,-1,0,38.69964,87.03793,0,0,0,33.68336,40.73646,38.69964,0,0,52.51867,271.4914,0,7.053097,-7.053097,362.7426,86.36712,0.1132087,42.5696,26.94669,0,305.1748
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,18.08077,40.90524,35.66068,0,0,0,-1,0,0,0,0,0,0,18.08077,0,0,0,0,60.35544,264.4383,18.08077,0,18.08077,379.8956,90.45114,0.1131847,0,14.46461,0,282.5191
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,34.28826,34.28826,33.15732,33.15732,0,-1,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,42.27468,280.711,0,34.90244,-34.90244,343.1052,81.69154,0.1131847,36.47305,0,0,280.711
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,32.91029,32.91029,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,81.05517,245.8086,0,31.82097,-31.82097,309.5629,73.70531,0.1131847,33.25291,0,0,245.8086
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,31.48786,31.48786,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,116.4118,213.9876,0,30.38356,-30.38356,277.5358,66.07983,0.1131847,31.75082,0,0,213.9876
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,30.25435,30.25435,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,150.1713,183.604,0,51.13314,-51.13314,223.6368,53.24674,0.1131847,53.43414,0,0,183.604
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,29.02084,29.02084,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,206.9859,132.4709,0,14.06628,-14.06628,208.8096,49.71647,0.1131847,14.69926,0,0,132.4709
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.25406,28.25406,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,222.6151,118.4046,0,13.3657,-13.3657,194.7209,46.36203,0.1131847,13.96715,0,0,118.4046
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,27.62619,27.62619,57.89915,57.89915,0,-1,0,57.89915,0,0,7.105427E-15,0,0,60.94648,57.89915,0,0,237.4659,105.0389,0,60.94648,-60.94648,130.4777,31.06606,0.1131847,63.68907,0,0,105.0389
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,26.98721,26.98721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1842,44.09245,0,0,0,130.4777,31.06606,0.1131847,0,0,0,44.09245
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,26.45936,26.45936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.1842,44.09245,0,0,0,130.4777,31.06606,0.1131847,0,0,0,44.09245
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,26.0204,26.0204,3.694215,3.694215,0,-1,0,3.694215,0,0,4.440892E-16,0,0,3.888647,3.694215,0,0,305.1842,44.09245,0,3.888647,-3.888647,126.3787,30.09011,0.1131847,4.063636,0,0,44.09245
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,25.54812,25.54812,33.59246,33.59246,0,-1,0,33.59246,0,0,7.105427E-15,0,0,35.36048,33.59246,0,0,309.5049,40.2038,0,35.36048,-35.36048,89.10548,21.21555,0.1131847,36.9517,0,0,40.2038
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,25.1425,25.1425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348.7943,4.843324,0,0,0,89.10548,21.21555,0.1131847,0,0,0,4.843324
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.434836,26.60379,24.89247,0,0,0,0,0,0,0,0,0,0,6.434836,0,0,0,0,348.7943,4.843324,6.434836,0,6.434836,95.2101,22.66903,0.1131762,0,5.147869,0,11.27816
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,27.51315,32.20774,24.64243,0,0,0,0,0,0,0,0,0,0,27.51315,0,0,0,0,342.3595,10.63468,27.51315,0,27.51315,121.3114,28.8836,0.1131397,0,22.01052,0,38.14783
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,42.54779,37.7438,25.64257,32.29757,32.29757,0,0,0,32.29757,131.7368,0,0,0,42.54779,33.99744,32.29757,0,0,314.8463,35.39651,8.550348,0,8.550348,129.4229,30.81492,0.1131283,35.52733,34.03823,0,77.94431
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,67.7934,48.90416,28.20961,37.56736,37.56736,0,-1,0,37.56736,180.4583,0,0,0,67.7934,39.54459,37.56736,0,0,306.296,43.09183,28.24881,0,28.24881,156.2221,37.19567,0.1130909,41.32409,54.23472,0,110.8852
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,53.00504,46.65662,30.70997,52.39143,52.39143,0,0,0,52.39143,101.1712,0,7.105427E-15,0,53.00504,55.14887,52.39143,0,0,278.0472,68.51576,0,2.143831,-2.143831,153.9623,36.65762,0.1130909,57.63057,42.40403,0,121.5208
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,62.80388,52.14967,32.56579,51.13338,51.13338,0,0,0,51.13338,122.8236,0,0,0,62.80388,53.82461,51.13338,0,0,280.4292,66.37193,8.979273,0,8.979273,162.4808,38.68583,0.113079,56.24672,50.24311,0,129.1758
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,79.72318,60.33841,34.06601,31.14266,31.14266,0,0,0,31.14266,255.9934,0,0,0,79.72318,32.78175,31.14266,0,0,271.45,74.45328,46.94143,0,46.94143,207.0134,49.2888,0.1130168,34.25693,63.77854,0,154.1765
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,74.81796,60.16489,35.53844,34.34375,34.34375,0,0,0,34.34375,217.8503,0,0,0,74.81796,36.15132,34.34375,0,0,224.5085,116.7006,38.66665,0,38.66665,243.6958,58.02268,0.1129657,37.77813,59.85437,0,191.5185
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,80.52905,63.35534,36.25521,15.13783,15.13783,0,-1,0,15.13783,531.9722,0,0,0,80.52905,15.93456,15.13783,0,0,185.8419,151.5005,64.59449,0,64.59449,304.9755,72.61306,0.1128803,16.65161,64.42323,0,232.0296
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,66.06718,57.73756,36.34967,0,0,0,-1,0,0,0,0,0,0,66.06718,0,0,0,0,121.2474,209.6356,66.06718,0,66.06718,367.6523,87.53609,0.1127932,0,52.85374,0,275.7028
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,44.44403,50.14957,36.47191,43.79916,43.79916,0,-1,0,43.79916,101.4723,0,0,0,44.44403,46.10438,43.79916,0,0,55.18021,269.096,0,1.660348,-1.660348,365.9021,87.11938,0.1127932,48.17908,35.55523,0,313.5401
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,19.01598,41.24955,35.7218,24.0207,24.0207,0,-1,0,24.0207,79.16497,0,0,0,19.01598,25.28495,24.0207,0,0,57.02504,267.4357,0,6.268968,-6.268968,359.2941,85.54604,0.1127932,26.42277,15.21278,0,286.4517
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,34.31604,34.31604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.99056,261.1667,0,0,0,359.2941,85.54604,0.1127932,0,0,0,261.1667
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,32.94362,32.94362,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,63.99056,261.1667,0,8.815008,-8.815008,350.0022,83.33369,0.1127932,9.211683,0,0,261.1667
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,31.50453,31.50453,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,73.78502,252.3517,0,11.60658,-11.60658,337.7678,80.42075,0.1127932,12.12888,0,0,252.3517
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,30.27102,30.27102,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,86.68121,240.7451,0,43.44128,-43.44128,291.9767,69.51812,0.1127932,45.39613,0,0,240.7451
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,29.03751,29.03751,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,134.9493,197.3039,0,39.86386,-39.86386,249.9565,59.51333,0.1127932,41.65774,0,0,197.3039
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,28.23739,28.23739,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,179.2425,157.44,0,20.28144,-20.28144,228.578,54.42322,0.1127932,21.1941,0,0,157.44
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,27.61508,27.61508,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,201.7774,137.1586,0,26.26274,-26.26274,200.8946,47.83195,0.1127932,27.44457,0,0,137.1586
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,26.97054,26.97054,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,230.9582,110.8958,0,19.53649,-19.53649,180.3013,42.92881,0.1127932,20.41563,0,0,110.8958
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,26.42602,26.42602,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,252.6655,91.35932,0,5.153842,-5.153842,174.8687,41.63533,0.1127932,5.385765,0,0,91.35932
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,25.98707,25.98707,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,258.3919,86.20548,0,13.88327,-13.88327,160.2345,38.15099,0.1127932,14.50802,0,0,86.20548
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,25.52033,25.52033,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,273.8178,72.32221,0,14.76815,-14.76815,144.6675,34.44456,0.1127932,15.43272,0,0,72.32221
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,25.09805,25.09805,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,290.2269,57.55405,0,14.10077,-14.10077,129.8039,30.90564,0.1127932,14.73531,0,0,57.55405
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.848882,25.33608,24.84801,9.048964,9.048964,0,0,0,9.048964,20.43197,0,1.776357E-15,0,1.848882,9.525225,9.048964,0,0,305.8944,43.45328,0,7.676343,-7.676343,121.7124,28.97908,0.1127932,9.95386,1.479105,0,45.30216
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.19714,28.93193,24.56464,6.079179,6.079179,0,0,0,6.079179,266.4364,0,0,0,16.19714,6.399136,6.079179,0,0,314.4236,35.77694,9.798008,0,9.798008,131.0076,31.19222,0.1127803,6.687097,12.95772,0,51.97408
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,41.77003,37.47513,25.61479,46.19233,46.19233,81,0,22.761,46.19233,90.42633,0,0,0,41.77003,0,0,34.80767,33.06729,304.6256,44.59514,74.83732,0,74.83732,202.0045,48.09621,0.1128811,50.81156,33.41602,81,86.36517
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,64.59561,47.78539,28.20961,29.89703,29.89703,0,-1,0,29.89703,216.0603,0,0,0,64.59561,31.47056,29.89703,0,0,229.7883,111.9487,33.12505,0,33.12505,233.4297,55.57838,0.1128375,32.88674,51.67649,0,176.5443
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,75.10077,54.52972,30.73775,38.00908,38.00908,0,0,0,38.00908,197.5864,0,0,0,75.10077,40.00956,38.00908,0,0,196.6633,141.7613,35.09121,0,35.09121,266.7201,63.50466,0.1127913,41.80999,60.08061,0,216.862
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,86.09657,61.16139,32.62691,13.8777,13.8777,0,0,0,13.8777,620.3951,0,0,0,86.09657,14.60811,13.8777,0,0,161.5721,173.3434,71.48847,0,71.48847,334.54,79.65223,0.1126973,15.26547,68.87726,0,259.4399
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,82.58862,61.58502,34.13268,14.0879,14.0879,0,0,0,14.0879,586.238,0,0,0,82.58862,14.82936,14.0879,0,0,90.08361,237.683,67.75925,0,67.75925,398.8221,94.95745,0.1126083,15.49669,66.07089,0,320.2716
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,68.27206,57.69481,35.59956,0,0,0,0,0,0,0,45.9477,0,0,68.27206,0,0,0,0,22.32436,298.6663,22.32436,0,22.32436,420.0009,100,0.1125791,0,54.61765,0,366.9384
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,67.65765,58.34293,36.34967,4.885242,4.885242,0,-1,0,4.885242,1384.94,62.51529,0,0,67.65765,5.14236,4.885242,0,0,0,318.7582,0,0,0,420.0009,100,0.1125791,5.373766,54.12612,0,386.4159
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,47.26603,51.07925,36.44413,34.13764,34.13764,0,-1,0,34.13764,138.4572,11.33167,0,0,47.26603,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1125791,37.55141,37.81282,0,366.0243
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,20.20803,42.45768,36.53858,15.8909,15.8909,0,-1,0,15.8909,127.1673,3.480771,0,0,20.20803,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1125791,17.47999,16.16643,0,338.9662
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,14.21355,39.8851,35.78848,17.50981,17.50981,0,-1,0,17.50981,81.1748,0,0,0,14.21355,18.43138,17.50981,0,0,0,318.7582,0,4.217824,-4.217824,415.5549,98.94144,0.1125791,19.26079,11.37084,0,332.9718
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,34.38272,34.38272,9.742957,9.742957,0,-1,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,4.686471,314.5404,0,10.25574,-10.25574,404.7444,96.36752,0.1125791,10.71725,0,0,314.5404
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,33.00474,33.00474,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,16.08174,304.2847,0,5.58644,-5.58644,398.8557,94.96546,0.1125791,5.83783,0,0,304.2847
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,31.54898,31.54898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.2889,298.6982,0,0,0,398.8557,94.96546,0.1125791,0,0,0,298.6982
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,30.28769,30.28769,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,22.2889,298.6982,0,8.623037,-8.623037,389.7663,92.8013,0.1125791,9.011074,0,0,298.6982
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,29.03751,29.03751,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,31.87005,290.0752,0,17.35361,-17.35361,371.4739,88.446,0.1125791,18.13453,0,0,290.0752
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,28.23739,28.23739,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,51.15184,272.7216,0,9.885153,-9.885153,361.0541,85.96508,0.1125791,10.32998,0,0,272.7216
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,27.61508,27.61508,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,62.13535,262.8364,0,29.33615,-29.33615,330.131,78.60248,0.1125791,30.65628,0,0,262.8364
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,26.95943,26.95943,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,94.73107,233.5003,0,10.63571,-10.63571,318.92,75.93319,0.1125791,11.11432,0,0,233.5003
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,26.39268,26.39268,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,106.5485,222.8645,0,16.9563,-16.9563,301.0465,71.6776,0.1125791,17.71933,0,0,222.8645
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,25.94262,25.94262,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,125.3889,205.9082,0,4.334016,-4.334016,296.4781,70.58987,0.1125791,4.529047,0,0,205.9082
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,25.47033,25.47033,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,130.2044,201.5742,0,39.62052,-39.62052,254.7144,60.64616,0.1125791,41.40344,0,0,201.5742
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,25.03693,25.03693,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,174.2272,161.9537,0,16.78918,-16.78918,237.017,56.43251,0.1125791,17.5447,0,0,161.9537
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.813169,25.51361,24.77023,12.12937,12.12937,0,0,0,12.12937,23.19304,0,0,0,2.813169,12.76775,12.12937,0,0,192.8819,145.1645,0,9.954585,-9.954585,226.524,53.93417,0.1125791,13.3423,2.250535,0,147.9777
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.05144,30.48807,24.48685,18.97931,18.97931,0,0,0,18.97931,116.1867,0,0,0,22.05144,19.97822,18.97931,0,0,203.9425,135.2099,2.07322,0,2.07322,228.4908,54.40246,0.1125763,20.87724,17.64115,0,157.2614
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,48.53503,39.5219,25.56479,36.96243,36.96243,0,0,0,36.96243,131.3091,0,0,0,48.53503,38.90782,36.96243,0,0,201.8693,137.0758,9.627213,0,9.627213,237.624,56.57702,0.1125637,40.65867,38.82802,0,185.6109
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,64.39326,47.69613,28.19294,36.14432,36.14432,0,-1,0,36.14432,178.156,0,0,0,64.39326,38.04665,36.14432,0,0,192.2421,145.7403,26.34661,0,26.34661,262.6186,62.5281,0.1125292,39.75875,51.5146,0,210.1336
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,68.80328,52.21889,30.75442,30.88183,30.88183,0,0,0,30.88183,222.7954,0,0,0,68.80328,32.50719,30.88183,0,0,165.8955,169.4523,36.2961,0,36.2961,297.0521,70.72654,0.1124817,33.97001,55.04263,0,238.2556
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,69.72254,54.82551,32.69359,69.78353,69.78353,81,0,22.761,69.78353,99.91261,0,0,0,69.72254,0,0,11.21647,10.65565,129.5994,202.1188,80.37819,0,80.37819,373.3055,88.88208,0.1125751,76.76188,55.77803,81,271.8413
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,64.5908,54.67628,34.1938,27.23554,27.23554,0,0,0,27.23554,237.1563,0,0,0,64.5908,28.66899,27.23554,0,0,49.22121,274.4591,35.92181,0,35.92181,407.3839,96.99598,0.1125281,29.95909,51.67264,0,339.0499
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,54.65945,52.77571,35.66068,0,0,0,0,0,0,0,41.36005,0,0,54.65945,0,0,0,0,13.2994,306.7888,13.2994,0,13.2994,420.0009,100,0.1125107,0,43.72756,0,361.4482
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,47.46041,51.10897,36.41079,0,0,0,-1,0,0,0,47.46041,0,0,47.46041,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125107,0,37.96833,0,366.2186
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,43.63021,49.91156,36.50525,0,0,0,-1,0,0,0,43.63021,0,0,43.63021,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125107,0,34.90417,0,362.3884
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,29.33381,45.35122,36.5997,53.1407,53.1407,0,-1,0,53.1407,55.20026,0,0,0,29.33381,55.93758,53.1407,0,0,0,318.7582,0,26.60377,-26.60377,391.958,93.32315,0.1125107,58.45477,23.46704,0,348.092
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,16.6809,40.68133,35.8496,35.44634,35.44634,0,-1,0,35.44634,47.0596,0,0,0,16.6809,37.31194,35.44634,0,0,29.55975,292.1544,0,20.63103,-20.63103,370.211,88.14529,0.1125107,38.99097,13.34472,0,308.8354
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.48312,271.5234,0,0,0,370.211,88.14529,0.1125107,0,0,0,271.5234
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,33.03808,33.03808,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,52.48312,271.5234,0,9.629587,-9.629587,360.0605,85.72852,0.1125107,10.06292,0,0,271.5234
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,31.56565,31.56565,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,63.18266,261.8938,0,40.86272,-40.86272,316.9874,75.47305,0.1125107,42.70154,0,0,261.8938
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,30.2988,30.2988,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,108.5857,221.0311,0,26.81759,-26.81759,288.7192,68.74253,0.1125107,28.02438,0,0,221.0311
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,29.03751,29.03751,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,138.383,194.2135,0,7.175464,-7.175464,281.1556,66.94167,0.1125107,7.49836,0,0,194.2135
