Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,28.23739,28.23739,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,146.3557,187.0381,0,1.198576,-1.198576,279.8922,66.64086,0.1125107,1.252512,0,0,187.0381
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,27.59841,27.59841,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,147.6875,185.8395,0,10.71311,-10.71311,268.5996,63.95215,0.1125107,11.1952,0,0,185.8395
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,26.94276,26.94276,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,159.5909,175.1264,0,22.08365,-22.08365,245.3214,58.40973,0.1125107,23.07741,0,0,175.1264
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,26.3649,26.3649,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,184.1283,153.0427,0,25.62824,-25.62824,218.3068,51.97771,0.1125107,26.78151,0,0,153.0427
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,25.90928,25.90928,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,212.6041,127.4145,0,42.52934,-42.52934,173.477,41.30396,0.1125107,44.44316,0,0,127.4145
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,25.42588,25.42588,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,259.859,84.88516,0,16.02179,-16.02179,156.5885,37.28291,0.1125107,16.74277,0,0,84.88516
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,24.97025,24.97025,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,277.6609,68.86337,0,50.4763,-50.4763,103.3818,24.61468,0.1125107,52.74773,0,0,68.86337
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.727556,25.41277,24.69244,14.75616,14.75616,0,0,0,14.75616,18.48419,0,1.776357E-15,0,2.727556,15.5328,14.75616,0,0,333.7457,18.38708,0,12.80524,-12.80524,89.88394,21.40089,0.1125107,16.23177,2.182045,0,21.11463
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,26.35884,31.6319,24.40906,10.48765,10.48765,81,0,22.761,10.48765,251.3322,0,0,0,26.35884,0,0,70.51235,66.98673,347.9738,5.581834,93.34557,0,93.34557,178.4393,42.48547,0.112587,11.53642,21.08707,81,31.94067
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,44.8353,38.29937,25.50367,29.72913,29.72913,81,0,22.761,29.72913,150.8127,0,0,0,44.8353,0,0,51.27087,48.70733,254.6282,89.59285,93.54263,0,93.54263,267.1816,63.61455,0.1126629,32.70204,35.86824,81,134.4281
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,44.29269,41.01621,28.1596,0,0,0,-1,0,0,0,0,0,0,44.29269,0,0,0,0,161.0856,173.7812,44.29269,0,44.29269,309.2014,73.61923,0.1126051,0,35.43415,0,218.0739
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,42.48387,43.2798,30.77109,0,0,0,0,0,0,0,0,0,0,42.48387,0,0,0,0,116.7929,213.6446,42.48387,0,42.48387,349.5051,83.21534,0.1125497,0,33.98709,0,256.1285
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,63.14913,52.45238,32.72137,25.86749,25.86749,0,0,0,25.86749,244.1254,0,0,0,63.14913,27.22894,25.86749,0,0,74.30901,251.8801,35.92019,0,35.92019,383.582,91.32887,0.1125029,28.45424,50.5193,0,315.0292
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,92.2757,65.81888,34.22158,24.17643,24.17643,0,0,0,24.17643,381.6762,28.438,0,0,92.2757,25.44888,24.17643,0,0,38.38882,284.2083,38.38882,0,38.38882,420.0009,100,0.1124529,26.59408,73.82056,0,376.484
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,83.04237,63.74398,35.7218,27.88443,27.88443,0,0,0,27.88443,297.8091,53.69035,0,0,83.04237,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1124529,30.67287,66.4339,0,401.8006
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,81.71122,64.08283,36.44413,27.94152,27.94152,0,-1,0,27.94152,292.4365,52.29909,0,0,81.71122,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1124529,30.73568,65.36898,0,400.4695
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,64.86629,57.50447,36.53858,0,0,0,-1,0,0,0,64.86629,0,0,64.86629,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1124529,0,51.89303,0,383.6245
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,32.84664,46.49946,36.62749,38.95876,38.95876,0,-1,0,38.95876,84.31132,0,0,0,32.84664,41.00922,38.95876,0,0,0,318.7582,0,8.162578,-8.162578,411.3967,97.95141,0.1124529,42.85463,26.27731,0,351.6049
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,14.43459,40.01325,35.8496,3.002614,3.002614,0,-1,0,3.002614,480.7341,2.204413,0,0,14.43459,3.160646,3.002614,0,0,9.06953,310.5956,9.06953,0,9.06953,420.0009,100,0.1124411,3.302875,11.54767,0,325.0302
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,34.4105,34.4105,69.68349,68.7,0,-1,0,68.7,0,0,0.9834971,7.951847,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1124411,76.65185,0,0,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,33.00474,33.00474,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,80.35088,246.4424,0,36.92802,-36.92802,304.8477,72.58266,0.1124411,38.58978,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,31.54898,31.54898,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,121.382,209.5144,0,69.03729,-69.03729,232.0761,55.25609,0.1124411,72.14397,0,0,209.5144
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,30.28769,30.28769,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,198.0901,140.4771,0,10.88309,-10.88309,220.6043,52.52472,0.1124411,11.37283,0,0,140.4771
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,29.02084,29.02084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.1824,129.594,0,0,0,220.6043,52.52472,0.1124411,0,0,0,129.594
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,28.20961,28.20961,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,210.1824,129.594,0,38.94989,-38.94989,179.5475,42.74932,0.1124411,40.70263,0,0,129.594
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,27.56507,27.56507,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,253.4601,90.64415,0,9.339971,-9.339971,169.7023,40.40523,0.1124411,9.76027,0,0,90.64415
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,26.90942,26.90942,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,263.8378,81.30418,0,16.35633,-16.35633,152.4612,36.30022,0.1124411,17.09237,0,0,81.30418
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,26.33156,26.33156,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,282.0115,64.94785,0,1.852863,-1.852863,150.5081,35.8352,0.1124411,1.936241,0,0,64.94785
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,25.86483,25.86483,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,284.0703,63.09499,0,22.19069,-22.19069,127.1171,30.26591,0.1124411,23.18927,0,0,63.09499
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,25.38142,25.38142,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,308.7266,40.9043,0,19.17218,-19.17218,106.9078,25.45419,0.1124411,20.03493,0,0,40.9043
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,24.90914,24.90914,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,330.029,21.73211,0,13.33039,-13.33039,92.85635,22.10861,0.1124411,13.93026,0,0,21.73211
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.138277,24.91439,24.61465,28.15966,28.15966,20.25,0,7.39125,28.15966,4.042225,0,0,0,1.138277,8.325958,7.90966,0,0,344.8406,8.401719,0,7.187681,-7.187681,85.27988,20.30469,0.1124411,30.97563,0.9106215,81,9.539995
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.409748,26.83721,24.33127,0.2644662,0.2644662,72.58025,0,20.6308,0.2644662,3558.015,0,0,0,9.409748,0,0,72.31579,68.7,352.8269,1.214038,78.10975,0,78.10975,159.3813,37.94785,0.1125096,0.2909128,7.527798,81,10.62379
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.046437,27.3245,25.44254,59.36755,59.36755,81,0,22.761,59.36755,11.86917,0,0,0,7.046437,0,0,21.63245,20.55083,274.7171,71.51281,27.59726,0,27.59726,185.5623,44.18142,0.1125658,65.30431,5.63715,81,78.55925
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,24.0016,34.84917,28.14293,5.253703,5.253703,0,-1,0,5.253703,456.8511,0,0,0,24.0016,5.530213,5.253703,0,0,247.1199,96.35035,18.47138,0,18.47138,203.0858,48.35368,0.1125418,5.779073,19.20128,0,120.3519
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,15.91725,35.24594,30.78776,0,0,0,0,0,0,0,0,0,0,15.91725,0,0,0,0,228.6485,112.9746,15.91725,0,15.91725,218.1863,51.94901,0.1125211,0,12.7338,0,128.8918
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,26.70022,40.47881,32.75471,31.85501,31.85501,0,0,0,31.85501,83.81798,0,0,0,26.70022,33.53158,31.85501,0,0,212.7312,127.3001,0,6.831362,-6.831362,210.9854,50.23451,0.1125211,35.0405,21.36018,0,154.0003
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,11.96398,37.68986,34.28826,0,0,0,0,0,0,0,0,0,0,11.96398,0,0,0,0,220.3216,120.4688,11.96398,0,11.96398,222.3354,52.9369,0.1125055,0,9.571187,0,132.4327
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,22.14399,42.23207,35.75514,6.842653,6.842653,0,0,0,6.842653,323.6171,0,0,0,22.14399,7.202793,6.842653,0,0,208.3577,131.2363,14.9412,0,14.9412,236.5099,56.31176,0.1124861,7.526919,17.71519,0,153.3803
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,21.41583,42.75663,36.47191,0,0,0,-1,0,0,0,0,0,0,21.41583,0,0,0,0,193.4165,144.6834,21.41583,0,21.41583,256.8267,61.1491,0.1124583,0,17.13266,0,166.0992
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,14.58288,40.79335,36.56637,3.768534,3.768534,0,-1,0,3.768534,386.9642,0,0,0,14.58288,3.966878,3.768534,0,0,172.0006,163.9577,10.616,0,10.616,266.8979,63.547,0.1124445,4.145387,11.6663,0,178.5405
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,17.27169,41.69562,36.66082,42.40393,42.40393,0,-1,0,42.40393,40.73135,0,0,0,17.27169,44.63571,42.40393,0,0,161.3846,173.5121,0,27.36402,-27.36402,238.0537,56.67935,0.1124445,46.64432,13.81735,0,190.7838
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,10.41776,38.86091,35.87738,30.84652,30.84652,0,-1,0,30.84652,33.7729,0,3.552714E-15,0,10.41776,32.47002,30.84652,0,0,191.7891,146.148,0,22.05226,-22.05226,214.8086,51.14481,0.1124445,33.93117,8.334211,0,156.5658
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,34.4105,34.4105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,216.2916,124.0958,0,0,0,214.8086,51.14481,0.1124445,0,0,0,124.0958
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,33.00474,33.00474,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,216.2916,124.0958,0,13.65395,-13.65395,200.4161,47.71802,0.1124445,14.26838,0,0,124.0958
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,31.53786,31.53786,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,231.4627,110.4418,0,68.43324,-68.43324,128.2811,30.54306,0.1124445,71.51274,0,0,110.4418
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,30.27102,30.27102,40.85875,39.90816,0,-1,0,39.90816,0,0,0.9505888,5.036464,0,42.00859,39.90816,0,0,307.4996,42.00859,0,42.00859,-42.00859,84.00017,20,0.1124445,44.94462,0,0,42.00859
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,29.00417,29.00417,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,28.19294,28.19294,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,27.5484,27.5484,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,26.88164,26.88164,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,26.29822,26.29822,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,25.83149,25.83149,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,25.33142,25.33142,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1124445,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,24.84801,24.84801,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1125355,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544852,24.95487,24.54797,22.17153,22.17153,81,0,22.761,22.17153,6.967729,0,0,0,1.544852,0,0,58.82847,55.88705,311.1717,38.70374,57.4319,0,57.4319,179.2822,42.68615,0.1126564,24.38868,1.235882,81,40.24859
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.04083,27.47214,24.25348,27.42968,27.42968,81,0,22.761,27.42968,43.89708,0,0,0,12.04083,0,0,53.57032,50.8918,253.7397,90.39245,62.93263,0,62.93263,238.9853,56.90115,0.1127715,30.17265,9.632664,81,102.4333
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.21272,30.62551,25.39254,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8801.697,0,0,0,19.21272,0,0,72.31579,68.7,190.8071,147.0318,87.91272,0,87.91272,322.3867,76.75857,0.1128266,0.2401127,15.37018,81,166.2445
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,40.77366,39.88346,28.13182,31.38478,31.38478,0,-1,0,31.38478,129.9154,0,0,0,40.77366,33.03661,31.38478,0,0,102.8944,226.1533,7.737053,0,7.737053,329.7267,78.50619,0.1128165,34.52326,32.61893,0,266.9269
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,52.15386,46.45833,30.78776,41.25052,41.25052,0,0,0,41.25052,126.432,0,0,0,52.15386,43.4216,41.25052,0,0,95.15734,233.1166,8.73226,0,8.73226,338.0108,80.4786,0.1128052,45.37558,41.72309,0,285.2705
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,55.79173,49.89619,32.75471,0,0,0,0,0,0,0,0,0,0,55.79173,0,0,0,0,86.42508,240.9756,55.79173,0,55.79173,390.9395,93.08064,0.1127328,0,44.63338,0,296.7674
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,82.00417,61.53731,34.28826,0,0,0,0,0,0,0,51.37081,0,0,82.00417,0,0,0,0,30.63336,291.1882,30.63336,0,30.63336,420.0009,100,0.1126931,0,65.60333,0,373.1924
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,64.90279,56.60541,35.75514,54.77951,54.77951,0,0,0,54.77951,118.48,7.240149,0,0,64.90279,57.66264,54.77951,0,0,0,318.7582,0,0,0,420.0009,100,0.1126931,60.25747,51.92223,0,383.661
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,30.33029,45.56653,36.50525,18.74684,18.74684,0,-1,0,18.74684,161.7889,10.59678,0,0,30.33029,19.73351,18.74684,0,0,0,318.7582,0,0,0,420.0009,100,0.1126931,20.62152,24.26423,0,349.0885
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,35.67849,47.3841,36.5997,0,0,0,-1,0,0,0,35.67849,0,0,35.67849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126931,0,28.54279,0,354.4367
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,23.97425,43.74031,36.66082,0,0,0,-1,0,0,0,23.97425,0,0,23.97425,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126931,0,19.1794,0,342.7325
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,17.71428,41.05376,35.91072,16.28225,16.28225,0,-1,0,16.28225,108.7951,0.575077,0,0,17.71428,17.13921,16.28225,0,0,0,318.7582,0,0,0,420.0009,100,0.1126931,17.91047,14.17143,0,336.4725
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,34.4105,34.4105,18.76094,18.76094,0,-1,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,0,318.7582,0,19.74836,-19.74836,399.1842,95.04368,0.1126931,20.63704,0,0,318.7582
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,33.00474,33.00474,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,21.94263,299.0099,0,59.39241,-59.39241,336.5791,80.13773,0.1126931,62.06507,0,0,299.0099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,31.53786,31.53786,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,87.9342,239.6174,0,11.42548,-11.42548,324.5356,77.27023,0.1126931,11.93962,0,0,239.6174
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,30.27102,30.27102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.6292,228.192,0,0,0,324.5356,77.27023,0.1126931,0,0,0,228.192
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,28.9875,28.9875,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,100.6292,228.192,0,33.03474,-33.03474,289.714,68.97938,0.1126931,34.5213,0,0,228.192
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,28.1596,28.1596,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,137.3344,195.1572,0,17.06993,-17.06993,271.7207,64.69527,0.1126931,17.83808,0,0,195.1572
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,27.50395,27.50395,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,156.301,178.0873,0,15.0844,-15.0844,255.8203,60.90948,0.1126931,15.76319,0,0,178.0873
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,26.8483,26.8483,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,173.0615,163.0029,0,24.57034,-24.57034,229.9209,54.74296,0.1126931,25.67601,0,0,163.0029
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,26.25377,26.25377,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,200.3618,138.4326,0,19.9999,-19.9999,208.8392,49.72351,0.1126931,20.8999,0,0,138.4326
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,25.78704,25.78704,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,222.584,118.4327,0,11.07591,-11.07591,197.1641,46.94374,0.1126931,11.57433,0,0,118.4327
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,25.28697,25.28697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.8905,107.3568,0,0,0,197.1641,46.94374,0.1126931,0,0,0,107.3568
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,24.79801,24.79801,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,234.8905,107.3568,0,24.4734,-24.4734,171.3669,40.80156,0.1126931,25.5747,0,0,107.3568
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.27072,26.41837,24.48685,5.025129,5.025129,0,0,0,5.025129,144.6872,0,0,0,7.27072,5.289609,5.025129,0,0,262.0832,82.88335,1.98111,0,1.98111,173.2463,41.24904,0.1126905,5.527641,5.816576,0,90.15407
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,31.05803,32.76096,24.19237,21.54609,21.54609,0,0,0,21.54609,144.147,0,0,0,31.05803,22.68009,21.54609,0,0,260.1021,84.66634,8.377946,0,8.377946,181.1944,43.14143,0.1126797,23.70069,24.84643,0,115.7244
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,54.46665,41.15492,25.33142,27.1466,27.1466,0,0,0,27.1466,200.639,0,0,0,54.46665,28.57537,27.1466,0,0,251.7241,92.2065,25.89128,0,25.89128,205.757,48.98966,0.1126462,29.86126,43.57332,0,146.6731
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,77.93383,52.44834,28.09848,37.01463,37.01463,0,-1,0,37.01463,210.5488,0,0,0,77.93383,38.96276,37.01463,0,0,225.8329,115.5087,38.97107,0,38.97107,242.7282,57.79231,0.1125957,40.71609,62.34706,0,193.4425
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,78.32671,55.81702,30.78776,0,0,0,0,0,0,0,0,0,0,78.32671,0,0,0,0,186.8618,150.5826,78.32671,0,78.32671,317.0354,75.48447,0.1124946,0,62.66137,0,228.9093
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,91.50134,63.64273,32.78804,60.36408,60.36408,0,0,0,60.36408,151.5824,0,0,0,91.50134,63.54113,60.36408,0,0,108.5351,221.0766,27.96021,0,27.96021,343.5608,81.80003,0.1124585,66.40048,73.20107,0,312.578
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,93.30996,66.3997,34.31604,10.91467,10.91467,0,0,0,10.91467,854.9039,1.245955,0,0,93.30996,11.48913,10.91467,0,0,80.57487,246.2408,80.57487,0,80.57487,420.0009,100,0.1123546,12.00614,74.64797,0,339.5508
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,87.3961,65.68687,35.78848,38.09492,38.09492,0,0,0,38.09492,229.4167,47.29618,0,0,87.3961,40.09992,38.09492,0,0,0,318.7582,0,0,0,420.0009,100,0.1123546,41.90442,69.91689,0,406.1543
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,68.81201,58.96976,36.50525,49.4791,49.4791,0,-1,0,49.4791,139.0729,16.72875,0,0,68.81201,52.08326,49.4791,0,0,0,318.7582,0,0,0,420.0009,100,0.1123546,54.42701,55.04961,0,387.5703
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,59.63059,55.63076,36.5997,24.25896,24.25896,0,-1,0,24.25896,245.8085,34.09484,0,0,59.63059,25.53574,24.25896,0,0,0,318.7582,0,0,0,420.0009,100,0.1123546,26.68485,47.70447,0,378.3888
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,42.87687,49.86499,36.69416,22.97865,22.97865,0,-1,0,22.97865,186.5944,18.68882,0,0,42.87687,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1123546,25.27651,34.30149,0,361.6351
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,16.49116,40.68768,35.91072,79.6372,68.7,0,-1,0,68.7,24.0046,0,10.9372,18.90092,16.49116,72.31579,68.7,0,0,0,318.7582,0,55.82463,-55.82463,361.1565,85.98947,0.1123546,87.60092,13.19293,0,335.2494
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,34.4105,34.4105,30.73838,30.73838,0,-1,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,62.02736,262.9336,0,32.35619,-32.35619,327.0501,77.86891,0.1123546,33.81222,0,0,262.9336
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,33.00474,33.00474,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,97.97869,230.5774,0,16.19327,-16.19327,309.9809,73.80482,0.1123546,16.92197,0,0,230.5774
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,31.5212,31.5212,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,115.9712,214.3841,0,72.00183,-72.00183,234.0843,55.73425,0.1123546,75.24191,0,0,214.3841
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.9733,142.3823,0,0,0,234.0843,55.73425,0.1123546,0,0,0,142.3823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,28.95972,28.95972,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,195.9733,142.3823,0,12.20108,-12.20108,221.2232,52.67209,0.1123546,12.75013,0,0,142.3823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,28.11515,28.11515,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,209.53,130.1812,0,31.15617,-31.15617,188.3817,44.8527,0.1123546,32.5582,0,0,130.1812
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,27.47062,27.47062,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,244.148,99.02505,0,19.5957,-19.5957,167.7261,39.9347,0.1123546,20.4775,0,0,99.02505
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,26.7983,26.7983,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,265.921,79.42935,0,10.1118,-10.1118,157.0673,37.3969,0.1123546,10.56684,0,0,79.42935
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,26.20932,26.20932,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,277.1563,69.31754,0,24.71335,-24.71335,131.0171,31.19449,0.1123546,25.82545,0,0,69.31754
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,25.72036,25.72036,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,304.6156,44.60419,0,32.37608,-32.37608,96.88972,23.06894,0.1123546,33.83301,0,0,44.60419
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,25.22029,25.22029,20.09847,11.6167,0,-1,0,11.6167,0,0,8.481764,10.49161,0,12.22811,11.6167,0,0,340.589,12.22811,0,12.22811,-12.22811,84.00017,20,0.1123546,22.10831,0,0,12.22811
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,24.72022,24.72022,25.68754,25.68754,81,0,22.761,25.68754,0,0,0,0,0,0,0,55.31245,52.54683,354.1758,0,52.54683,0,52.54683,133.8505,31.8691,0.1124651,28.2563,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.591805,25.88997,24.40906,24.71687,24.71687,81,0,22.761,24.71687,22.62343,0,0,0,5.591805,0,0,56.28313,53.46898,301.629,47.29215,59.06078,0,59.06078,189.8804,45.20954,0.1125845,27.18856,4.473444,81,52.88395
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,22.82401,30.3198,24.11458,0,0,72.31579,0,20.56389,0,0,0,0,0,22.82401,0,0,72.31579,68.7,242.5682,100.4469,91.52401,0,91.52401,276.7077,65.88267,0.1126341,0,18.25921,81,123.2709
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,28.4317,33.11443,25.25363,6.637712,6.637712,78.9535,0,22.24324,6.637712,428.3359,0,0,0,28.4317,0,0,72.31579,68.7,151.0442,182.8185,97.13171,0,97.13171,368.855,87.82243,0.1126976,7.301483,22.74536,81,211.2502
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,34.26922,37.79844,28.04848,0,0,0,-1,0,0,0,0,0,0,34.26922,0,0,0,0,53.91248,270.237,34.26922,0,34.26922,401.3656,95.56305,0.1126535,0,27.41538,0,304.5062
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,48.24017,45.12577,30.75442,30.45276,30.45276,0,0,0,30.45276,158.4098,0,0,0,48.24017,32.05554,30.45276,0,0,19.64326,301.0793,16.18463,0,16.18463,416.7197,99.21877,0.1126327,33.49804,38.59214,0,349.3195
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,33.66403,42.62563,32.75471,40.81066,40.81066,0,0,0,40.81066,82.48833,0,0,0,33.66403,42.95859,40.81066,0,0,3.458632,315.6454,0,9.294559,-9.294559,406.9224,96.88609,0.1126327,44.89172,26.93122,0,349.3095
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,33.56831,44.23185,34.28826,0,0,0,0,0,0,0,19.78239,0,0,33.56831,0,0,0,0,13.78592,306.3509,13.78592,0,13.78592,420.0009,100,0.112615,0,26.85465,0,339.9192
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,34.75367,46.2145,35.78848,18.72503,18.72503,0,0,0,18.72503,185.6001,15.04311,0,0,34.75367,19.71056,18.72503,0,0,0,318.7582,0,0,0,420.0009,100,0.112615,20.59753,27.80294,0,353.5119
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,44.04321,50.05079,36.50525,31.17558,31.17558,0,-1,0,31.17558,141.2747,11.22681,0,0,44.04321,32.8164,31.17558,0,0,0,318.7582,0,0,0,420.0009,100,0.112615,34.29314,35.23457,0,362.8014
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,40.85237,49.08495,36.5997,11.41345,11.41345,0,-1,0,11.41345,357.9317,28.83821,0,0,40.85237,12.01416,11.41345,0,0,0,318.7582,0,0,0,420.0009,100,0.112615,12.5548,32.6819,0,359.6106
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,16.85827,41.60566,36.69416,0,0,0,-1,0,0,0,16.85827,0,0,16.85827,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112615,0,13.48662,0,335.6165
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.079994,37.31842,35.87738,0,0,0,-1,0,0,0,5.079994,0,0,5.079994,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.112615,0,4.063995,0,323.8382
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,34.38272,34.38272,43.13778,43.13778,0,-1,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.112615,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,32.97141,32.97141,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.112615,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,31.50453,31.50453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.112615,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,30.22101,30.22101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.112615,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,28.94305,28.94305,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.112615,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,28.09848,28.09848,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.112615,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,27.44283,27.44283,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.112615,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,26.77051,26.77051,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.112615,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,26.15932,26.15932,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.112615,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,25.67591,25.67591,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.112615,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,25.17584,25.17584,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.112615,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,24.6591,24.6591,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.112615,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.600832,25.01655,24.33127,24.62962,24.62962,0,0,0,24.62962,10.55977,0,7.105427E-15,0,2.600832,25.92591,24.62962,0,0,276.658,69.76601,0,23.32508,-23.32508,132.9532,31.65546,0.112615,27.09258,2.080666,0,72.36684
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.16349,27.54029,24.02012,9.996057,9.996057,0,0,0,9.996057,131.6868,0,0,0,13.16349,10.52216,9.996057,0,0,302.5748,46.44092,2.641322,0,2.641322,135.459,32.25207,0.1126116,10.99566,10.53079,0,59.60441
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,25.09198,32.06966,25.17584,33.13044,33.13044,0,0,0,33.13044,75.73693,0,7.105427E-15,0,25.09198,34.87415,33.13044,0,0,299.9335,48.81811,0,9.782168,-9.782168,125.1477,29.797,0.1126116,36.44348,20.07358,0,73.91009
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,42.81504,40.34639,27.97069,10.0987,10.0987,0,-1,0,10.0987,423.9657,0,0,0,42.81504,10.63021,10.0987,0,0,310.8025,39.03595,32.18483,0,32.18483,155.6809,37.0668,0.1125702,11.10857,34.25203,0,81.85098
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,48.25576,45.09418,30.72108,39.81919,39.81919,0,0,0,39.81919,121.1872,0,0,0,48.25576,41.91493,39.81919,0,0,278.6177,68.00229,6.340821,0,6.340821,161.6963,38.49904,0.1125621,43.80111,38.6046,0,116.258
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,59.49053,51.1502,32.72137,37.3578,37.3578,0,0,0,37.3578,159.2453,0,0,0,59.49053,39.32401,37.3578,0,0,272.2769,73.70903,20.16652,0,20.16652,180.8279,43.05419,0.1125362,41.09359,47.59242,0,133.1996
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,45.63007,48.14912,34.28826,0,0,0,0,0,0,0,0,0,0,45.63007,0,0,0,0,252.1104,91.8589,45.63007,0,45.63007,224.1164,53.36095,0.1124777,0,36.50405,0,137.489
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,57.2642,53.80942,35.75514,44.62637,44.62637,0,0,0,44.62637,128.3192,0,0,0,57.2642,46.97513,44.62637,0,0,206.4803,132.926,10.28907,0,10.28907,233.8775,55.68501,0.1124645,49.08901,45.81136,0,190.1902
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,49.78294,52.01506,36.50525,36.72616,36.72616,0,-1,0,36.72616,135.5517,0,0,0,49.78294,38.65912,36.72616,0,0,196.1912,142.1861,11.12382,0,11.12382,244.4305,58.19762,0.1124502,40.39878,39.82635,0,191.9691
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,56.71435,54.53402,36.56637,33.47764,33.47764,0,-1,0,33.47764,169.4096,0,0,0,56.71435,35.23962,33.47764,0,0,185.0674,152.1976,21.47472,0,21.47472,264.8032,63.04825,0.1124227,36.82541,45.37148,0,208.9119
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,43.84496,50.15456,36.66082,0,0,0,-1,0,0,0,0,0,0,43.84496,0,0,0,0,163.5927,171.5248,43.84496,0,43.84496,306.3982,72.9518,0.1123666,0,35.07597,0,215.3698
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,10.38055,38.85005,35.87738,0,0,0,-1,0,0,0,0,0,0,10.38055,0,0,0,0,119.7477,210.9853,10.38055,0,10.38055,316.246,75.29652,0.1123533,0,8.304437,0,221.3658
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,34.34938,34.34938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.3672,220.3278,0,0,0,316.246,75.29652,0.1123533,0,0,0,220.3278
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,32.94362,32.94362,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,109.3672,220.3278,0,23.30202,-23.30202,291.6835,69.44833,0.1123533,24.35061,0,0,220.3278
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,31.47119,31.47119,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,135.2583,197.0257,0,16.8458,-16.8458,273.9265,65.22047,0.1123533,17.60386,0,0,197.0257
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,30.19323,30.19323,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,153.9759,180.1799,0,23.46362,-23.46362,249.1937,59.33171,0.1123533,24.51949,0,0,180.1799
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,28.89304,28.89304,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,180.0466,156.7163,0,26.89869,-26.89869,220.84,52.58084,0.1123533,28.10913,0,0,156.7163
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,28.03736,28.03736,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,209.934,129.8176,0,24.55711,-24.55711,194.9545,46.41764,0.1123533,25.66218,0,0,129.8176
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,27.37616,27.37616,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,237.2197,105.2605,0,43.4573,-43.4573,149.1465,35.51099,0.1123533,45.41288,0,0,105.2605
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,26.70939,26.70939,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,285.5056,61.80322,0,3.328081,-3.328081,145.6384,34.67573,0.1123533,3.477845,0,0,61.80322
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,26.09819,26.09819,21.00653,21.00653,0,-1,0,21.00653,0,0,0,0,0,22.11213,21.00653,0,0,289.2034,58.47513,0,22.11213,-22.11213,122.3301,29.12616,0.1123533,23.10718,0,0,58.47513
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,25.61479,25.61479,46.84659,34.54485,0,-1,0,34.54485,0,0,12.30174,16.9864,0,36.363,34.54485,0,0,313.7725,36.363,0,36.363,-36.363,84.00017,20,0.1123533,51.53125,0,0,36.363
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,25.09805,25.09805,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1123533,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,24.58131,24.58131,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1124673,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.78365,26.03489,24.23682,19.6444,19.6444,81,0,22.761,19.6444,34.53224,0,0,0,6.78365,0,0,61.3556,58.28782,291.3307,56.56056,65.07147,0,65.07147,205.3524,48.89334,0.1125782,21.60884,5.42692,81,63.34421
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,28.7,31.79786,23.92566,21.23827,21.23827,81,0,22.761,21.23827,135.1334,0,0,0,28.7,0,0,59.76173,56.77364,226.2593,115.1249,85.47363,0,85.47363,286.4398,68.19983,0.1126629,23.3621,22.96,81,143.8249
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,52.66044,40.31676,25.09805,34.24905,34.24905,81,0,22.761,34.24905,153.7574,0,0,0,52.66044,0,0,46.75095,44.4134,140.7856,192.0512,97.07384,0,97.07384,378.5322,90.12653,0.1127326,37.67395,42.12835,81,244.7116
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,73.20308,50.50737,27.92624,37.04226,37.04226,0,-1,0,37.04226,197.6205,0,0,0,73.20308,38.99185,37.04226,0,0,43.71179,279.4176,34.21123,0,34.21123,410.9878,97.85405,0.1126888,40.74648,58.56246,0,352.6207
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,80.3175,56.47243,30.6933,38.8176,38.8176,0,0,0,38.8176,206.91,29.95631,0,0,80.3175,40.86064,38.8176,0,0,9.500558,310.2077,9.500558,0,9.500558,420.0009,100,0.1126767,42.69937,64.25401,0,390.5252
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,92.18868,63.85395,32.72137,15.07567,15.07567,0,0,0,15.07567,611.5062,76.31955,0,0,92.18868,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1126767,16.58324,73.75095,0,410.9469
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,90.83688,65.23,34.25492,25.93549,25.93549,0,0,0,25.93549,350.2416,63.53637,0,0,90.83688,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1126767,28.52904,72.66951,0,409.5951
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,73.75493,60.00498,35.75514,0,0,0,0,0,0,0,73.75493,0,0,73.75493,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1126767,0,59.00394,0,392.5132
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,60.48381,55.79686,36.47191,47.116,47.116,0,-1,0,47.116,128.3721,10.88802,0,0,60.48381,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1126767,51.8276,48.38704,0,379.242
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,58.46049,55.16579,36.56637,7.595583,7.595583,0,-1,0,7.595583,769.6644,50.46515,0,0,58.46049,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1126767,8.355141,46.7684,0,377.2187
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,40.94527,49.14611,36.62749,24.58355,24.58355,0,-1,0,24.58355,166.5556,15.06786,0,0,40.94527,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1126767,27.0419,32.75622,0,359.7035
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,17.9785,41.06988,35.8496,49.42617,49.42617,0,-1,0,49.42617,36.37446,0,0,0,17.9785,52.02754,49.42617,0,0,0,318.7582,0,34.04904,-34.04904,384.11,91.45458,0.1126767,54.36878,14.3828,0,336.7367
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,34.31604,34.31604,44.31197,44.31197,0,-1,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,37.83227,284.7092,0,46.64418,-46.64418,334.9427,79.74811,0.1126767,48.74317,0,0,284.7092
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,32.8825,32.8825,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,89.65913,238.065,0,56.9469,-56.9469,274.9154,65.45592,0.1126767,59.50951,0,0,238.065
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,31.42674,31.42674,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,152.9335,181.1181,0,18.8214,-18.8214,255.0759,60.73224,0.1126767,19.66837,0,0,181.1181
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,30.14322,30.14322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8461,162.2967,0,0,0,255.0759,60.73224,0.1126767,0,0,0,162.2967
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,28.84859,28.84859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.8461,162.2967,0,0,0,255.0759,60.73224,0.1126767,0,0,0,162.2967
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,27.98736,27.98736,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,173.8461,162.2967,0,19.92318,-19.92318,234.075,55.73204,0.1126767,20.81972,0,0,162.2967
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,27.33171,27.33171,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,195.983,142.3735,0,15.7473,-15.7473,217.4759,51.77988,0.1126767,16.45592,0,0,142.3735
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,26.64272,26.64272,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,213.48,126.6262,0,18.39211,-18.39211,198.0889,47.16394,0.1126767,19.21975,0,0,126.6262
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,26.03708,26.03708,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,233.9157,108.2341,0,14.1057,-14.1057,183.2202,43.62378,0.1126767,14.74046,0,0,108.2341
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,25.54812,25.54812,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,249.5887,94.12842,0,16.09796,-16.09796,166.2515,39.58361,0.1126767,16.82236,0,0,94.12842
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,25.02026,25.02026,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,267.4753,78.03046,0,39.2712,-39.2712,124.856,29.72756,0.1126767,41.0384,0,0,78.03046
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,24.48685,24.48685,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,311.11,38.75926,0,16.64264,-16.64264,107.3131,25.5507,0.1126767,17.39156,0,0,38.75926
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.12791,24.69085,24.13124,24.20872,24.20872,20.25,0,7.39125,24.20872,8.789847,0,0,0,2.12791,4.167075,3.958721,0,0,329.6018,22.11662,0,2.039165,-2.039165,105.1637,25.03892,0.1126767,26.62959,1.702328,81,24.24453
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.287397,26.26288,23.79786,33.93667,33.93667,81,0,22.761,33.93667,27.36685,0,0,0,9.287397,0,0,47.06333,44.71016,331.8675,20.07746,53.99756,0,53.99756,156.3902,37.2357,0.1127858,37.33034,7.429918,81,29.36485
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.039596,26.86193,24.98693,28.21602,28.21602,81,0,22.761,28.21602,24.94893,0,0,0,7.039596,0,0,52.78398,50.14478,277.87,68.67526,57.18437,0,57.18437,210.6401,50.15231,0.1129021,31.03763,5.631677,81,75.71486
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,28.46217,35.84977,27.84845,44.18094,44.18094,0,-1,0,44.18094,64.42182,0,7.105427E-15,0,28.46217,46.50626,44.18094,0,0,220.6856,120.1412,0,18.04409,-18.04409,191.62,45.62371,0.1129021,48.59904,22.76974,0,148.6034
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,19.97585,36.27354,30.64329,12.67217,12.67217,0,0,0,12.67217,157.6356,0,0,0,19.97585,13.33912,12.67217,0,0,240.7346,102.0971,6.636725,0,6.636725,197.9161,47.12279,0.1128936,13.93938,15.98068,0,122.073
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,15.10095,36.96803,32.69359,0,0,0,0,0,0,0,0,0,0,15.10095,0,0,0,0,234.0979,108.0702,15.10095,0,15.10095,212.2421,50.53374,0.1128743,0,12.08076,0,123.1711
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,51.96877,50.25988,34.25492,45.60604,45.60604,0,0,0,45.60604,113.9515,0,0,0,51.96877,48.00636,45.60604,0,0,218.9969,121.661,3.962404,0,3.962404,216.0012,51.42876,0.1128692,50.16665,41.57502,0,173.6298
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,67.54597,57.60155,35.75514,9.84374,9.84374,0,0,0,9.84374,686.1821,0,0,0,67.54597,10.36183,9.84374,0,0,215.0345,125.2272,57.18414,0,57.18414,270.2509,64.34531,0.1127962,10.82811,54.03678,0,192.7732
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,44.21721,50.07294,36.47191,43.69189,43.69189,0,-1,0,43.69189,101.2023,0,0,0,44.21721,45.99146,43.69189,0,0,157.8503,176.6929,0,1.774247,-1.774247,268.3806,63.90002,0.1127962,48.06108,35.37377,0,220.9101
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,45.01491,50.4467,36.56637,85.77972,68.7,0,-1,0,68.7,65.52389,0,17.07971,25.65769,45.01491,72.31579,68.7,0,0,159.8217,174.9187,0,27.30088,-27.30088,239.603,57.04821,0.1127962,94.35769,36.01193,0,219.9336
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,32.68978,46.44914,36.62749,37.34734,37.34734,0,-1,0,37.34734,87.52907,0,7.105427E-15,0,32.68978,39.31299,37.34734,0,0,190.156,147.6178,0,6.623209,-6.623209,232.6215,55.38596,0.1127962,41.08207,26.15182,0,180.3076
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,15.51822,40.33482,35.8496,49.01013,49.01013,0,-1,0,49.01013,31.66328,0,7.105427E-15,0,15.51822,51.58961,49.01013,0,0,197.5152,140.9946,0,36.0714,-36.0714,194.5989,46.33298,0.1127962,53.91115,12.41457,0,156.5128
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,34.28826,34.28826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.5945,104.9232,0,0,0,194.5989,46.33298,0.1127962,0,0,0,104.9232
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,32.84916,32.84916,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,237.5945,104.9232,0,20.41022,-20.41022,173.0847,41.21055,0.1127962,21.32868,0,0,104.9232
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,31.3934,31.3934,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,260.2725,84.51296,0,46.94403,-46.94403,123.6013,29.42882,0.1127962,49.05651,0,0,84.51296
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,30.09877,30.09877,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,312.4326,37.56893,0,2.566655,-2.566655,120.8958,28.78466,0.1127962,2.682154,0,0,37.56893
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,28.79858,28.79858,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,315.2844,35.00227,0,27.7208,-27.7208,91.67551,21.82746,0.1127962,28.96824,0,0,35.00227
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,27.9429,27.9429,7.485839,6.917397,0,-1,0,6.917397,0,0,0.5684426,1.317026,0,7.28147,6.917397,0,0,346.0853,7.28147,0,7.28147,-7.28147,84.00017,20,0.1127962,8.234423,0,0,7.28147
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,27.27059,27.27059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127962,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,26.5816,26.5816,29.59152,0,0,-1,0,0,0,0,29.59152,32.55067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127962,32.55067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,25.95929,25.95929,8.876794,0,0,-1,0,0,0,0,8.876794,9.764473,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127962,9.764473,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,25.44254,25.44254,4.158617,0,0,-1,0,0,0,0,4.158617,4.574478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127962,4.574478,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,24.90914,24.90914,44.35619,0,0,-1,0,0,0,0,44.35619,48.79181,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1127962,48.79181,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,24.36461,24.36461,11.78124,11.78124,81,0,22.761,11.78124,0,0,0,0,0,0,0,69.21876,65.75782,354.1758,0,65.75782,0,65.75782,146.3835,34.85315,0.1129054,12.95937,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.681261,26.0395,24.00345,10.84795,10.84795,81,0,22.761,10.84795,70.80838,0,0,0,7.681261,0,0,70.15205,66.64444,288.418,59.18204,74.32571,0,74.32571,216.8951,51.64158,0.1130036,11.93275,6.145009,81,66.8633
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.55235,28.93089,23.65896,25.35225,25.35225,81,0,22.761,25.35225,77.12273,0,0,0,19.55235,0,0,55.64774,52.86536,214.0923,126.0752,72.41771,0,72.41771,285.5965,67.99904,0.113104,27.88748,15.64188,81,145.6275
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,20.858,30.54298,24.86468,40.43566,40.43566,81,0,22.761,40.43566,51.58318,0,0,0,20.858,0,0,40.56434,38.53613,141.6746,191.2511,59.39412,0,59.39412,341.9427,81.41478,0.1132196,44.47922,16.6864,81,212.1091
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,41.80541,39.81448,27.77066,35.64254,35.64254,0,-1,0,35.64254,117.2908,0,0,0,41.80541,37.51846,35.64254,0,0,82.28046,244.7058,4.286948,0,4.286948,346.0097,82.38309,0.1132142,39.20679,33.44433,0,286.5112
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,60.75237,49.196,30.61551,13.15725,13.15725,0,0,0,13.15725,461.7408,0,0,0,60.75237,13.84973,13.15725,0,0,77.99351,248.5641,46.90264,0,46.90264,390.5055,92.9773,0.1131543,14.47297,48.6019,0,309.3164
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,78.30659,58.10768,32.69359,23.56417,23.56417,0,0,0,23.56417,332.3121,22.41134,0,0,78.30659,24.80439,23.56417,0,0,31.09086,290.7765,31.09086,0,31.09086,420.0009,100,0.1131147,25.92059,62.64528,0,369.083
