Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,43.40197,48.70332,35.47176,11.48911,11.48911,0,-1,0,11.48911,377.7661,31.30817,0,0,43.40197,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1113774,12.63803,34.72158,0,362.1602
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,10.39006,37.61324,34.66054,45.11618,45.11618,0,-1,0,45.11618,23.02957,0,0,0,10.39006,47.49071,45.11618,0,0,0,318.7582,0,37.10065,-37.10065,380.8933,90.68871,0.1113774,49.6278,8.312049,0,329.1483
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,32.81583,32.81583,30.37301,30.37301,0,-1,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,41.22295,281.6576,0,31.97159,-31.97159,347.1923,82.66467,0.1113774,33.41032,0,0,281.6576
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,31.1767,31.1767,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,76.74694,249.686,0,41.38877,-41.38877,303.5647,72.27717,0.1113774,43.25127,0,0,249.686
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,29.70982,29.70982,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,122.7345,208.2972,0,29.52232,-29.52232,272.4454,64.86784,0.1113774,30.85083,0,0,208.2972
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,28.40964,28.40964,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,155.537,178.7749,0,64.12656,-64.12656,204.8501,48.77374,0.1113774,67.01225,0,0,178.7749
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,27.11501,27.11501,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,226.7888,114.6483,0,13.49071,-13.49071,190.6297,45.38792,0.1113774,14.09779,0,0,114.6483
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,26.12598,26.12598,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,241.7785,101.1576,0,1.39693,-1.39693,189.1572,45.03733,0.1113774,1.459792,0,0,101.1576
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,25.38142,25.38142,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,243.3306,99.76069,0,32.55327,-32.55327,154.843,36.86731,0.1113774,34.01817,0,0,99.76069
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,24.61465,24.61465,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,279.5009,67.20742,0,20.65779,-20.65779,133.0678,31.68274,0.1113774,21.58739,0,0,67.20742
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,23.94233,23.94233,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,302.454,46.54963,0,22.47118,-22.47118,109.3811,26.04306,0.1113774,23.48238,0,0,46.54963
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,23.36447,23.36447,24.99272,22.87453,0,-1,0,22.87453,0,0,2.118186,4.617458,0,24.07845,22.87453,0,0,327.422,24.07845,0,24.07845,-24.07845,84.00017,20,0.1113774,27.49199,0,0,24.07845
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,22.75327,22.75327,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113774,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,22.14207,22.14207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113774,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.14373,25.95232,21.67534,4.490319,4.490319,76.80611,0,21.69995,4.490319,359.5229,0,0,0,16.14373,0,0,72.31579,68.7,354.1758,0,84.84373,0,84.84373,164.49,39.16421,0.1114464,4.939352,12.91498,81,16.14373
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.55563,27.81366,21.23639,21.48976,21.48976,81,0,22.761,21.48976,114.2666,0,0,0,24.55563,0,0,59.51024,56.53473,269.3321,76.35935,81.09035,0,81.09035,241.4191,57.48061,0.1115323,23.63874,19.6445,81,100.915
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.19333,29.09397,22.56435,39.52341,39.52341,81,0,22.761,39.52341,61.21265,0,0,0,24.19333,0,0,41.47659,39.40276,188.2417,149.3407,63.59609,0,63.59609,301.7516,71.84547,0.111639,43.47575,19.35466,81,173.534
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,40.60202,37.14804,25.64257,7.160967,7.160967,0,-1,0,7.160967,566.9907,0,0,0,40.60202,7.53786,7.160967,0,0,124.6456,206.5771,33.06416,0,33.06416,333.119,79.3139,0.1115996,7.877063,32.48161,0,247.1792
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,63.95562,48.20543,28.7708,1.509286,1.509286,0,0,0,1.509286,4237.475,0,0,0,63.95562,1.588722,1.509286,0,0,91.58148,236.3349,62.36689,0,62.36689,392.2855,93.40111,0.1115253,1.660214,51.16449,0,300.2905
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,43.58427,44.01981,31.1267,22.035,22.035,0,0,0,22.035,197.7956,0,0,0,43.58427,23.19474,22.035,0,0,29.21459,292.4651,20.38953,0,20.38953,411.6287,98.00663,0.111501,24.2385,34.86742,0,336.0494
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,67.18554,54.06802,32.84916,16.10229,16.10229,0,0,0,16.10229,417.242,41.4107,0,0,67.18554,16.94978,16.10229,0,0,8.825056,310.8157,8.825056,0,8.825056,420.0009,100,0.1114905,17.71252,53.74843,0,378.0012
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,65.53982,55.24563,34.38272,41.45348,41.45348,0,0,0,41.45348,158.1045,21.90458,0,0,65.53982,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1114905,45.59882,52.43185,0,384.298
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,79.83172,61.72175,35.16061,2.882904,2.882904,0,-1,0,2.882904,2769.143,76.79708,0,0,79.83172,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1114905,3.171194,63.86537,0,398.5899
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,46.71176,49.61369,35.2884,29.7734,29.7734,0,-1,0,29.7734,156.8909,15.37134,0,0,46.71176,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1114905,32.75074,37.36941,0,365.47
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,29.53712,44.12646,35.38286,5.451625,5.451625,0,-1,0,5.451625,541.8039,23.79856,0,0,29.53712,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1114905,5.996788,23.62969,0,348.2953
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,20.44481,40.45177,34.5383,0,0,0,-1,0,0,0,20.44481,0,0,20.44481,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1114905,0,16.35584,0,339.203
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,32.72137,32.72137,54.44168,54.44168,0,-1,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1114905,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,31.04891,31.04891,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1114905,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,29.58203,29.58203,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1114905,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,28.2874,28.2874,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1114905,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,26.98721,26.98721,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1114905,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,26.00374,26.00374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1114905,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,25.25363,25.25363,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1114905,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,24.48685,24.48685,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1114905,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,23.79786,23.79786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1114905,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,23.20889,23.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1114905,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,22.59769,22.59769,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1114905,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,21.98649,21.98649,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1114905,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.72459,25.13854,21.51976,28.70941,28.70941,0,0,0,28.70941,47.8052,0,3.552714E-15,0,13.72459,30.22043,28.70941,0,0,306.2834,43.1032,0,16.49584,-16.49584,112.0468,26.67775,0.1114905,31.58035,10.97967,0,56.82779
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.10596,26.7142,21.09748,25.05267,25.05267,0,0,0,25.05267,84.24634,0,0,0,21.10596,26.37123,25.05267,0,0,324.6121,26.60735,0,5.265275,-5.265275,106.4967,25.3563,0.1114905,27.55794,16.88477,0,47.71331
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,36.70081,32.5194,22.40878,33.73376,33.73376,81,0,22.761,33.73376,108.7955,0,0,0,36.70081,0,0,47.26624,44.90293,330.4624,21.34208,81.60373,0,81.60373,183.9128,43.78867,0.1115756,37.10714,29.36064,81,58.04288
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,46.50369,38.81828,25.50367,28.60426,28.60426,0,-1,0,28.60426,162.5761,0,0,0,46.50369,30.10975,28.60426,0,0,248.8587,94.78544,16.39395,0,16.39395,199.4655,47.49168,0.1115561,31.46469,37.20296,0,141.2891
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,82.60242,54.85122,28.62634,68.2167,68.2167,81,0,22.761,68.2167,121.0883,0,0,0,82.60242,0,0,12.78331,12.14414,232.4647,109.54,94.74656,0,94.74656,289.3499,68.8927,0.1116254,75.03836,66.08194,81,192.1424
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,91.92504,61.55354,31.00446,55.22211,55.22211,81,0,22.761,55.22211,166.4642,0,0,0,91.92504,0,0,25.77789,24.48899,137.7182,194.8119,116.414,0,116.414,399.79,95.1879,0.1116688,60.74432,73.54004,81,286.7369
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,97.36434,66.13643,32.72137,53.34694,53.34694,0,0,0,53.34694,182.5116,19.90557,0,0,97.36434,56.15467,53.34694,0,0,21.30411,299.5845,21.30411,0,21.30411,420.0009,100,0.1116435,58.68163,77.89148,0,396.9489
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,93.87839,66.57417,34.25492,22.66031,22.66031,0,0,0,22.66031,414.2856,70.02543,0,0,93.87839,23.85295,22.66031,0,0,0,318.7582,0,0,0,420.0009,100,0.1116435,24.92634,75.10271,0,412.6366
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,57.98453,53.28367,35.06615,4.936138,4.936138,0,-1,0,4.936138,1174.694,52.7886,0,0,57.98453,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1116435,5.429752,46.38763,0,376.7428
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,54.0899,52.01189,35.16061,44.82814,44.82814,0,-1,0,44.82814,120.6606,6.902382,0,0,54.0899,47.18752,44.82814,0,0,0,318.7582,0,0,0,420.0009,100,0.1116435,49.31096,43.27192,0,372.8481
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,39.20649,47.08284,35.25507,17.093,17.093,0,-1,0,17.093,229.3716,21.21385,0,0,39.20649,17.99264,17.093,0,0,0,318.7582,0,0,0,420.0009,100,0.1116435,18.8023,31.36519,0,357.9647
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,14.2577,38.51842,34.44384,36.32231,36.32231,0,-1,0,36.32231,39.25328,0,0,0,14.2577,38.23401,36.32231,0,0,0,318.7582,0,23.97631,-23.97631,394.7276,93.98257,0.1116435,39.95454,11.40616,0,333.0159
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,32.59913,32.59913,54.7735,54.7735,0,-1,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,26.64035,294.7819,0,57.65631,-57.65631,333.9525,79.51234,0.1116435,60.25085,0,0,294.7819
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,30.92667,30.92667,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,90.70292,237.1256,0,12.66738,-12.66738,320.5999,76.33316,0.1116435,13.23742,0,0,237.1256
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,29.45979,29.45979,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,104.7778,224.4582,0,39.0389,-39.0389,279.4493,66.53541,0.1116435,40.79565,0,0,224.4582
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,28.1596,28.1596,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,148.1543,185.4193,0,18.66262,-18.66262,259.7772,61.85158,0.1116435,19.50244,0,0,185.4193
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,26.88164,26.88164,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,168.8906,166.7567,0,33.44225,-33.44225,224.5259,53.45845,0.1116435,34.94715,0,0,166.7567
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.87594,25.87594,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,206.0486,133.3145,0,11.77179,-11.77179,212.1174,50.50404,0.1116435,12.30152,0,0,133.3145
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,25.12583,25.12583,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,219.1284,121.5427,0,23.14666,-23.14666,187.7187,44.69483,0.1116435,24.18826,0,0,121.5427
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,24.34794,24.34794,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,244.8469,98.396,0,17.089,-17.089,169.7053,40.40593,0.1116435,17.85801,0,0,98.396
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,23.65896,23.65896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8347,81.30699,0,0,0,169.7053,40.40593,0.1116435,0,0,0,81.30699
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,23.06443,23.06443,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,263.8347,81.30699,0,16.26134,-16.26134,152.5643,36.32476,0.1116435,16.9931,0,0,81.30699
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.9029,65.04565,0,0,0,152.5643,36.32476,0.1116435,0,0,0,65.04565
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,21.83092,21.83092,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,281.9029,65.04565,0,12.75816,-12.75816,139.116,33.1228,0.1116435,13.33228,0,0,65.04565
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.267919,21.9512,21.36418,14.57734,14.57734,0,0,0,14.57734,15.55784,0,1.776357E-15,0,2.267919,15.34457,14.57734,0,0,296.0786,52.28749,0,13.07665,-13.07665,125.332,29.8409,0.1116435,16.03507,1.814335,0,54.55541
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.74766,24.80622,20.92523,11.38552,11.38552,0,0,0,11.38552,129.53,0,0,0,14.74766,11.98475,11.38552,0,0,310.6082,39.21085,2.762908,0,2.762908,127.9532,30.46498,0.1116402,12.52407,11.79813,0,53.95851
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,27.53558,29.72972,22.26987,36.72692,36.72692,0,0,0,36.72692,74.97384,0,0,0,27.53558,38.65992,36.72692,0,0,307.8453,41.69746,0,11.12433,-11.12433,116.2271,27.67306,0.1116402,40.39962,22.02847,0,69.23305
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,50.69276,39.98444,25.36476,22.06627,22.06627,0,-1,0,22.06627,229.7296,0,0,0,50.69276,23.22766,22.06627,0,0,320.2057,30.57313,27.4651,0,27.4651,142.2828,33.87678,0.1116076,24.2729,40.55421,0,81.26588
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,82.83842,54.79379,28.5041,22.06736,22.06736,0,0,0,22.06736,375.389,0,0,0,82.83842,23.2288,22.06736,0,0,292.7406,55.29172,59.60963,0,59.60963,198.8334,47.34119,0.111537,24.27409,66.27074,0,138.1301
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,96.756,63.46189,30.87666,9.916186,9.916186,0,0,0,9.916186,975.738,0,0,0,96.756,10.43809,9.916186,0,0,233.1309,108.9404,86.3179,0,86.3179,280.7218,66.83839,0.1114348,10.90781,77.40479,0,205.6964
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,69.31702,54.56381,32.59913,7.145542,7.145542,0,0,0,7.145542,970.0736,0,0,0,69.31702,7.521624,7.145542,0,0,146.813,186.6265,61.7954,0,61.7954,339.346,80.79652,0.1113618,7.860096,55.45362,0,255.9435
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,53.07178,50.53457,34.16047,19.78938,19.78938,0,0,0,19.78938,268.1832,0,0,0,53.07178,20.83092,19.78938,0,0,85.01763,242.2424,32.24086,0,32.24086,369.9324,88.07896,0.1113237,21.76832,42.45742,0,295.3141
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,61.84465,54.56931,34.97169,0,0,0,-1,0,0,0,9.067875,0,0,61.84465,0,0,0,0,52.77678,271.2591,52.77678,0,52.77678,420.0009,100,0.1112615,0,49.47572,0,333.1038
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,51.97991,51.17051,35.06615,38.8773,38.8773,0,-1,0,38.8773,133.7025,11.05644,0,0,51.97991,40.92347,38.8773,0,0,0,318.7582,0,0,0,420.0009,100,0.1112615,42.76503,41.58393,0,370.7381
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,30.922,44.36119,35.19395,46.51282,46.51282,0,-1,0,46.51282,66.48061,0,7.105427E-15,0,30.922,48.96086,46.51282,0,0,0,318.7582,0,18.03886,-18.03886,400.9862,95.47272,0.1112615,51.1641,24.7376,0,349.6802
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.293164,36.69286,34.34938,11.07525,11.07525,0,-1,0,11.07525,74.88017,0,1.776357E-15,0,8.293164,11.65816,11.07525,0,0,20.04318,300.7194,0,3.364992,-3.364992,397.4392,94.62819,0.1112615,12.18277,6.634531,0,309.0125
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,32.50467,32.50467,25.427,25.427,0,-1,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,23.78206,297.3544,0,26.76527,-26.76527,369.2261,87.9108,0.1112615,27.96971,0,0,297.3544
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,30.81554,30.81554,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,53.52124,270.5891,0,32.27217,-32.27217,335.2083,79.81133,0.1112615,33.72442,0,0,270.5891
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,29.34866,29.34866,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,89.37921,238.3169,0,66.25667,-66.25667,265.3676,63.18264,0.1112615,69.23822,0,0,238.3169
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,28.04848,28.04848,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,162.9977,172.0603,0,36.94049,-36.94049,226.4289,53.91154,0.1112615,38.60281,0,0,172.0603
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,26.77051,26.77051,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,204.0427,135.1198,0,35.79542,-35.79542,188.6972,44.92782,0.1112615,37.40621,0,0,135.1198
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,25.7537,25.7537,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,243.8154,99.32435,0,9.095579,-9.095579,179.1096,42.64507,0.1112615,9.50488,0,0,99.32435
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,25.00359,25.00359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.9216,90.22878,0,0,0,179.1096,42.64507,0.1112615,0,0,0,90.22878
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,24.22015,24.22015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.9216,90.22878,0,0,0,179.1096,42.64507,0.1112615,0,0,0,90.22878
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,23.52005,23.52005,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,253.9216,90.22878,0,15.15257,-15.15257,163.1374,38.84217,0.1112615,15.83444,0,0,90.22878
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,22.94219,22.94219,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,270.7578,75.0762,0,14.59301,-14.59301,147.7551,35.1797,0.1112615,15.2497,0,0,75.0762
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,22.31432,22.31432,14.27009,14.27009,0,-1,0,14.27009,0,0,1.776357E-15,0,0,15.02114,14.27009,0,0,286.9723,60.48319,0,15.02114,-15.02114,131.9214,31.40979,0.1112615,15.6971,0,0,60.48319
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,21.69201,21.69201,22.476,22.476,0,0,0,22.476,0,0,3.552714E-15,0,0,23.65895,22.476,0,0,303.6624,45.46204,0,23.65895,-23.65895,106.9827,25.47201,0.1112615,24.7236,0,0,45.46204
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.104977,22.02373,21.21972,0,0,0,0,0,0,0,0,0,0,3.104977,0,0,0,0,329.9501,21.8031,3.104977,0,3.104977,109.9283,26.17335,0.1112578,0,2.483982,0,24.90808
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.51061,24.33195,20.78632,11.49301,11.49301,0,0,0,11.49301,117.555,0,0,0,13.51061,12.0979,11.49301,0,0,326.8452,24.59758,1.412706,0,1.412706,111.2685,26.49245,0.1112561,12.64231,10.80849,0,38.10819
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,33.93841,31.40119,22.11429,10.07226,10.07226,0,0,0,10.07226,336.9492,0,0,0,33.93841,10.60238,10.07226,0,0,325.4325,25.86901,23.33603,0,23.33603,133.407,31.76351,0.1112286,11.07949,27.15072,0,59.80742
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.16401,30.71532,25.22029,25.21993,25.21993,0,-1,0,25.21993,79.95271,0,0,0,20.16401,26.54729,25.21993,0,0,302.0964,46.87144,0,6.383276,-6.383276,126.6784,30.16147,0.1112286,27.74192,16.13121,0,67.03545
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.03257,32.51754,28.3763,8.492719,8.492719,0,0,0,8.492719,177.0054,0,0,0,15.03257,8.939704,8.492719,0,0,309.189,40.48816,6.092865,0,6.092865,132.4586,31.53771,0.1112215,9.34199,12.02606,0,55.52073
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.27796,34.47256,30.77109,63.98678,63.98678,20.25,0,7.39125,63.98678,20.7511,0,7.105427E-15,0,13.27796,46.03872,43.73678,0,0,303.0961,45.97174,0,32.76076,-32.76076,97.92577,23.31561,0.1112215,70.38546,10.62237,81,59.2497
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,23.88997,39.33326,32.47133,11.84601,11.84601,81,0,22.761,11.84601,201.671,0,0,0,23.88997,0,0,69.15399,65.69629,339.4969,13.21098,89.58626,0,89.58626,182.9147,43.55104,0.1112967,13.03061,19.11197,81,37.10095
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,44.41382,47.47051,34.03822,28.79215,28.79215,81,0,22.761,28.79215,154.2567,0,0,0,44.41382,0,0,52.20785,49.59746,249.9107,93.83862,94.01128,0,94.01128,272.1017,64.78599,0.1113667,31.67137,35.53106,81,138.2524
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,17.81018,39.98592,34.84945,6.225687,6.225687,0,-1,0,6.225687,286.0758,0,0,0,17.81018,6.553355,6.225687,0,0,155.8994,178.4488,11.25683,0,11.25683,282.7809,67.32864,0.1113534,6.848256,14.24815,0,196.2589
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.929371,35.79493,34.97169,4.811909,4.811909,0,-1,0,4.811909,60.87753,0,0,0,2.929371,5.065167,4.811909,0,0,144.6426,188.5799,0,2.135796,-2.135796,280.5295,66.79261,0.1113534,5.2931,2.343497,0,191.5093
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.188559,35.39936,35.06615,38.30865,38.30865,0,-1,0,38.30865,3.102586,0,1.421085E-14,0,1.188559,40.3249,38.30865,0,0,147.0157,186.4441,0,39.13634,-39.13634,239.2762,56.97041,0.1113534,42.13952,0.9508473,0,187.6327
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.920968,35.35385,34.25492,0,0,0,-1,0,0,0,0,0,0,3.920968,0,0,0,0,190.5005,147.3078,3.920968,0,3.920968,242.996,57.85606,0.1113488,0,3.136774,0,151.2287
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.37688,32.37688,101.4909,68.7,0,-1,0,68.7,0,0,32.79091,42.94,0,72.31579,68.7,0,0,186.5795,150.8366,0,72.31579,-72.31579,166.7684,39.70668,0.1113488,111.64,0,0,150.8366
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,30.6933,30.6933,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,266.9304,78.52085,0,4.047002,-4.047002,162.5025,38.69099,0.1113488,4.229117,0,0,78.52085
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,29.22087,29.22087,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,271.4271,74.47385,0,0.7958193,-0.7958193,161.6636,38.49126,0.1113488,0.8316311,0,0,74.47385
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,27.9429,27.9429,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,272.3113,73.67803,0,19.01977,-19.01977,141.615,33.7178,0.1113488,19.87566,0,0,73.67803
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,26.65939,26.65939,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,293.4444,54.65826,0,45.85407,-45.85407,93.2806,22.20962,0.1113488,47.9175,0,0,54.65826
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,25.65924,25.65924,57.58865,8.363982,0,-1,0,8.363982,0,0,49.22467,54.98353,0,8.804192,8.363982,0,0,344.3934,8.804192,0,8.804192,-8.804192,84.00017,20,0.1113488,63.34752,0,0,8.804192
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,24.89247,24.89247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113488,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,24.11458,24.11458,24.28586,0,0,-1,0,0,0,0,24.28586,26.71445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113488,26.71445,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.40892,23.40892,10.24015,0,0,-1,0,0,0,0,10.24015,11.26417,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113488,11.26417,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,22.81439,22.81439,0.2532753,0,0,-1,0,0,0,0,0.2532753,0.2786028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113488,0.2786028,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,22.19208,22.19208,18.28035,0,0,-1,0,0,0,0,18.28035,20.10839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1113488,20.10839,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,21.56421,21.56421,11.09464,11.09464,81,0,22.761,11.09464,0,0,0,0,0,0,0,69.90536,66.4101,354.1758,0,66.4101,0,66.4101,147.0023,35.00048,0.1114511,12.2041,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.552973,22.53967,21.09748,34.58229,34.58229,81,0,22.761,34.58229,16.05727,0,0,0,5.552973,0,0,46.41771,44.09682,287.7657,59.76908,49.6498,0,49.6498,194.1042,46.21521,0.111546,38.04052,4.442379,81,65.32206
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,17.99585,25.41109,20.65852,28.93235,28.93235,81,0,22.761,28.93235,62.19975,0,0,0,17.99585,0,0,52.06765,49.46427,238.1159,104.4539,67.46012,0,67.46012,258.1025,61.45286,0.1116468,31.82558,14.39668,81,122.4498
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,42.44237,33.76748,21.98649,0,0,72.31579,0,20.56389,0,0,0,0,0,42.44237,0,0,72.31579,68.7,170.6558,165.168,111.1424,0,111.1424,363.5414,86.55731,0.1116703,0,33.9539,81,207.6104
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,43.7345,37.50154,25.08138,43.11295,43.11295,0,-1,0,43.11295,101.4417,0,0,0,43.7345,45.38205,43.11295,0,0,59.51343,265.1961,0,1.647553,-1.647553,361.8048,86.14382,0.1116703,47.42424,34.9876,0,308.9306
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,59.21959,45.97594,28.23739,9.223259,9.223259,0,0,0,9.223259,642.0679,0,0,0,59.21959,9.708694,9.223259,0,0,61.34404,263.5486,49.51089,0,49.51089,408.7749,97.32717,0.1116121,10.14559,47.37567,0,322.7682
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,67.41024,51.57251,30.63218,57.41884,57.41884,0,0,0,57.41884,117.4009,0,0,0,67.41024,60.44088,57.41884,0,0,11.83315,308.1084,6.969357,0,6.969357,415.3866,98.90138,0.1116039,63.16072,53.92819,0,375.5186
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,54.92236,49.14045,32.34909,43.86059,43.86059,0,0,0,43.86059,125.2203,3.889514,0,0,54.92236,46.16904,43.86059,0,0,4.863796,314.3808,4.863796,0,4.863796,420.0009,100,0.1115982,48.24665,43.93789,0,369.3032
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,43.30023,46.96311,33.91043,12.86792,12.86792,0,0,0,12.86792,336.4976,29.75505,0,0,43.30023,13.54517,12.86792,0,0,0,318.7582,0,0,0,420.0009,100,0.1115982,14.15471,34.64018,0,362.0584
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,21.02568,40.81706,34.72166,21.67467,21.67467,0,-1,0,21.67467,97.00574,0,0,0,21.02568,22.81544,21.67467,0,0,0,318.7582,0,1.789767,-1.789767,418.1143,99.55081,0.1115982,23.84214,16.82054,0,339.7839
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,18.78458,40.27678,34.84945,54.19201,54.19201,0,-1,0,54.19201,34.66301,0,7.105427E-15,0,18.78458,57.04422,54.19201,0,0,1.98863,316.9684,0,38.25964,-38.25964,377.7851,89.94865,0.1115982,59.61121,15.02767,0,335.7531
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,21.47969,41.21424,34.97169,15.47825,15.47825,0,-1,0,15.47825,138.7734,0,0,0,21.47969,16.2929,15.47825,0,0,44.49934,278.7088,5.186794,0,5.186794,382.7057,91.12022,0.1115921,17.02608,17.18375,0,300.1885
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,9.530661,36.85634,34.16047,41.76661,41.76661,0,-1,0,41.76661,22.81885,0,7.105427E-15,0,9.530661,43.96486,41.76661,0,0,39.31255,283.3769,0,34.4342,-34.4342,346.4088,82.47813,0.1115921,45.94328,7.624528,0,292.9076
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,32.28797,32.28797,18.14496,18.14496,0,-1,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,77.57276,248.9427,0,19.09996,-19.09996,326.2757,77.68454,0.1115921,19.95946,0,0,248.9427
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,30.54884,30.54884,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,98.79494,229.8428,0,42.44469,-42.44469,281.5351,67.03204,0.1115921,44.3547,0,0,229.8428
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,29.09863,29.09863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.9557,187.3981,0,0,0,281.5351,67.03204,0.1115921,0,0,0,187.3981
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,27.81511,27.81511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.9557,187.3981,0,0,0,281.5351,67.03204,0.1115921,0,0,0,187.3981
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,26.53715,26.53715,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,145.9557,187.3981,0,1.917661,-1.917661,279.5137,66.55075,0.1115921,2.003956,0,0,187.3981
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,25.537,25.537,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,148.0864,185.4804,0,22.91875,-22.91875,255.3552,60.79874,0.1115921,23.95009,0,0,185.4804
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,24.77023,24.77023,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,173.5517,162.5617,0,13.3546,-13.3546,241.2782,57.44709,0.1115921,13.95556,0,0,162.5617
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,23.97011,23.97011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.3902,149.2071,0,0,0,241.2782,57.44709,0.1115921,0,0,0,149.2071
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,23.28668,23.28668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.3902,149.2071,0,0,0,241.2782,57.44709,0.1115921,0,0,0,149.2071
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,22.69215,22.69215,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,188.3902,149.2071,0,30.24195,-30.24195,209.4004,49.85714,0.1115921,31.60284,0,0,149.2071
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,22.06428,22.06428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.9923,118.9651,0,0,0,209.4004,49.85714,0.1115921,0,0,0,118.9651
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,21.44197,21.44197,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,221.9923,118.9651,0,5.499236,-5.499236,203.6037,48.47698,0.1115921,5.746702,0,0,118.9651
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.84118,23.80607,20.96968,29.04002,29.04002,0,0,0,29.04002,37.33186,0,0,0,10.84118,30.56845,29.04002,0,0,228.1026,113.4659,0,19.72726,-19.72726,182.8094,43.52595,0.1115921,31.94403,8.672945,0,124.3071
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.117,27.78158,20.51962,24.6234,24.6234,0,0,0,24.6234,110.127,0,0,0,27.117,25.91937,24.6234,0,0,250.0218,93.73863,1.197632,0,1.197632,183.9455,43.79647,0.1115907,27.08574,21.6936,0,120.8556
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,53.60212,37.02545,21.84758,7.176021,7.176021,0,0,0,7.176021,746.9615,0,0,0,53.60212,7.553706,7.176021,0,0,248.8241,94.8165,46.04841,0,46.04841,227.6309,54.19772,0.1115366,7.893623,42.88169,0,148.4186
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,69.9516,45.88322,24.94247,37.54487,37.54487,0,-1,0,37.54487,186.3147,0,0,0,69.9516,39.52092,37.54487,0,0,202.7757,136.2601,30.43068,0,30.43068,256.5,61.0713,0.1115009,41.29936,55.96128,0,206.2117
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,87.3343,56.07049,28.11515,9.071074,9.071074,0,0,0,9.071074,962.778,0,0,0,87.3343,9.548498,9.071074,0,0,172.345,163.6477,77.7858,0,77.7858,330.2941,78.64128,0.1114097,9.978181,69.86744,0,250.982
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,103.0535,65.76109,30.48771,22.03028,22.03028,0,0,0,22.03028,467.7809,0,0,0,103.0535,23.18977,22.03028,0,0,94.55926,233.6549,79.86369,0,79.86369,406.0594,96.68062,0.1113162,24.23331,82.44277,0,336.7084
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,104.2754,68.66097,32.2213,36.66121,36.66121,0,0,0,36.66121,284.4297,50.98906,0,0,104.2754,38.59075,36.66121,0,0,14.69556,305.5322,14.69556,0,14.69556,420.0009,100,0.1112991,40.32734,83.4203,0,409.8076
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,93.53603,65.85246,33.81597,34.40702,34.40702,0,0,0,34.40702,271.8516,57.31811,0,0,93.53603,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1112991,37.84772,74.82882,0,412.2943
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,84.80942,63.12101,34.6272,0,0,0,-1,0,0,0,84.80942,0,0,84.80942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1112991,0,67.84753,0,403.5677
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,68.44617,56.76775,34.75499,26.18361,26.18361,0,-1,0,26.18361,261.4084,40.88447,0,0,68.44617,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1112991,28.80198,54.75694,0,387.2044
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,41.78322,47.5178,34.87724,45.37143,45.37143,0,-1,0,45.37143,92.09148,0,0,0,41.78322,47.7594,45.37143,0,0,0,318.7582,0,5.97618,-5.97618,413.7014,98.50014,0.1112991,49.90857,33.42657,0,360.5414
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,21.12301,40.13581,34.03822,29.61787,29.61787,0,-1,0,29.61787,71.31845,0,3.552714E-15,0,21.12301,31.17671,29.61787,0,0,6.6402,312.782,0,10.0537,-10.0537,403.1039,95.97692,0.1112991,32.57966,16.89841,0,333.9051
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,32.16018,32.16018,107.4953,68.7,0,-1,0,68.7,0,0,38.79527,49.5448,0,72.31579,68.7,0,0,17.81098,302.7283,0,72.31579,-72.31579,326.8763,77.82755,0.1112991,118.2448,0,0,302.7283
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,30.44326,30.44326,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,98.16186,230.4126,0,35.95644,-35.95644,288.9749,68.80341,0.1112991,37.57448,0,0,230.4126
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,28.9875,28.9875,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,138.1134,194.4561,0,72.31579,-72.31579,212.7474,50.65404,0.1112991,87.72681,0,0,194.4561
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,27.69287,27.69287,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,218.4643,122.1403,0,11.31646,-11.31646,200.8188,47.8139,0.1112991,11.8257,0,0,122.1403
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,26.40935,26.40935,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,231.0382,110.8239,0,27.05622,-27.05622,172.299,41.02349,0.1112991,28.27376,0,0,110.8239
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,25.40921,25.40921,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,261.1006,83.76764,0,11.08757,-11.08757,160.6117,38.2408,0.1112991,11.58651,0,0,83.76764
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,24.62576,24.62576,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,273.4202,72.68007,0,37.76721,-37.76721,120.8016,28.76222,0.1112991,39.46673,0,0,72.68007
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,23.84787,23.84787,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,315.3837,34.91286,0,21.99862,-21.99862,97.61298,23.24114,0.1112991,22.98855,0,0,34.91286
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,23.14222,23.14222,14.55343,12.26853,0,-1,0,12.26853,0,0,2.284897,3.740239,0,12.91424,12.26853,0,0,339.8267,12.91424,0,12.91424,-12.91424,84.00017,20,0.1112991,16.00877,0,0,12.91424
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,22.54769,22.54769,5.113678,0,0,-1,0,0,0,0,5.113678,5.625046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112991,5.625046,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,21.9087,21.9087,33.31945,0,0,-1,0,0,0,0,33.31945,36.65139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1112991,36.65139,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,21.29751,21.29751,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1113959,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,20.83077,20.83077,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1114919,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.2435,29.08241,20.38071,0,0,72.31579,0,20.56389,0,0,0,0,0,32.2435,0,0,72.31579,68.7,235.8464,106.4965,100.9435,0,100.9435,292.0207,69.52859,0.1115273,0,25.7948,81,138.7399
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,62.62115,39.72233,21.69201,39.34495,39.34495,81,0,22.761,39.34495,159.1593,0,0,0,62.62115,0,0,41.65505,39.5723,134.9029,197.3456,102.1935,0,102.1935,388.9699,92.6117,0.1115868,43.27944,50.09692,81,259.9667
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,73.75455,47.0424,24.79801,43.07795,43.07795,0,-1,0,43.07795,171.2118,0,0,0,73.75455,45.34521,43.07795,0,0,32.70947,289.3197,28.40934,0,28.40934,415.9214,99.0287,0.1115536,47.38575,59.00365,0,363.0742
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,84.64293,54.84168,27.97069,37.29381,37.29381,0,0,0,37.29381,226.9624,41.08617,0,0,84.64293,39.25664,37.29381,0,0,4.300125,314.8881,4.300125,0,4.300125,420.0009,100,0.1115486,41.02319,67.71435,0,399.531
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,98.44242,63.53585,30.36547,6.973438,6.973438,0,0,0,6.973438,1411.677,91.10196,0,0,98.44242,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1115486,7.670782,78.75394,0,417.2007
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,85.2768,60.16881,32.09906,26.48149,26.48149,0,0,0,26.48149,322.0242,57.40155,0,0,85.2768,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1115486,29.12964,68.22144,0,404.035
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,76.41373,58.57221,33.69373,0,0,0,0,0,0,0,76.41373,0,0,76.41373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115486,0,61.13099,0,395.172
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,76.27354,59.4952,34.50496,14.34955,14.34955,0,-1,0,14.34955,531.5394,61.16874,0,0,76.27354,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1115486,15.78451,61.01883,0,395.0318
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,66.79813,55.99865,34.6272,21.40485,21.40485,0,-1,0,21.40485,312.0701,44.26671,0,0,66.79813,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1115486,23.54534,53.43851,0,385.5564
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,38.74195,46.39065,34.75499,31.77374,31.77374,0,-1,0,31.77374,121.9307,5.295906,0,0,38.74195,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1115486,34.95111,30.99356,0,357.5002
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,16.00568,38.51787,33.94377,28.7187,28.7187,0,-1,0,28.7187,55.73262,0,0,0,16.00568,30.23021,28.7187,0,0,0,318.7582,0,14.22453,-14.22453,405.0069,96.43002,0.1115486,31.59057,12.80455,0,334.7639
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,32.03794,32.03794,11.99796,11.99796,0,-1,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,15.80503,304.5337,0,12.62943,-12.62943,391.6943,93.26036,0.1115486,13.19775,0,0,304.5337
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,30.31547,30.31547,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,29.83773,291.9043,0,3.339183,-3.339183,388.1745,92.42231,0.1115486,3.489446,0,0,291.9043
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,28.84859,28.84859,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,33.54793,288.5651,0,38.57771,-38.57771,347.51,82.74031,0.1115486,40.31371,0,0,288.5651
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,27.5484,27.5484,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,76.41205,249.9874,0,44.03371,-44.03371,301.0944,71.689,0.1115486,46.01523,0,0,249.9874
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,26.27044,26.27044,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,125.3384,205.9537,0,24.11264,-24.11264,275.6774,65.63735,0.1115486,25.19771,0,0,205.9537
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,25.25363,25.25363,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,152.1302,181.841,0,16.88036,-16.88036,257.884,61.40083,0.1115486,17.63997,0,0,181.841
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,24.48685,24.48685,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,170.8862,164.9607,0,18.64682,-18.64682,238.2285,56.72096,0.1115486,19.48592,0,0,164.9607
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,23.69229,23.69229,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,191.6049,146.3138,0,21.9158,-21.9158,215.1272,51.22066,0.1115486,22.90201,0,0,146.3138
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,22.98664,22.98664,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,215.9557,124.398,0,9.658978,-9.658978,204.9458,48.79651,0.1115486,10.09363,0,0,124.398
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,22.39211,22.39211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6879,114.7391,0,0,0,204.9458,48.79651,0.1115486,0,0,0,114.7391
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,21.75313,21.75313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.6879,114.7391,0,0,0,204.9458,48.79651,0.1115486,0,0,0,114.7391
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,21.14193,21.14193,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,226.6879,114.7391,0,16.37408,-16.37408,187.686,44.68705,0.1115486,17.11091,0,0,114.7391
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,20.65852,20.65852,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,244.8814,98.36499,0,12.1334,-12.1334,174.8963,41.64188,0.1115486,12.6794,0,0,98.36499
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.46088,24.2643,20.20846,0,0,0,0,0,0,0,0,0,0,15.46088,0,0,0,0,258.3629,86.23159,15.46088,0,15.46088,189.5637,45.13413,0.1115306,0,12.36871,0,101.6925
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,32.65363,30.41934,21.53643,11.23053,11.23053,0,0,0,11.23053,290.7578,0,0,0,32.65363,11.82161,11.23053,0,0,242.902,100.1464,20.83203,0,20.83203,209.3267,49.8396,0.1115063,12.35358,26.12291,0,132.8
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,26.26043,31.84764,24.64243,53.69987,53.69987,0,-1,0,53.69987,48.90222,0,7.105427E-15,0,26.26043,56.52618,53.69987,0,0,222.07,118.8952,0,30.26575,-30.26575,177.4238,42.24368,0.1115063,59.06985,21.00834,0,145.1556
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,30.41221,36.39317,27.81511,60.38329,60.38329,0,0,0,60.38329,50.36528,0,0,0,30.41221,63.56136,60.38329,0,0,255.6986,88.62946,0,33.14915,-33.14915,142.4816,33.92411,0.1115063,66.42162,24.32977,0,119.0417
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,58.34359,47.91719,30.22101,0.5796354,0.5796354,0,0,0,0.5796354,10065.57,0,0,0,58.34359,0.6101425,0.5796354,0,0,292.531,55.48032,57.73344,0,57.73344,197.2523,46.96474,0.111439,0.6375989,46.67487,0,113.8239
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,84.85552,59.82529,31.96015,75.71371,75.71371,81,0,22.761,75.71371,112.0742,0,0,0,84.85552,0,0,5.286283,5.021969,234.7976,107.4404,89.87749,0,89.87749,282.5176,67.26596,0.1115127,83.28509,67.88442,81,192.2959
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,83.86595,61.37439,33.53815,28.27121,28.27121,81,0,22.761,28.27121,296.6479,0,0,0,83.86595,0,0,52.72879,50.09235,144.9201,188.3302,133.9583,0,133.9583,409.6016,97.52399,0.111535,31.09833,67.09276,81,272.1961
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,63.29522,54.41997,34.38272,19.51874,19.51874,0,-1,0,19.51874,324.2792,31.78741,0,0,63.29522,20.54604,19.51874,0,0,10.96177,308.8926,10.96177,0,10.96177,420.0009,100,0.1115223,21.47061,50.63617,0,372.1878
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,50.82523,50.14608,34.50496,15.26879,15.26879,0,-1,0,15.26879,332.87,34.75281,0,0,50.82523,16.07241,15.26879,0,0,0,318.7582,0,0,0,420.0009,100,0.1115223,16.79567,40.66018,0,369.5835
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,42.509,47.48457,34.6272,43.72318,43.72318,0,-1,0,43.72318,97.22303,0,0,0,42.509,46.02439,43.72318,0,0,0,318.7582,0,3.515398,-3.515398,416.2953,99.11773,0.1115223,48.09549,34.0072,0,361.2672
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,11.99678,37.21696,33.81597,0,0,0,-1,0,0,0,8.090784,0,0,11.99678,0,0,0,0,3.905998,315.2428,3.905998,0,3.905998,420.0009,100,0.1115177,0,9.597425,0,327.2396
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,31.92681,31.92681,8.814538,8.814538,0,-1,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1115177,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,30.17656,30.17656,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1115177,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,28.72079,28.72079,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1115177,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,27.40949,27.40949,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1115177,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,26.12598,26.12598,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1115177,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,25.12583,25.12583,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1115177,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,24.34794,24.34794,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1115177,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,23.54783,23.54783,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1115177,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,22.84773,22.84773,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1115177,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,22.2532,22.2532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1115177,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,21.59755,21.59755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1115177,0,0,0,162.3615
