Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,27.64286,27.64286,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1105987,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,26.34823,26.34823,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1105987,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.08138,25.08138,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1105987,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,24.0479,24.0479,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1105987,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,23.25334,23.25334,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1105987,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,22.42545,22.42545,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1105987,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,21.70868,21.70868,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1105987,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,21.08081,21.08081,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1105987,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,20.39182,20.39182,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1105987,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,19.83063,19.83063,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1106924,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,19.33055,19.33055,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1107636,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.43621,27.5202,18.84715,49.05645,49.05645,81,0,22.761,49.05645,66.12019,0,0,0,32.43621,0,0,31.94355,30.34637,235.6317,106.6897,62.78259,0,62.78259,256.0217,60.95744,0.1108661,53.96209,25.94897,81,139.1259
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,60.16833,37.21555,20.15845,60.52873,60.52873,81,0,22.761,60.52873,99.40458,0,0,0,60.16833,0,0,20.47127,19.44771,172.8492,163.194,79.61604,0,79.61604,331.5522,78.94083,0.1109496,66.5816,48.13466,81,223.3623
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,78.79977,46.99551,23.23667,39.87358,39.87358,0,-1,0,39.87358,197.624,0,0,0,78.79977,41.97219,39.87358,0,0,93.23311,234.8484,36.82757,0,36.82757,366.4898,87.25932,0.1109083,43.86094,63.03981,0,313.6482
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,83.37771,52.44242,26.39268,25.9881,25.9881,0,0,0,25.9881,320.8304,0,0,0,83.37771,27.35589,25.9881,0,0,56.40554,267.9932,56.02182,0,56.02182,419.6368,99.91332,0.1108455,28.58691,66.70217,0,351.3709
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,71.88853,51.11252,28.84859,37.76474,37.76474,0,0,0,37.76474,190.3589,31.75245,0,0,71.88853,39.75236,37.76474,0,0,0.383724,318.4129,0.383724,0,0.383724,420.0009,100,0.110845,41.54121,57.51082,0,390.3014
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,72.41228,53.41333,30.64329,49.90998,49.90998,0,0,0,49.90998,145.0858,19.87546,0,0,72.41228,52.53682,49.90998,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,54.90098,57.92982,0,391.1705
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,75.89014,56.68033,32.28797,10.56485,10.56485,0,0,0,10.56485,718.3271,64.76926,0,0,75.89014,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,11.62133,60.71212,0,394.6484
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,56.80962,50.74523,33.19366,39.3648,39.3648,0,-1,0,39.3648,144.3158,15.373,0,0,56.80962,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,43.30127,45.4477,0,375.5678
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,53.79853,49.90731,33.37702,0,0,0,-1,0,0,0,53.79853,0,0,53.79853,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,0,43.03883,0,372.5568
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,32.12954,43.00983,33.56593,14.69748,14.69748,0,-1,0,14.69748,218.6058,16.65851,0,0,32.12954,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.110845,16.16722,25.70363,0,350.8878
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,18.9545,38.19401,32.78804,37.05075,37.05075,0,-1,0,37.05075,51.15822,0,0,0,18.9545,39.00079,37.05075,0,0,0,318.7582,0,20.04628,-20.04628,398.8702,94.9689,0.110845,40.75583,15.1636,0,337.7127
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,30.81554,30.81554,32.50625,32.50625,0,-1,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,22.27365,298.7119,0,34.2171,-34.2171,362.8022,86.3813,0.110845,35.75687,0,0,298.7119
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,28.9875,28.9875,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,60.29265,264.4948,0,35.03402,-35.03402,325.8731,77.58868,0.110845,36.61056,0,0,264.4948
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,27.52062,27.52062,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,99.21935,229.4608,0,22.86288,-22.86288,301.7735,71.85069,0.110845,23.89171,0,0,229.4608
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,26.2371,26.2371,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,124.6226,206.5979,0,34.89788,-34.89788,264.9879,63.09223,0.110845,36.46828,0,0,206.5979
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,24.95914,24.95914,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,163.398,171.7,0,42.93905,-42.93905,219.7262,52.31565,0.110845,44.87131,0,0,171.7
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,23.92566,23.92566,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,211.108,128.761,0,32.09052,-32.09052,185.8998,44.26177,0.110845,33.5346,0,0,128.761
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,23.1311,23.1311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.7642,96.67048,0,0,0,185.8998,44.26177,0.110845,0,0,0,96.67048
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,22.29765,22.29765,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,246.7642,96.67048,0,54.24121,-54.24121,128.7245,30.64864,0.110845,56.68206,0,0,96.67048
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,21.58088,21.58088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.0322,42.42927,0,0,0,128.7245,30.64864,0.110845,0,0,0,42.42927
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,20.9419,20.9419,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,307.0322,42.42927,0,26.54892,-26.54892,100.7395,23.98556,0.110845,27.74362,0,0,42.42927
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,20.26958,20.26958,34.10821,15.08634,0,-1,0,15.08634,0,0,19.02187,22.43269,0,15.88036,15.08634,0,0,336.531,15.88036,0,15.88036,-15.88036,84.00017,20,0.110845,37.51903,0,0,15.88036
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,19.69172,19.69172,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1109475,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,19.20831,19.20831,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1110183,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.34968,26.50938,18.70824,46.73132,46.73132,81,0,22.761,46.73132,62.80516,0,0,0,29.34968,0,0,34.26868,32.55524,222.9184,118.1317,61.90492,0,61.90492,267.2501,63.63084,0.1111212,51.40445,23.47974,81,147.4814
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,62.90234,37.93056,20.01954,83.81422,83.81422,81,0,22.761,83.81422,75.04973,0,0,0,62.90234,2.962332,2.814215,0,0,161.0135,173.8461,59.94001,0,59.94001,324.1141,77.16988,0.1112155,92.19564,50.32187,81,236.7485
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,78.85816,46.8326,23.08109,18.35409,18.35409,0,-1,0,18.35409,429.649,0,0,0,78.85816,19.32009,18.35409,0,0,101.0734,227.7921,59.53807,0,59.53807,380.5969,90.61813,0.1111487,20.1895,63.08653,0,306.6503
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,83.3159,52.2513,26.25377,22.22148,22.22148,0,0,0,22.22148,374.9341,18.38948,0,0,83.3159,23.39103,22.22148,0,0,41.53538,281.3764,41.53538,0,41.53538,420.0009,100,0.1111022,24.44363,66.65272,0,364.6923
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,94.94585,59.88431,28.69301,11.72982,11.72982,0,0,0,11.72982,809.4398,82.59867,0,0,94.94585,12.34718,11.72982,0,0,0,318.7582,0,0,0,420.0009,100,0.1111022,12.9028,75.95668,0,413.7041
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,100.7077,64.70045,30.48771,56.51505,56.51505,0,0,0,56.51505,178.1962,41.21815,0,0,100.7077,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1111022,62.16655,80.56614,0,419.4659
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,97.40739,65.37701,32.12684,14.95132,14.95132,0,0,0,14.95132,651.497,81.66916,0,0,97.40739,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1111022,16.44645,77.92591,0,416.1656
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,85.10912,61.30021,33.06586,15.16409,15.16409,0,-1,0,15.16409,561.2544,69.14692,0,0,85.10912,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1111022,16.6805,68.0873,0,403.8673
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,68.74628,55.11993,33.25478,28.25335,28.25335,0,-1,0,28.25335,243.3208,39.00591,0,0,68.74628,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1111022,31.07869,54.99703,0,387.5045
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,44.39534,46.81361,33.4437,16.90741,16.90741,0,-1,0,16.90741,262.5792,26.59807,0,0,44.39534,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1111022,18.59815,35.51627,0,363.1536
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,17.98046,37.77515,32.66025,27.02539,27.02539,0,-1,0,27.02539,66.53171,0,3.552714E-15,0,17.98046,28.44778,27.02539,0,0,0,318.7582,0,10.46733,-10.46733,408.9673,97.37298,0.1111022,29.72793,14.38437,0,336.7387
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,30.70997,30.70997,6.311615,6.311615,0,-1,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,11.63036,308.2909,0,6.643805,-6.643805,401.9641,95.70555,0.1111022,6.942776,0,0,308.2909
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,28.87637,28.87637,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,19.01237,301.6471,0,27.34375,-27.34375,373.1413,88.84299,0.1111022,28.57422,0,0,301.6471
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,27.40949,27.40949,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,49.39431,274.3033,0,15.49371,-15.49371,356.8095,84.95447,0.1111022,16.19093,0,0,274.3033
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,26.11486,26.11486,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,66.60955,258.8096,0,51.25933,-51.25933,302.7774,72.08971,0.1111022,53.56601,0,0,258.8096
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,24.84801,24.84801,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,123.5644,207.5503,0,41.76657,-41.76657,258.7516,61.60739,0.1111022,43.64606,0,0,207.5503
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,23.81453,23.81453,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,169.9717,165.7837,0,22.65271,-22.65271,234.8735,55.92215,0.1111022,23.67208,0,0,165.7837
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,23.00331,23.00331,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,195.1413,143.131,0,39.41022,-39.41022,193.3315,46.03121,0.1111022,41.18369,0,0,143.131
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,22.17541,22.17541,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,238.9305,103.7208,0,43.57081,-43.57081,147.4038,35.09608,0.1111022,45.53149,0,0,103.7208
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,21.46975,21.46975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.3425,60.14998,0,0,0,147.4038,35.09608,0.1111022,0,0,0,60.14998
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,20.83077,20.83077,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,287.3425,60.14998,0,44.77941,-44.77941,100.2022,23.85761,0.1111022,46.79448,0,0,60.14998
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,20.14178,20.14178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,337.0974,15.37057,0,0,0,100.2022,23.85761,0.1111022,0,0,0,15.37057
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,19.58059,19.58059,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,337.0974,15.37057,63.50609,0,63.50609,160.4493,38.20215,0.1112031,15.56663,0,81,15.37057
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,19.08052,19.08052,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,273.5913,72.52605,63.60365,0,63.60365,220.7891,52.56872,0.1113037,15.45367,0,81,72.52605
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,36.73319,28.47477,18.59712,2.064316,2.064316,74.3801,0,21.08617,2.064316,1779.437,0,0,0,36.73319,0,0,72.31579,68.7,209.9877,129.7693,105.4332,0,105.4332,320.8118,76.3836,0.1113387,2.270747,29.38655,81,166.5025
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,65.40422,38.57265,19.87508,46.30953,46.30953,81,0,22.761,46.30953,141.2327,0,0,0,65.40422,0,0,34.69047,32.95594,104.5545,224.6592,98.36017,0,98.36017,414.1244,98.60085,0.1114002,50.94049,52.32338,81,290.0634
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,83.51265,48.34229,22.94219,38.97611,38.97611,0,-1,0,38.97611,214.2663,36.29087,0,0,83.51265,41.02748,38.97611,0,0,6.194292,313.1833,6.194292,0,6.194292,420.0009,100,0.1113933,42.87372,66.81012,0,396.696
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,97.00811,57.43891,26.09819,30.34086,30.34086,0,0,0,30.34086,319.7276,65.07037,0,0,97.00811,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1113933,33.37494,77.60648,0,415.7663
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,100.6922,62.13567,28.53743,7.523621,7.523621,0,0,0,7.523621,1338.347,92.77255,0,0,100.6922,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1113933,8.275983,80.55372,0,419.4504
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,95.75608,62.34706,30.34881,33.67128,33.67128,0,0,0,33.67128,284.385,60.31262,0,0,95.75608,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1113933,37.03841,76.60486,0,414.5143
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,88.27112,61.29175,32.01015,48.80542,48.80542,0,0,0,48.80542,180.8634,36.89699,0,0,88.27112,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1113933,53.68596,70.61689,0,407.0293
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,77.89938,58.20982,32.91029,0,0,0,-1,0,0,0,77.89938,0,0,77.89938,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113933,0,62.31951,0,396.6576
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,60.12183,51.84203,33.13254,39.59422,39.59422,0,-1,0,39.59422,151.845,18.44371,0,0,60.12183,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1113933,43.55364,48.09746,0,378.8801
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,32.58429,42.88596,33.3159,33.72273,33.72273,0,-1,0,33.72273,96.62411,0,0,0,32.58429,35.49761,33.72273,0,0,0,318.7582,0,2.91332,-2.91332,416.9299,99.26883,0.1113933,37.095,26.06743,0,351.3425
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.00116,36.77928,32.53801,40.18494,40.18494,0,-1,0,40.18494,37.33031,0,7.105427E-15,0,15.00116,42.29993,40.18494,0,0,3.237023,315.8449,0,27.29877,-27.29877,388.1545,92.41755,0.1113933,44.20343,12.00093,0,330.8461
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,30.58217,30.58217,104.2458,68.7,0,-1,0,68.7,0,0,35.54585,45.97043,0,72.31579,68.7,0,0,33.56899,288.5461,0,72.31579,-72.31579,311.927,74.26817,0.1113933,114.6704,0,0,288.5461
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,28.75413,28.75413,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,113.9199,216.2303,0,9.410263,-9.410263,302.0077,71.90645,0.1113933,9.833724,0,0,216.2303
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,27.28725,27.28725,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,124.3757,206.8201,0,25.29667,-25.29667,275.3427,65.55764,0.1113933,26.43502,0,0,206.8201
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,26.00374,26.00374,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,152.4831,181.5234,0,18.27556,-18.27556,256.0785,60.97095,0.1113933,19.09796,0,0,181.5234
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,24.73689,24.73689,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,172.7893,163.2478,0,21.45171,-21.45171,233.4664,55.58713,0.1113933,22.41704,0,0,163.2478
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,23.70896,23.70896,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,196.6245,141.7961,0,16.7536,-16.7536,215.8066,51.38242,0.1113933,17.50751,0,0,141.7961
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,22.90885,22.90885,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,215.2397,125.0425,0,18.29166,-18.29166,196.5255,46.79168,0.1113933,19.11478,0,0,125.0425
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,22.08095,22.08095,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,235.5637,106.7509,0,39.00001,-39.00001,155.4158,37.0037,0.1113933,40.75501,0,0,106.7509
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,21.36418,21.36418,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,278.8971,67.75087,0,18.15307,-18.15307,136.2808,32.44775,0.1113933,18.96996,0,0,67.75087
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,20.71964,20.71964,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,299.0671,49.5978,0,10.81917,-10.81917,124.8764,29.73243,0.1113933,11.30603,0,0,49.5978
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,20.04733,20.04733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.0884,38.77863,0,0,0,124.8764,29.73243,0.1113933,0,0,0,38.77863
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,19.48613,19.48613,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,311.0884,38.77863,0,26.0386,-26.0386,97.42934,23.19742,0.1113933,27.21034,0,0,38.77863
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,18.98606,18.98606,26.62894,26.62894,20.25,0,7.39125,26.62894,0,0,0,0,0,6.714673,6.378939,0,0,340.0202,12.74003,0,6.714673,-6.714673,90.35146,21.51221,0.1113933,29.29183,0,81,12.74003
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.11478,25.93366,18.48599,18.33127,18.33127,81,0,22.761,18.33127,153.3706,0,0,0,28.11478,0,0,62.66873,59.53529,347.481,6.025359,87.65008,0,87.65008,173.5036,41.3103,0.1114666,20.1644,22.49183,81,34.14014
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,44.86753,32.11666,19.78618,37.46041,37.46041,81,0,22.761,37.46041,119.7732,0,0,0,44.86753,0,0,43.53959,41.36261,259.8309,84.91043,86.23014,0,86.23014,255.3087,60.78767,0.1115414,41.20646,35.89402,81,129.778
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,63.72599,41.35064,22.81439,9.498018,9.498018,0,-1,0,9.498018,670.9399,0,0,0,63.72599,9.997913,9.498018,0,0,173.6008,162.5175,53.72807,0,53.72807,306.2796,72.92358,0.1114814,10.44782,50.98079,0,226.2435
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,86.78815,53.22717,25.9704,37.2071,37.2071,0,0,0,37.2071,233.257,0,0,0,86.78815,39.16536,37.2071,0,0,119.8727,210.8728,47.62279,0,47.62279,351.4586,83.68044,0.1114283,40.9278,69.43052,0,297.661
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,88.64799,56.93507,28.39297,8.731243,8.731243,0,0,0,8.731243,1015.296,7.207321,0,0,88.64799,9.190783,8.731243,0,0,72.24989,253.7333,72.24989,0,72.24989,420.0009,100,0.1113478,9.604368,70.9184,0,342.3813
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,83.51411,57.1356,30.2099,39.3494,39.3494,0,0,0,39.3494,212.2373,42.09369,0,0,83.51411,41.42042,39.3494,0,0,0,318.7582,0,0,0,420.0009,100,0.1113478,43.28434,66.81129,0,402.2723
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,92.60458,62.96017,31.88236,0,0,0,0,0,0,0,92.60458,0,0,92.60458,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113478,0,74.08366,0,411.3628
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,83.33719,60.26539,32.81583,10.08731,10.08731,0,-1,0,10.08731,826.1586,72.71897,0,0,83.33719,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1113478,11.09604,66.66975,0,402.0954
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,65.75146,53.72295,33.00474,27.58471,27.58471,0,-1,0,27.58471,238.362,36.71493,0,0,65.75146,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1113478,30.34318,52.60117,0,384.5097
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,37.42334,44.31266,33.22144,0,0,0,-1,0,0,0,37.42334,0,0,37.42334,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113478,0,29.93867,0,356.1816
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,19.17696,37.90313,32.44355,14.05356,14.05356,0,-1,0,14.05356,136.4563,4.38374,0,0,19.17696,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1113478,15.45891,15.34157,0,337.9352
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,30.48771,30.48771,41.74075,41.74075,0,-1,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1113478,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,28.65967,28.65967,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1113478,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,27.20947,27.20947,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1113478,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,25.92595,25.92595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1113478,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,24.64243,24.64243,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1113478,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,23.6145,23.6145,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1113478,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,22.81439,22.81439,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1113478,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,21.98649,21.98649,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1113478,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,21.26972,21.26972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1113478,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,20.63074,20.63074,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1113478,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,19.94175,19.94175,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1113478,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,19.38056,19.38056,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1113478,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,18.87494,18.87494,29.0285,29.0285,20.25,0,7.39125,29.0285,0,0,0,0,0,9.240529,8.778503,0,0,322.5915,28.42589,0,9.240529,-9.240529,104.2233,24.81503,0.1113478,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.17721,24.73468,18.37486,38.45497,38.45497,81,0,22.761,38.45497,62.87148,7.105427E-15,0,0,24.17721,0,0,42.54503,40.41778,332.8587,19.18536,64.59499,0,64.59499,165.5035,39.40552,0.1114466,42.30046,19.34177,81,43.36257
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,42.68793,31.35277,19.67505,19.8841,19.8841,81,0,22.761,19.8841,214.6838,0,0,0,42.68793,0,0,61.1159,58.06011,268.2638,77.32085,100.748,0,100.748,261.0815,62.16213,0.111505,21.87251,34.15034,81,120.0088
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,72.98606,44.32484,22.69215,17.53436,17.53436,0,-1,0,17.53436,416.2459,0,0,0,72.98606,18.45722,17.53436,0,0,167.5157,167.9941,54.52884,0,54.52884,312.8121,74.47892,0.1114443,19.2878,58.38885,0,240.9801
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,58.80842,43.13034,25.83149,22.82383,22.82383,0,0,0,22.82383,257.6624,0,0,0,58.80842,24.02508,22.82383,0,0,112.9869,217.07,34.78334,0,34.78334,345.8105,82.33566,0.1114056,25.10621,47.04673,0,275.8784
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,82.65144,54.41864,28.25406,5.451407,5.451407,0,0,0,5.451407,1516.149,0,0,0,82.65144,5.738323,5.451407,0,0,78.20354,248.375,76.91312,0,76.91312,418.7766,99.70853,0.1113202,5.996548,66.12115,0,331.0265
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,79.6706,55.4637,30.06543,37.87646,37.87646,0,0,0,37.87646,210.3433,38.51023,0,0,79.6706,39.86996,37.87646,0,0,1.290411,317.5969,1.290411,0,1.290411,420.0009,100,0.1113188,41.66411,63.73648,0,397.2675
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,87.91502,60.82376,31.75456,24.36156,24.36156,0,0,0,24.36156,360.876,62.27127,0,0,87.91502,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1113188,26.79771,70.33202,0,406.6732
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,78.09222,58.02359,32.69359,19.65696,19.65696,0,-1,0,19.65696,397.2752,57.40069,0,0,78.09222,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1113188,21.62266,62.47378,0,396.8505
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,69.12739,54.85808,32.91029,34.78117,34.78117,0,-1,0,34.78117,198.7495,32.51563,0,0,69.12739,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1113188,38.25929,55.30191,0,387.8856
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,48.72626,47.91111,33.13254,19.54749,19.54749,0,-1,0,19.54749,249.2712,28.14995,0,0,48.72626,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1113188,21.50224,38.98101,0,367.4845
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,15.83553,36.82759,32.34909,12.17154,12.17154,0,-1,0,12.17154,130.1029,3.023377,0,0,15.83553,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1113188,13.3887,12.66842,0,334.5938
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,30.39326,30.39326,17.37833,17.37833,0,-1,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1113188,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,28.56522,28.56522,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1113188,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,27.12612,27.12612,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1113188,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,25.84816,25.84816,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1113188,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,24.56464,24.56464,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1113188,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,23.53671,23.53671,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1113188,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,22.7366,22.7366,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1113188,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,21.9087,21.9087,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1113188,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,21.2086,21.2086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1113188,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,20.5474,20.5474,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1113188,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,19.86397,19.86397,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1113188,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,19.29722,19.29722,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1114234,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,18.79715,18.79715,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1114907,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.787352,19.51902,18.29708,44.21948,44.21948,81,0,22.761,44.21948,10.82634,0,0,0,4.787352,0,0,36.78052,34.94149,260.6805,84.14581,39.72884,0,39.72884,210.3877,50.09222,0.1115622,48.64143,3.829881,81,88.93316
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,20.99027,25.09712,19.56392,24.17512,24.17512,81,0,22.761,24.17512,86.8259,0,0,0,20.99027,0,0,56.82488,53.98363,220.9516,119.9018,74.9739,0,74.9739,281.5142,67.02706,0.1116489,26.59264,16.79221,81,140.892
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,36.37214,32.60637,22.58102,0,0,0,-1,0,0,0,0,0,0,36.37214,0,0,0,0,145.9777,187.3783,36.37214,0,36.37214,316.0199,75.24268,0.1116085,0,29.09771,0,223.7504
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,42.1997,37.69088,25.69258,45.57909,45.57909,0,0,0,45.57909,92.58566,7.105427E-15,0,0,42.1997,47.978,45.57909,0,0,109.6056,220.1132,0,5.778291,-5.778291,309.929,73.79247,0.1116085,50.137,33.75977,0,262.3129
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,60.32738,46.23192,28.13182,31.32531,31.32531,0,0,0,31.32531,192.5835,0,0,0,60.32738,32.97401,31.32531,0,0,116.0259,214.3349,27.35337,0,27.35337,335.8787,79.97095,0.1115782,34.45784,48.26191,0,274.6623
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,50.50474,44.97468,29.94319,0,0,0,0,0,0,0,0,0,0,50.50474,0,0,0,0,88.67253,238.9529,50.50474,0,50.50474,383.7917,91.37879,0.1115222,0,40.40379,0,289.4577
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,53.07692,47.69084,31.61565,21.11104,21.11104,0,0,0,21.11104,251.4179,0,0,0,53.07692,22.22214,21.11104,0,0,38.16779,284.4072,30.85477,0,30.85477,413.0631,98.34816,0.111488,23.22214,42.46153,0,337.4841
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,60.49279,51.3269,32.56579,36.87745,36.87745,0,-1,0,36.87745,164.0374,14.36141,0,0,60.49279,38.81836,36.87745,0,0,7.313015,312.1765,7.313015,0,7.313015,420.0009,100,0.1114799,40.56519,48.39423,0,372.6693
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,42.95855,45.62704,32.78804,33.21154,33.21154,0,-1,0,33.21154,129.3483,7.999041,0,0,42.95855,34.95951,33.21154,0,0,0,318.7582,0,0,0,420.0009,100,0.1114799,36.53269,34.36684,0,361.7168
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,31.26668,42.14497,33.00474,39.78477,39.78477,0,-1,0,39.78477,78.58956,0,0,0,31.26668,41.8787,39.78477,0,0,0,318.7582,0,10.61203,-10.61203,408.8148,97.33665,0.1114799,43.76324,25.01334,0,350.0249
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.11697,35.62291,32.2213,66.17151,66.17151,0,-1,0,66.17151,18.31147,0,1.421085E-14,4.088659,12.11697,69.65422,66.17151,0,0,11.79114,308.1462,0,57.53724,-57.53724,348.1652,82.89631,0.1114799,72.78866,9.69358,0,320.2632
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,30.2988,30.2988,62.20202,62.20202,0,-1,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,75.72141,250.6089,0,65.47581,-65.47581,279.1476,66.46359,0.1114799,68.42222,0,0,250.6089
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,28.47076,28.47076,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,148.4723,185.1331,0,72.31579,-72.31579,202.9201,48.31421,0.1114799,93.57455,0,0,185.1331
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,27.03722,27.03722,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,228.8232,112.8174,0,22.99474,-22.99474,178.6815,42.54313,0.1114799,24.0295,0,0,112.8174
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,25.7537,25.7537,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,254.3729,89.82262,0,28.77837,-28.77837,148.3465,35.32051,0.1114799,30.07339,0,0,89.82262
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,24.48685,24.48685,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,286.3489,61.04425,0,34.55585,-34.55585,111.9214,26.6479,0.1114799,36.11086,0,0,61.04425
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,23.45893,23.45893,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,324.7443,26.4884,0,12.50626,-12.50626,98.73864,23.50915,0.1114799,13.06904,0,0,26.4884
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,22.64214,22.64214,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,338.6401,13.98214,0,9.924348,-9.924348,88.27746,21.0184,0.1114799,10.37094,0,0,13.98214
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,21.81425,21.81425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,349.6671,4.057792,0,0,0,88.27746,21.0184,0.1114799,0,0,0,4.057792
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,21.11415,21.11415,11.35733,3.854903,0,-1,0,3.854903,0,0,7.50243,8.638164,0,4.057792,3.854903,0,0,349.6671,4.057792,0,4.057792,-4.057792,84.00017,20,0.1114799,12.49307,0,0,4.057792
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,20.45849,20.45849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114799,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,19.76951,19.76951,10.4348,0,0,-1,0,0,0,0,10.4348,11.47828,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114799,11.47828,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,19.19165,19.19165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1114799,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,18.69157,18.69157,28.65167,28.65167,81,0,22.761,28.65167,0,0,0,0,0,0,0,52.34833,49.73091,354.1758,0,49.73091,0,49.73091,131.179,31.23305,0.1115709,31.51684,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.5372,22.75179,18.1915,31.76462,31.76462,81,0,22.761,31.76462,55.20986,0,0,0,17.5372,0,0,49.23539,46.77362,304.4449,44.75782,64.31081,0,64.31081,192.1897,45.75935,0.1116692,34.94108,14.02976,81,62.29502
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,50.39008,33.42777,19.46947,26.49319,26.49319,81,0,22.761,26.49319,190.2001,-7.105427E-15,0,0,50.39008,0,0,54.50681,51.78147,240.1341,102.6376,102.1715,0,102.1715,289.1181,68.8375,0.1117254,29.14251,40.31206,81,153.0276
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,76.04778,45.11245,22.45878,14.21519,14.21519,0,-1,0,14.21519,534.9755,0,0,0,76.04778,14.96336,14.21519,0,0,137.9625,194.5919,61.08443,0,61.08443,347.0679,82.63504,0.1116578,15.63671,60.83823,0,270.6397
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,82.48414,51.08968,25.54812,18.08366,18.08366,0,0,0,18.08366,456.1254,0,0,0,82.48414,19.03543,18.08366,0,0,76.87811,249.5679,63.44871,0,63.44871,407.2606,96.96661,0.1115876,19.89202,65.98731,0,332.0521
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,82.03468,53.83987,27.97069,0,0,0,0,0,0,0,68.60529,0,0,82.03468,0,0,0,0,13.4294,306.6718,13.4294,0,13.4294,420.0009,100,0.1115728,0,65.62775,0,388.7065
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,70.37292,51.66104,29.78761,40.18011,40.18011,0,0,0,40.18011,175.1437,28.07808,0,0,70.37292,42.29485,40.18011,0,0,0,318.7582,0,0,0,420.0009,100,0.1115728,44.19812,56.29834,0,389.1312
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,80.38495,57.44194,31.47119,0,0,0,0,0,0,0,80.38495,0,0,80.38495,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115728,0,64.30795,0,399.1432
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,78.41425,57.84755,32.44355,28.38495,28.38495,0,-1,0,28.38495,276.253,48.53537,0,0,78.41425,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1115728,31.22344,62.73141,0,397.1725
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,61.98361,51.96474,32.66025,0.1586708,0.1586708,0,-1,0,0.1586708,39064.29,61.81659,0,0,61.98361,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1115728,0.1745379,49.58689,0,380.7418
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,29.60253,41.53064,32.91029,17.07335,17.07335,0,-1,0,17.07335,173.3845,11.63059,0,0,29.60253,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1115728,18.78068,23.68202,0,348.3607
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.02871,36.07608,32.12684,0,0,0,-1,0,0,0,14.02871,0,0,14.02871,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1115728,0,11.22297,0,332.7869
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,30.19323,30.19323,12.36464,12.36464,0,-1,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1115728,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,28.36519,28.36519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1115728,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,26.94276,26.94276,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1115728,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,25.65924,25.65924,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1115728,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,24.3924,24.3924,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1115728,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,23.36447,23.36447,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1115728,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,22.54769,22.54769,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1115728,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,21.73646,21.73646,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1115728,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,21.01969,21.01969,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1115728,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,20.36404,20.36404,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1115728,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,19.65838,19.65838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1115728,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,19.09719,19.09719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1115728,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.59712,18.59712,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1115728,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.500673,20.5362,18.09704,87.01574,87.01574,20.25,0,7.39125,87.01574,10.91834,0,0,0,9.500673,70.27973,66.76574,0,0,222.7313,118.3001,0,60.77906,-60.77906,144.6326,34.43628,0.1115728,95.71732,7.600539,81,127.8008
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.6721,26.72862,19.36389,0,0,72.31579,0,20.56389,0,0,0,0,0,27.6721,0,0,72.31579,68.7,290.2635,57.52102,96.3721,0,96.3721,236.0592,56.20447,0.1116112,0,22.13768,81,85.19312
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,26.91438,29.61767,22.33099,0.467431,0.467431,0,-1,0,0.467431,5757.936,0,0,0,26.91438,0.4920326,0.467431,0,0,193.8915,144.2559,26.42234,0,26.42234,261.1257,62.17266,0.1115821,0.514174,21.5315,0,171.1703
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,33.90031,34.8832,25.40921,40.32988,40.32988,0,0,0,40.32988,84.05756,0,7.105427E-15,0,33.90031,42.4525,40.32988,0,0,167.4691,168.036,0,8.552189,-8.552189,252.1109,60.02628,0.1115821,44.36287,27.12025,0,201.9363
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,64.41164,47.27025,27.81511,7.42197,7.42197,0,0,0,7.42197,867.8509,0,0,0,64.41164,7.8126,7.42197,0,0,176.9715,159.4838,56.59903,0,56.59903,305.8055,72.81068,0.1115197,8.164167,51.52931,0,223.8955
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,59.82759,47.77245,29.64315,17.22179,17.22179,0,0,0,17.22179,347.3947,0,0,0,59.82759,18.1282,17.22179,0,0,120.3725,210.423,41.69939,0,41.69939,345.365,82.22959,0.1114737,18.94397,47.86207,0,270.2505
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,83.86798,58.6527,31.33228,22.26594,22.26594,0,0,0,22.26594,376.6649,0,0,0,83.86798,23.43783,22.26594,0,0,78.67313,247.9524,60.43015,0,60.43015,402.694,95.87934,0.1114072,24.49253,67.09438,0,331.8204
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,66.97984,53.33944,32.28797,0,0,0,-1,0,0,0,48.73687,0,0,66.97984,0,0,0,0,18.24297,302.3395,18.24297,0,18.24297,420.0009,100,0.1113872,0,53.58387,0,369.3194
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,65.74179,53.17823,32.53801,8.093096,8.093096,0,-1,0,8.093096,812.3195,57.22274,0,0,65.74179,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1113872,8.902405,52.59343,0,384.5
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,45.01892,46.30113,32.78804,17.33651,17.33651,0,-1,0,17.33651,259.6769,26.76996,0,0,45.01892,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1113872,19.07016,36.01513,0,363.7771
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,15.72565,36.4472,32.01015,0,0,0,-1,0,0,0,15.72565,0,0,15.72565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1113872,0,12.58052,0,334.4839
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,30.0821,30.0821,13.21845,13.21845,0,-1,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1113872,14.54029,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,28.25406,28.25406,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1113872,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,26.83163,26.83163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1113872,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,25.56479,25.56479,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1113872,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.29794,24.29794,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1113872,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,23.27001,23.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1113872,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,22.4699,22.4699,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1113872,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,21.642,21.642,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1113872,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,20.92523,20.92523,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1113872,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,20.26958,20.26958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1113872,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,19.56392,19.56392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1113872,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,19.00273,19.00273,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1113872,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,18.50266,18.50266,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1113872,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.69018,26.12495,17.98592,0,0,0,0,0,0,0,0,0,0,30.69018,0,0,0,0,328.9613,22.69302,30.69018,0,30.69018,137.036,32.62755,0.1113534,0,24.55215,0,53.3832
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,49.35884,32.88019,19.25277,3.363079,3.363079,0,0,0,3.363079,1467.668,0,0,0,49.35884,3.540083,3.363079,0,0,298.2711,50.31418,45.81876,0,45.81876,180.5035,42.97693,0.1113031,3.699387,39.48707,0,99.67302
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,83.57278,47.48671,22.20875,8.28118,8.28118,0,-1,0,8.28118,1009.189,0,0,0,83.57278,8.717032,8.28118,0,0,252.4524,91.55106,74.85574,0,74.85574,251.5179,59.88509,0.111221,9.109299,66.85822,0,175.1238
