Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,68.80994,51.09576,29.78761,45.6316,45.6316,0,-1,0,45.6316,150.7945,17.63619,0,0,68.80994,48.03326,45.6316,0,0,3.140489,315.9318,3.140489,0,3.140489,420.0009,100,0.1102817,50.19476,55.04795,0,384.7417
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,52.04328,45.72367,30.15989,3.843473,3.843473,0,-1,0,3.843473,1354.069,47.99752,0,0,52.04328,4.045761,3.843473,0,0,0,318.7582,0,0,0,420.0009,100,0.1102817,4.22782,41.63462,0,370.8015
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,42.71585,43.11254,30.54884,0,0,0,-1,0,0,0,42.71585,0,0,42.71585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102817,0,34.17268,0,361.4741
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,16.85899,34.57932,29.87652,0,0,0,-1,0,0,0,16.85899,0,0,16.85899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102817,0,13.4872,0,335.6172
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,28.04848,28.04848,31.39213,31.39213,0,-1,0,31.39213,0,0,3.552714E-15,0,0,33.04434,31.39213,0,0,0,318.7582,0,33.04434,-33.04434,385.169,91.70673,0.1102817,34.53134,0,0,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,26.31489,26.31489,44.2336,44.2336,0,-1,0,44.2336,0,0,7.105427E-15,0,0,46.56168,44.2336,0,0,36.71594,285.7139,0,46.56168,-46.56168,336.0887,80.02097,0.1102817,48.65696,0,0,285.7139
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,25.02026,25.02026,40.83153,40.83153,0,-1,0,40.83153,0,0,0,0,0,42.98055,40.83153,0,0,88.45114,239.1522,0,42.98055,-42.98055,290.7832,69.23396,0.1102817,44.91468,0,0,239.1522
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,23.78675,23.78675,17.24412,17.24412,0,-1,0,17.24412,0,0,0,0,0,18.1517,17.24412,0,0,136.2073,196.1716,0,18.1517,-18.1517,271.6497,64.67836,0.1102817,18.96853,0,0,196.1716
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,22.54769,22.54769,4.133477,4.133477,0,-1,0,4.133477,0,0,0,0,0,4.351028,4.133477,0,0,156.3759,178.0199,0,4.351028,-4.351028,267.0633,63.58637,0.1102817,4.546824,0,0,178.0199
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,21.46975,21.46975,4.753394,4.753394,0,-1,0,4.753394,0,0,0,0,0,5.003573,4.753394,0,0,161.2103,173.6689,0,5.003573,-5.003573,261.789,62.3306,0.1102817,5.228734,0,0,173.6689
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,20.65852,20.65852,46.19506,46.19506,0,-1,0,46.19506,0,0,7.105427E-15,0,0,48.62638,46.19506,0,0,166.7699,168.6653,0,48.62638,-48.62638,210.5323,50.12665,0.1102817,50.81457,0,0,168.6653
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,19.83063,19.83063,1.47316,1.47316,0,-1,0,1.47316,0,0,0,0,0,1.550694,1.47316,0,0,220.7992,120.039,0,1.550694,-1.550694,208.8978,49.73746,0.1102817,1.620476,0,0,120.039
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,19.13053,19.13053,1.919494,1.919494,0,-1,0,1.919494,0,0,4.440892E-16,0,0,2.02052,1.919494,0,0,222.5222,118.4883,0,2.02052,-2.02052,206.7679,49.23037,0.1102817,2.111444,0,0,118.4883
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,18.45821,18.45821,21.40056,21.40056,0,-1,0,21.40056,0,0,3.552714E-15,0,0,22.52691,21.40056,0,0,224.7672,116.4677,0,22.52691,-22.52691,183.0225,43.5767,0.1102817,23.54062,0,0,116.4677
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,17.76922,17.76922,30.78095,30.78095,0,-1,0,30.78095,0,0,7.105427E-15,0,0,32.401,30.78095,0,0,249.7971,93.94083,0,32.401,-32.401,148.8689,35.44489,0.1102817,33.85905,0,0,93.94083
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,17.23581,17.23581,17.90916,17.90916,0,0,0,17.90916,0,0,0,0,0,18.85175,17.90916,0,0,285.7982,61.53983,0,18.85175,-18.85175,128.9974,30.71359,0.1102817,19.70008,0,0,61.53983
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,16.75241,16.75241,47.61007,47.61007,20.25,0,7.39125,47.61007,0,0,0,0,0,28.80007,27.36007,0,0,306.7446,42.68808,0,28.80007,-28.80007,98.63941,23.48553,0.1102817,52.37108,0,81,42.68808
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.61276,19.43682,16.219,21.35045,21.35045,81,0,22.761,21.35045,59.07492,0,0,0,12.61276,0,0,59.64955,56.66707,338.7447,13.88801,69.27983,0,69.27983,164.364,39.13422,0.1103697,23.4855,10.09021,81,26.50077
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.42048,24.53482,17.33027,0,0,72.31579,0,20.56389,0,0,0,0,0,27.42048,0,0,72.31579,68.7,269.4648,76.23986,96.12048,0,96.12048,255.5519,60.84558,0.1104073,0,21.93639,81,103.6603
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,45.87574,32.56692,19.92509,24.5208,24.5208,0,-1,0,24.5208,187.0891,0,0,0,45.87574,25.81137,24.5208,0,0,173.3444,162.7483,20.06437,0,20.06437,274.5867,65.37765,0.1103866,26.97288,36.70059,0,208.624
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,48.23912,36.20496,22.61436,29.91225,29.91225,0,0,0,29.91225,161.2688,0,0,0,48.23912,31.48658,29.91225,0,0,153.28,180.8062,16.75254,0,16.75254,290.4795,69.16165,0.1103694,32.90347,38.59129,0,229.0453
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,60.98019,42.74166,24.84801,45.62938,45.62938,0,0,0,45.62938,133.6424,0,0,0,60.98019,48.03093,45.62938,0,0,136.5275,195.8835,12.94926,0,12.94926,302.7643,72.08659,0.1103561,50.19232,48.78416,0,256.8637
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,63.85438,45.86738,26.75385,57.62046,57.62046,0,0,0,57.62046,110.8189,0,0,0,63.85438,60.65311,57.62046,0,0,123.5782,207.5378,3.201267,0,3.201267,305.8013,72.80968,0.1103528,63.3825,51.0835,0,271.3922
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,71.63174,50.70731,28.58188,54.49586,54.49586,0,0,0,54.49586,131.4444,0,0,0,71.63174,57.36407,54.49586,0,0,120.3769,210.419,14.26767,0,14.26767,319.3368,76.03241,0.1103381,59.94545,57.30539,0,282.0507
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,50.50901,44.64425,29.64315,54.59734,54.59734,0,-1,0,54.59734,92.51185,0,0,0,50.50901,57.47088,54.59734,0,0,106.1093,223.2599,0,6.961877,-6.961877,311.9983,74.28516,0.1103381,60.05707,40.4072,0,273.7689
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,29.78804,38.5523,30.03765,0,0,0,-1,0,0,0,0,0,0,29.78804,0,0,0,0,113.8447,216.298,29.78804,0,29.78804,340.2577,81.01358,0.1103075,0,23.83043,0,246.0861
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,15.72033,34.81815,30.42659,34.06293,34.06293,0,-1,0,34.06293,46.15083,0,0,0,15.72033,35.85572,34.06293,0,0,84.05663,243.1073,0,20.1354,-20.1354,319.0331,75.96012,0.1103075,37.46923,12.57626,0,258.8276
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.11828,33.40426,29.77094,39.02394,39.02394,0,-1,0,39.02394,33.61599,0,7.105427E-15,0,13.11828,41.07784,39.02394,0,0,106.4293,222.9719,0,27.95955,-27.95955,289.5612,68.943,0.1103075,42.92634,10.49463,0,236.0901
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,27.95957,27.95957,44.6826,44.6826,0,-1,0,44.6826,0,0,7.105427E-15,0,0,47.03431,44.6826,0,0,137.4955,195.0123,0,47.03431,-47.03431,239.9827,57.13862,0.1103075,49.15086,0,0,195.0123
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,26.22044,26.22044,37.47007,37.47007,0,-1,0,37.47007,0,0,0,0,0,39.44218,37.47007,0,0,189.7558,147.978,0,39.44218,-39.44218,198.407,47.23966,0.1103075,41.21708,0,0,147.978
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,24.9258,24.9258,41.78082,41.78082,0,-1,0,41.78082,0,0,7.105427E-15,0,0,43.97982,41.78082,0,0,233.5805,108.5358,0,43.97982,-43.97982,152.0482,36.20187,0.1103075,45.95891,0,0,108.5358
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,23.70896,23.70896,4.687179,4.687179,0,-1,0,4.687179,0,0,8.881784E-16,0,0,4.933872,4.687179,0,0,282.4469,64.556,0,4.933872,-4.933872,146.8474,34.9636,0.1103075,5.155896,0,0,64.556
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,22.45878,22.45878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,287.929,59.62213,0,0,0,146.8474,34.9636,0.1103075,0,0,0,59.62213
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,21.39196,21.39196,46.72297,46.72297,0,-1,0,46.72297,0,0,0,0,0,49.18208,46.72297,0,0,287.929,59.62213,0,49.18208,-49.18208,95.00495,22.62018,0.1103075,51.39527,0,0,59.62213
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,20.58074,20.58074,18.00168,9.918049,0,-1,0,9.918049,0,0,8.083631,9.883799,0,10.44005,9.918049,0,0,342.5757,10.44005,0,10.44005,-10.44005,84.00017,20,0.1103075,19.80185,0,0,10.44005
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,19.75284,19.75284,0.8795974,0,0,-1,0,0,0,0,0.8795974,0.9675571,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103075,0.9675571,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,19.03607,19.03607,36.42211,0,0,-1,0,0,0,0,36.42211,40.06432,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103075,40.06432,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,18.37486,18.37486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103075,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,17.69143,17.69143,37.12454,0,0,-1,0,0,0,0,37.12454,40.83699,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1103075,40.83699,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,17.15802,17.15802,3.954189,3.954189,76.26998,0,21.5643,3.954189,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1103835,4.349607,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,16.67462,16.67462,10.68801,10.68801,81,0,22.761,10.68801,0,0,0,0,0,0,0,70.312,66.79639,285.4758,61.83,66.79639,0,66.79639,212.5433,50.60545,0.1104738,11.75681,0,81,61.83
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.43931,21.67034,16.13009,26.67544,26.67544,81,0,22.761,26.67544,80.37097,0,0,0,21.43931,0,0,54.32457,51.60834,218.6794,121.9468,73.04765,0,73.04765,281.8424,67.1052,0.1105576,29.34298,17.15145,81,143.3861
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,52.61661,31.65585,17.23581,32.11951,32.11951,81,0,22.761,32.11951,163.8151,0,0,0,52.61661,0,0,48.88049,46.43646,145.6318,187.6896,99.05307,0,99.05307,375.8124,89.47897,0.1106145,35.33146,42.09329,81,240.3062
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,75.21921,41.74799,19.81396,31.2212,31.2212,0,-1,0,31.2212,240.9235,0,0,0,75.21921,32.86442,31.2212,0,0,46.5787,276.8374,42.35479,0,42.35479,415.9937,99.04592,0.110571,34.34332,60.17537,0,352.0566
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,88.83698,49.75586,22.48656,17.66425,17.66425,0,0,0,17.66425,502.9196,66.01912,0,0,88.83698,18.59395,17.66425,0,0,4.223908,314.9567,4.223908,0,4.223908,420.0009,100,0.1105666,19.43067,71.06958,0,403.7937
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,95.51178,55.05787,24.69244,42.83293,42.83293,0,0,0,42.83293,222.9868,50.42449,0,0,95.51178,45.08729,42.83293,0,0,0,318.7582,0,0,0,420.0009,100,0.1105666,47.11622,76.40942,0,414.27
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,92.81866,56.36903,26.59827,0,0,0,0,0,0,0,92.81866,0,0,92.81866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105666,0,74.25492,0,411.5769
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,80.68421,53.89578,28.44298,0,0,0,0,0,0,0,80.68421,0,0,80.68421,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105666,0,64.54736,0,399.4424
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,79.37319,54.69405,29.52091,0,0,0,-1,0,0,0,79.37319,0,0,79.37319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1105666,0,63.49855,0,398.1314
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,69.58717,51.51877,29.90985,48.01419,48.01419,0,-1,0,48.01419,144.9304,19.04591,0,0,69.58717,50.54125,48.01419,0,0,0,318.7582,0,0,0,420.0009,100,0.1105666,52.81561,55.66973,0,388.3454
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,35.06981,40.45959,30.31547,0.6560212,0.6560212,0,-1,0,0.6560212,5345.835,34.37926,0,0,35.06981,0.6905486,0.6560212,0,0,0,318.7582,0,0,0,420.0009,100,0.1105666,0.7216233,28.05585,0,353.828
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.06211,33.0093,29.67649,27.18992,27.18992,0,-1,0,27.18992,44.36245,0,0,0,12.06211,28.62097,27.18992,0,0,0,318.7582,0,16.55885,-16.55885,402.5463,95.84416,0.1105666,29.90891,9.649692,0,330.8203
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,27.86511,27.86511,36.51029,36.51029,0,-1,0,36.51029,0,0,0,0,0,38.43188,36.51029,0,0,18.39873,302.1994,0,38.43188,-38.43188,362.0355,86.19876,0.1105666,40.16132,0,0,302.1994
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,26.14265,26.14265,19.63892,19.63892,0,-1,0,19.63892,0,0,0,0,0,20.67255,19.63892,0,0,61.10081,263.7675,0,20.67255,-20.67255,340.2448,81.01049,0.1105666,21.60281,0,0,263.7675
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,24.84801,24.84801,2.445811,2.445811,0,-1,0,2.445811,0,0,4.440892E-16,0,0,2.574538,2.445811,0,0,84.07031,243.0949,0,2.574538,-2.574538,337.5309,80.36435,0.1105666,2.690392,0,0,243.0949
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,23.62562,23.62562,26.32786,26.32786,0,-1,0,26.32786,0,0,3.552714E-15,0,0,27.71353,26.32786,0,0,86.93091,240.5204,0,27.71353,-27.71353,308.3183,73.40897,0.1105666,28.96064,0,0,240.5204
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,22.37544,22.37544,27.01347,27.01347,0,-1,0,27.01347,0,0,3.552714E-15,0,0,28.43524,27.01347,0,0,117.7237,212.8069,0,28.43524,-28.43524,278.3449,66.27247,0.1105666,29.71482,0,0,212.8069
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,21.29751,21.29751,8.158263,8.158263,0,-1,0,8.158263,0,0,1.776357E-15,0,0,8.587646,8.158263,0,0,149.3184,184.3716,0,8.587646,-8.587646,269.2928,64.1172,0.1105666,8.97409,0,0,184.3716
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,20.48628,20.48628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,158.8603,175.784,0,0,0,269.2928,64.1172,0.1105666,0,0,0,175.784
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,19.65838,19.65838,15.89793,15.89793,0,-1,0,15.89793,0,0,1.776357E-15,0,0,16.73466,15.89793,0,0,158.8603,175.784,0,16.73466,-16.73466,251.6529,59.91723,0.1105666,17.48772,0,0,175.784
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,18.95828,18.95828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.4543,159.0493,0,0,0,251.6529,59.91723,0.1105666,0,0,0,159.0493
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,18.29708,18.29708,52.87208,52.87208,0,-1,0,52.87208,0,0,7.105427E-15,0,0,55.65482,52.87208,0,0,177.4543,159.0493,0,55.65482,-55.65482,192.9875,45.94933,0.1105666,58.15929,0,0,159.0493
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,17.61364,17.61364,45.63509,45.63509,0,-1,0,45.63509,0,0,7.105427E-15,0,0,48.03693,45.63509,0,0,239.293,103.3945,0,48.03693,-48.03693,142.3522,33.89331,0.1105666,50.1986,0,0,103.3945
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,17.0969,17.0969,26.72301,26.72301,0,0,0,26.72301,0,0,3.552714E-15,0,0,28.12949,26.72301,0,0,292.6674,55.35757,0,28.12949,-28.12949,112.7011,26.83354,0.1105666,29.39532,0,0,55.35757
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,16.59683,16.59683,38.08361,38.08361,20.25,0,7.39125,38.08361,0,0,7.105427E-15,0,0,18.77222,17.83361,0,0,323.9224,27.22808,0,18.77222,-18.77222,92.91343,22.1222,0.1105666,41.89197,0,81,27.22808
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.99492,21.48298,16.06342,25.92887,25.92887,81,0,22.761,25.92887,80.97121,0,0,0,20.99492,0,0,55.07113,52.31757,344.7804,8.455864,73.31249,0,73.31249,162.4638,38.68177,0.1106499,28.52176,16.79594,81,29.45078
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,44.52154,29.18025,17.15802,14.91996,14.91996,81,0,22.761,14.91996,298.4026,0,0,0,44.52154,0,0,66.08004,62.77604,271.4679,74.43711,107.2976,0,107.2976,264.2552,62.91778,0.1106981,16.41195,35.61723,81,118.9586
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,66.02479,38.58479,19.70839,44.85259,44.85259,0,-1,0,44.85259,147.2039,0,0,0,66.02479,47.21326,44.85259,0,0,164.1703,171.0049,18.81153,0,18.81153,282.1014,67.16686,0.1106788,49.33785,52.81983,0,237.0297
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,83.63962,47.6969,22.36432,12.74269,12.74269,0,0,0,12.74269,656.3733,0,0,0,83.63962,13.41336,12.74269,0,0,145.3588,187.9353,70.22626,0,70.22626,348.7238,83.02933,0.1106068,14.01696,66.91169,0,271.5749
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,94.37104,54.42355,24.54797,17.75913,17.75913,0,0,0,17.75913,531.3946,0.5446838,0,0,94.37104,18.69382,17.75913,0,0,75.13254,251.1389,75.13254,0,75.13254,420.0009,100,0.1105299,19.53504,75.49683,0,345.51
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,92.97153,56.25652,26.45936,43.26744,43.26744,0,0,0,43.26744,214.8764,47.42686,0,0,92.97153,45.54468,43.26744,0,0,0,318.7582,0,0,0,420.0009,100,0.1105299,47.59419,74.37723,0,411.7298
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,83.30387,54.70997,28.2874,29.5852,29.5852,0,0,0,29.5852,281.5728,52.16156,0,0,83.30387,31.14231,29.5852,0,0,0,318.7582,0,0,0,420.0009,100,0.1105299,32.54372,66.6431,0,402.0621
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,76.97603,53.62051,29.382,41.6148,41.6148,0,-1,0,41.6148,184.9727,33.17097,0,0,76.97603,43.80505,41.6148,0,0,0,318.7582,0,0,0,420.0009,100,0.1105299,45.77628,61.58082,0,395.7343
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,53.67688,45.85327,29.78761,19.23341,19.23341,0,-1,0,19.23341,279.0815,33.43119,0,0,53.67688,20.24569,19.23341,0,0,0,318.7582,0,0,0,420.0009,100,0.1105299,21.15675,42.94151,0,372.4351
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,41.59439,42.36981,30.19323,22.39023,22.39023,0,-1,0,22.39023,185.7702,18.02572,0,0,41.59439,23.56867,22.39023,0,0,0,318.7582,0,0,0,420.0009,100,0.1105299,24.62926,33.27551,0,360.3526
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,22.26728,35.82419,29.56536,10.64352,10.64352,0,-1,0,10.64352,209.2096,11.06357,0,0,22.26728,11.20371,10.64352,0,0,0,318.7582,0,0,0,420.0009,100,0.1105299,11.70788,17.81382,0,341.0255
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,27.77066,27.77066,51.4599,51.4599,0,-1,0,51.4599,0,0,7.105427E-15,0,0,54.16832,51.4599,0,0,0,318.7582,0,54.16832,-54.16832,362.9024,86.40517,0.1105299,56.60589,0,0,318.7582
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,26.06486,26.06486,26.32721,26.32721,0,-1,0,26.32721,0,0,3.552714E-15,0,0,27.71285,26.32721,0,0,60.18702,264.5899,0,27.71285,-27.71285,333.6905,79.44996,0.1105299,28.95993,0,0,264.5899
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,24.77023,24.77023,14.12128,14.12128,0,-1,0,14.12128,0,0,1.776357E-15,0,0,14.86451,14.12128,0,0,90.97908,236.8771,0,14.86451,-14.86451,318.0219,75.71936,0.1105299,15.53341,0,0,236.8771
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,23.54783,23.54783,8.520777,8.520777,0,-1,0,8.520777,0,0,1.776357E-15,0,0,8.969239,8.520777,0,0,107.4952,222.0125,0,8.969239,-8.969239,308.5675,73.46832,0.1105299,9.372855,0,0,222.0125
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,22.29765,22.29765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1105299,0,0,0,213.0433
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,21.21972,21.21972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.461,213.0433,0,0,0,308.5675,73.46832,0.1105299,0,0,0,213.0433
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,20.40849,20.40849,42.49931,42.49931,0,-1,0,42.49931,0,0,7.105427E-15,0,0,44.73612,42.49931,0,0,117.461,213.0433,0,44.73612,-44.73612,261.4115,62.24072,0.1105299,46.74925,0,0,213.0433
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,19.58059,19.58059,11.00328,11.00328,0,-1,0,11.00328,0,0,1.776357E-15,0,0,11.5824,11.00328,0,0,167.1678,168.3072,0,11.5824,-11.5824,249.2026,59.33383,0.1105299,12.10361,0,0,168.3072
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,18.86382,18.86382,13.54488,13.54488,0,-1,0,13.54488,0,0,1.776357E-15,0,0,14.25777,13.54488,0,0,180.0372,156.7248,0,14.25777,-14.25777,234.1736,55.7555,0.1105299,14.89937,0,0,156.7248
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,18.20817,18.20817,21.40742,21.40742,0,-1,0,21.40742,0,0,3.552714E-15,0,0,22.53413,21.40742,0,0,195.8791,142.467,0,22.53413,-22.53413,210.4205,50.10003,0.1105299,23.54816,0,0,142.467
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,17.54697,17.54697,12.53265,12.53265,0,-1,0,12.53265,0,0,1.776357E-15,0,0,13.19226,12.53265,0,0,220.917,119.9329,0,13.19226,-13.19226,196.5147,46.78911,0.1105299,13.78591,0,0,119.9329
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,17.01911,17.01911,29.94549,29.94549,0,0,0,29.94549,0,0,3.552714E-15,0,0,31.52157,29.94549,0,0,235.5751,106.7406,0,31.52157,-31.52157,163.288,38.87802,0.1105299,32.94004,0,0,106.7406
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,16.51904,16.51904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,270.5991,75.21906,0,0,0,163.288,38.87802,0.1105299,0,0,0,75.21906
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,17.26513,20.40942,15.98007,40.55253,40.55253,0,0,0,40.55253,42.57473,0,0,0,17.26513,42.68687,40.55253,0,0,270.5991,75.21906,0,25.42175,-25.42175,136.4911,32.49783,0.1105299,44.60778,13.8121,0,92.48418
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,49.27197,30.47142,17.06356,0,0,0,0,0,0,0,0,0,0,49.27197,0,0,0,0,298.8455,49.79731,49.27197,0,49.27197,183.2346,43.62721,0.1104796,0,39.41758,0,99.06928
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,64.97594,38.12046,19.59726,68.86154,68.7,0,-1,0,68.7,94.57925,0,0.161541,7.047695,64.97594,72.31579,68.7,0,0,249.5735,94.14209,0,7.339845,-7.339845,175.4978,41.7851,0.1104796,75.7477,51.98075,0,159.118
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,84.87072,47.99096,22.23653,21.36143,21.36143,0,0,0,21.36143,397.3082,0,0,0,84.87072,22.48572,21.36143,0,0,257.7289,86.80224,62.385,0,62.385,234.6814,55.87641,0.1104158,23.49757,67.89658,0,171.673
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,93.04649,53.72911,24.40906,2.972493,2.972493,0,0,0,2.972493,3130.251,0,0,0,93.04649,3.12894,2.972493,0,0,195.3439,142.9487,89.91755,0,89.91755,319.9846,76.18667,0.1103241,3.269742,74.43719,0,235.9952
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,100.8366,59.31132,26.31489,19.36203,19.36203,0,0,0,19.36203,520.7953,0,0,0,100.8366,20.38109,19.36203,0,0,105.4263,223.8745,80.45548,0,80.45548,396.3114,94.35967,0.1102422,21.29824,80.66926,0,324.7111
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,91.0353,57.58274,28.14293,19.45297,19.45297,0,0,0,19.45297,467.9763,45.58765,0,0,91.0353,20.47681,19.45297,0,0,24.97084,296.2845,24.97084,0,24.97084,420.0009,100,0.1102168,21.39827,72.82824,0,387.3198
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,79.77829,54.52767,29.2542,44.15467,44.15467,0,-1,0,44.15467,180.6792,33.29969,0,0,79.77829,46.47861,44.15467,0,0,0,318.7582,0,0,0,420.0009,100,0.1102168,48.57014,63.82263,0,398.5365
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,63.22705,48.98761,29.67649,10.76279,10.76279,0,-1,0,10.76279,587.4598,51.8978,0,0,63.22705,11.32925,10.76279,0,0,0,318.7582,0,0,0,420.0009,100,0.1102168,11.83907,50.58164,0,381.9853
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,39.63672,41.63179,30.0821,0,0,0,-1,0,0,0,39.63672,0,0,39.63672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102168,0,31.70938,0,358.395
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,16.45172,34.04521,29.4709,35.16039,35.16039,0,-1,0,35.16039,46.79048,0,0,0,16.45172,37.01094,35.16039,0,0,0,318.7582,0,20.55922,-20.55922,398.3295,94.84017,0.1102168,38.67643,13.16137,0,335.2099
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,27.6762,27.6762,56.80214,56.80214,0,-1,0,56.80214,0,0,7.105427E-15,0,0,59.79172,56.80214,0,0,22.84358,298.199,0,59.79172,-59.79172,335.3035,79.83401,0.1102168,62.48235,0,0,298.199
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,25.9704,25.9704,6.285725,6.285725,0,-1,0,6.285725,0,0,0,0,0,6.616553,6.285725,0,0,89.27883,238.4073,0,6.616553,-6.616553,328.329,78.17342,0.1102168,6.914298,0,0,238.4073
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,24.69244,24.69244,9.145495,9.145495,0,-1,0,9.145495,0,0,1.776357E-15,0,0,9.626837,9.145495,0,0,96.63055,231.7907,0,9.626837,-9.626837,318.1815,75.75734,0.1102168,10.06005,0,0,231.7907
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,23.45893,23.45893,53.10473,53.10473,0,-1,0,53.10473,0,0,7.105427E-15,0,0,55.89972,53.10473,0,0,107.327,222.1639,0,55.89972,-55.89972,259.258,61.72797,0.1102168,58.4152,0,0,222.1639
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,22.20875,22.20875,10.44174,10.44174,0,-1,0,10.44174,0,0,0,0,0,10.99131,10.44174,0,0,169.4378,166.2642,0,10.99131,-10.99131,247.6721,58.96944,0.1102168,11.48591,0,0,166.2642
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,21.12526,21.12526,23.92252,23.92252,0,-1,0,23.92252,0,0,3.552714E-15,0,0,25.1816,23.92252,0,0,181.6504,155.2729,0,25.1816,-25.1816,221.1284,52.64952,0.1102168,26.31477,0,0,155.2729
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,20.31403,20.31403,14.41986,14.41986,0,-1,0,14.41986,0,0,1.776357E-15,0,0,15.1788,14.41986,0,0,209.63,130.0913,0,15.1788,-15.1788,205.1285,48.84003,0.1102168,15.86185,0,0,130.0913
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,19.5028,19.5028,26.81713,26.81713,0,-1,0,26.81713,0,0,3.552714E-15,0,0,28.22856,26.81713,0,0,226.4953,114.9125,0,28.22856,-28.22856,175.373,41.7554,0.1102168,29.49884,0,0,114.9125
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,18.79715,18.79715,14.01157,14.01157,0,-1,0,14.01157,0,0,0,0,0,14.74903,14.01157,0,0,257.8604,86.68391,0,14.74903,-14.74903,159.8262,38.05378,0.1102168,15.41273,0,0,86.68391
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,18.1415,18.1415,12.78598,12.78598,0,-1,0,12.78598,0,0,1.776357E-15,0,0,13.45892,12.78598,0,0,274.2482,71.93488,0,13.45892,-13.45892,145.6393,34.67594,0.1102168,14.06457,0,0,71.93488
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,17.48585,17.48585,9.715966,9.715966,0,-1,0,9.715966,0,0,0,0,0,10.22733,9.715966,0,0,289.2025,58.47596,0,10.22733,-10.22733,134.8587,32.10915,0.1102168,10.68756,0,0,58.47596
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,16.94132,16.94132,9.971623,9.971623,0,0,0,9.971623,0,0,1.776357E-15,0,0,10.49645,9.971623,0,0,300.5662,48.24863,0,10.49645,-10.49645,123.7945,29.47481,0.1102168,10.96879,0,0,48.24863
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,16.45792,16.45792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.2289,37.75219,0,0,0,123.7945,29.47481,0.1102168,0,0,0,37.75219
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.984259,16.921,15.91895,37.25388,37.25388,20.25,0,7.39125,37.25388,10.69489,0,0,0,3.984259,17.89882,17.00387,0,0,312.2289,37.75219,0,13.91456,-13.91456,109.1272,25.98262,0.1102168,40.97926,3.187407,81,41.73645
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.688992,19.44106,16.96911,27.21969,27.21969,81,0,22.761,27.21969,35.59552,0,0,0,9.688992,0,0,53.7803,51.09129,327.6895,23.83763,60.78028,0,60.78028,166.7885,39.71146,0.1103125,29.94166,7.751194,81,33.52662
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,14.08927,23.17551,19.5028,4.496207,4.496207,0,-1,0,4.496207,313.359,0,0,0,14.08927,4.732849,4.496207,0,0,266.9093,78.53989,9.356418,0,9.356418,175.6647,41.82486,0.110303,4.945827,11.27141,0,92.62915
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.064,28.31021,22.11429,41.49603,41.49603,0,0,0,41.49603,55.58123,0,0,0,23.064,43.68003,41.49603,0,0,257.5529,86.96066,0,20.61603,-20.61603,153.9335,36.65077,0.110303,45.64563,18.4512,0,110.0247
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,32.83127,33.37854,24.28682,13.5685,13.5685,0,0,0,13.5685,241.9668,0,0,0,32.83127,14.28263,13.5685,0,0,280.4596,66.34463,18.54864,0,18.54864,171.5303,40.84047,0.1102841,14.92535,26.26502,0,99.1759
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,21.87325,32.20713,26.19265,0,0,0,0,0,0,0,0,0,0,21.87325,0,0,0,0,261.9109,83.0384,21.87325,0,21.87325,192.2811,45.78113,0.1102619,0,17.4986,0,104.9117
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.054448,29.95106,28.03736,28.44577,28.44577,0,0,0,28.44577,24.79964,0,0,0,7.054448,29.94291,28.44577,0,0,240.0377,102.7243,0,22.88846,-22.88846,168.1546,40.03672,0.1102619,31.29034,5.643558,0,109.7788
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5215269,29.28399,29.14308,0,0,0,-1,0,0,0,0,0,0,0.5215269,0,0,0,0,265.4693,79.83587,0.5215269,0,0.5215269,168.6493,40.15452,0.1102614,0,0.4172215,0,80.35739
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,6.919421,31.45945,29.56536,47.60267,47.60267,0,-1,0,47.60267,14.53578,0,7.105427E-15,0,6.919421,50.10807,47.60267,0,0,264.9478,80.30524,0,43.18865,-43.18865,123.1245,29.3153,0.1102614,52.36294,5.535537,0,87.22466
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3759043,30.0897,29.98764,20.86847,20.86847,0,-1,0,20.86847,1.801303,0,0,0,0.3759043,21.96681,20.86847,0,0,312.9352,37.11659,0,21.5909,-21.5909,100.3657,23.89654,0.1102614,22.95532,0.3007235,0,37.49249
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.281043,29.72905,29.382,0,0,0,-1,0,0,0,0,0,0,1.281043,0,0,0,0,336.925,15.52568,1.281043,0,1.281043,101.581,24.1859,0.1102601,0,1.024834,0,16.80673
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,27.59841,27.59841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,335.644,16.67862,0,0,0,101.581,24.1859,0.1102601,0,0,0,16.67862
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,25.90928,25.90928,4.750188,4.750188,0,-1,0,4.750188,0,0,8.881784E-16,0,0,5.000198,4.750188,0,0,335.644,16.67862,0,5.000198,-5.000198,96.31031,22.93098,0.1102601,5.225207,0,0,16.67862
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,24.61465,24.61465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.1998,11.67842,0,0,0,96.31031,22.93098,0.1102601,0,0,0,11.67842
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,23.39225,23.39225,18.7302,11.0945,0,-1,0,11.0945,0,0,7.635699,9.508718,0,11.67842,11.0945,0,0,341.1998,11.67842,0,11.67842,-11.67842,84.00017,20,0.1102601,20.60322,0,0,11.67842
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,22.14207,22.14207,3.06478,0,0,-1,0,0,0,0,3.06478,3.371258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,3.371258,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,21.06414,21.06414,7.807698,0,0,-1,0,0,0,0,7.807698,8.588469,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,8.588469,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,20.25291,20.25291,35.24247,0,0,-1,0,0,0,0,35.24247,38.76671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,38.76671,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,19.42501,19.42501,37.32617,0,0,-1,0,0,0,0,37.32617,41.05878,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,41.05878,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,18.71936,18.71936,48.72893,0,0,-1,0,0,0,0,48.72893,53.60182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,53.60182,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,18.08038,18.08038,14.33132,0,0,-1,0,0,0,0,14.33132,15.76445,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,15.76445,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,17.40806,17.40806,18.55498,0,0,-1,0,0,0,0,18.55498,20.41048,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1102601,20.41048,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,16.86353,16.86353,31.39598,31.39598,81,0,22.761,31.39598,0,0,0,0,0,0,0,49.60402,47.12382,354.1758,0,47.12382,0,47.12382,128.7057,30.64416,0.1103407,34.53558,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,16.37458,16.37458,7.934663,7.934663,80.25045,0,22.57137,7.934663,0,0,0,0,0,0,0,72.31579,68.7,307.052,42.41143,68.7,0,68.7,193.8803,46.16188,0.1104262,8.728129,0,81,42.41143
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,20.18597,21.03286,15.83561,0,0,72.31579,0,20.56389,0,0,0,0,0,20.18597,0,0,72.31579,68.7,238.352,104.2414,88.88597,0,88.88597,278.2049,66.23914,0.1104705,0,16.14878,81,124.4274
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.05344,24.79988,16.89132,35.82642,35.82642,81,0,22.761,35.82642,83.88623,0,0,0,30.05344,0,0,45.17358,42.9149,149.466,184.2388,72.96833,0,72.96833,347.4288,82.72097,0.1105535,39.40907,24.04275,81,214.2923
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,43.01911,31.16329,19.40834,0,0,0,-1,0,0,0,0,0,0,43.01911,0,0,0,0,76.49768,249.9103,43.01911,0,43.01911,388.2403,92.43797,0.1105097,0,34.41529,0,292.9294
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,61.45499,39.69467,22.00316,2.293325,2.293325,0,0,0,2.293325,2679.733,25.56239,0,0,61.45499,2.414026,2.293325,0,0,33.47858,288.6275,33.47858,0,33.47858,420.0009,100,0.1104757,2.522657,49.16399,0,350.0825
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,58.38482,41.11677,24.15903,36.08432,36.08432,0,0,0,36.08432,161.8011,20.40132,0,0,58.38482,37.98349,36.08432,0,0,0,318.7582,0,0,0,420.0009,100,0.1104757,39.69275,46.70785,0,377.143
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,61.51935,44.29546,26.06486,22.58784,22.58784,0,0,0,22.58784,272.3561,37.74268,0,0,61.51935,23.77667,22.58784,0,0,0,318.7582,0,0,0,420.0009,100,0.1104757,24.84662,49.21548,0,380.2776
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,63.37,47.0191,27.90957,34.89646,34.89646,0,0,0,34.89646,181.5943,26.63688,0,0,63.37,36.73312,34.89646,0,0,0,318.7582,0,0,0,420.0009,100,0.1104757,38.38611,50.696,0,382.1282
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,75.29754,52.58497,29.03751,44.45578,44.45578,0,-1,0,44.45578,169.3763,28.50198,0,0,75.29754,46.79556,44.45578,0,0,0,318.7582,0,0,0,420.0009,100,0.1104757,48.90136,60.23803,0,394.0558
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,63.63992,48.8839,29.45979,78.36659,68.7,0,-1,0,68.7,92.63453,0,9.666595,17.50325,63.63992,72.31579,68.7,0,0,0,318.7582,0,8.675866,-8.675866,410.8557,97.82259,0.1104757,86.20325,50.91194,0,382.3982
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,30.64796,38.65945,29.89318,15.12215,15.12215,0,-1,0,15.12215,202.6693,5.09005,0,0,30.64796,15.91806,15.12215,0,0,9.639852,310.0824,9.639852,0,9.639852,420.0009,100,0.110466,16.63437,24.51837,0,340.7303
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,19.05777,34.60451,29.28754,0.8212879,0.8212879,0,-1,0,0.8212879,2320.473,18.19325,0,0,19.05777,0.8645136,0.8212879,0,0,0,318.7582,0,0,0,420.0009,100,0.110466,0.9034167,15.24621,0,337.816
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,27.52062,27.52062,9.8647,9.8647,0,-1,0,9.8647,0,0,1.776357E-15,0,0,10.38389,9.8647,0,0,0,318.7582,0,10.38389,-10.38389,409.0553,97.39391,0.110466,10.85117,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,25.83149,25.83149,18.23598,18.23598,0,-1,0,18.23598,0,0,3.552714E-15,0,0,19.19576,18.23598,0,0,11.53766,308.3743,0,19.19576,-19.19576,388.8211,92.57628,0.110466,20.05957,0,0,308.3743
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,24.56464,24.56464,23.58445,23.58445,0,-1,0,23.58445,0,0,3.552714E-15,0,0,24.82574,23.58445,0,0,32.86629,289.1786,0,24.82574,-24.82574,362.6525,86.34566,0.110466,25.94289,0,0,289.1786
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,23.33113,23.33113,92.37431,68.7,0,-1,0,68.7,0,0,23.6743,32.91173,0,72.31579,68.7,0,0,60.45044,264.3528,0,72.31579,-72.31579,286.425,68.19629,0.110466,101.6117,0,0,264.3528
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,22.08095,22.08095,21.04125,21.04125,0,-1,0,21.04125,0,0,3.552714E-15,0,0,22.14868,21.04125,0,0,140.8013,192.037,0,22.14868,-22.14868,263.0782,62.63755,0.110466,23.14537,0,0,192.037
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,21.00302,21.00302,46.05563,46.05563,0,-1,0,46.05563,0,0,0,0,0,48.47961,46.05563,0,0,165.411,169.8884,0,48.47961,-48.47961,211.9762,50.47043,0.110466,50.66119,0,0,169.8884
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,20.19179,20.19179,9.396099,9.396099,0,-1,0,9.396099,0,0,0,0,0,9.890631,9.396099,0,0,219.2772,121.4088,0,9.890631,-9.890631,201.5506,47.98814,0.110466,10.33571,0,0,121.4088
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,19.36389,19.36389,14.7635,14.7635,0,-1,0,14.7635,0,0,1.776357E-15,0,0,15.54053,14.7635,0,0,230.2668,111.5181,0,15.54053,-15.54053,185.1694,44.08787,0.110466,16.23985,0,0,111.5181
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,18.65824,18.65824,20.18956,20.18956,0,-1,0,20.18956,0,0,0,0,0,21.25217,20.18956,0,0,247.534,95.97759,0,21.25217,-21.25217,162.7677,38.75413,0.110466,22.20852,0,0,95.97759
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,18.01926,18.01926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.1476,74.72543,0,0,0,162.7677,38.75413,0.110466,0,0,0,74.72543
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,17.34694,17.34694,28.01249,28.01249,0,-1,0,28.01249,0,0,3.552714E-15,0,0,29.48683,28.01249,0,0,271.1476,74.72543,0,29.48683,-29.48683,131.6858,31.35371,0.110466,30.81374,0,0,74.72543
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,16.79686,16.79686,63.64981,63.64981,20.67315,0,7.498306,63.64981,0,0,0,0,0,45.23859,42.97667,0,0,303.9107,45.23859,0,45.23859,-45.23859,84.00017,20,0.110466,70.01479,0,81,45.23859
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,16.29679,16.29679,46.35307,46.35307,81,0,22.761,46.35307,0,0,0,0,0,0,0,34.64693,32.91459,354.1758,0,32.91459,0,32.91459,115.2257,27.43463,0.110522,50.98838,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,10.26799,18.3727,15.76893,18.83669,18.83669,81,0,22.761,18.83669,54.51055,0,0,0,10.26799,0,0,62.1633,59.05514,321.2612,29.62313,69.32313,0,69.32313,180.9914,43.0931,0.1106085,20.72036,8.214389,81,39.89111
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,18.10084,21.4861,16.81353,32.71317,32.71317,81,0,22.761,32.71317,55.33197,0,0,0,18.10084,0,0,48.28683,45.87249,251.9381,92.01394,63.97333,0,63.97333,241.6818,57.54317,0.1107002,35.98449,14.48067,81,110.1148
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,41.03202,30.48007,19.31389,5.733514,5.733514,0,-1,0,5.733514,715.6522,0,0,0,41.03202,6.035278,5.733514,0,0,187.9648,149.5899,34.99674,0,34.99674,274.8826,65.44811,0.1106647,6.306866,32.82561,0,190.6219
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,67.69864,41.61678,21.89203,17.20489,17.20489,0,0,0,17.20489,393.485,0,0,0,67.69864,18.11041,17.20489,0,0,152.968,181.087,49.58823,0,49.58823,321.9261,76.64893,0.1106144,18.92537,54.15891,0,248.7856
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,73.14927,45.94322,24.03679,55.98763,55.98763,0,0,0,55.98763,130.6525,0,0,0,73.14927,58.93435,55.98763,0,0,103.3798,225.7164,14.21492,0,14.21492,335.4116,79.85975,0.1106,61.5864,58.51941,0,298.8657
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,67.84215,46.3264,25.95929,0,0,0,0,0,0,0,0,0,0,67.84215,0,0,0,0,89.16487,238.5098,67.84215,0,67.84215,399.7723,95.18369,0.1105312,0,54.27372,0,306.352
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,60.17664,45.80378,27.79844,26.07807,26.07807,0,0,0,26.07807,230.7557,11.40331,0,0,60.17664,27.4506,26.07807,0,0,21.32273,299.5678,21.32273,0,21.32273,420.0009,100,0.1105097,28.68588,48.14131,0,359.7444
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,74.22087,52.05606,28.92638,15.9635,15.9635,0,-1,0,15.9635,464.9412,57.41719,0,0,74.22087,16.80368,15.9635,0,0,0,318.7582,0,0,0,420.0009,100,0.1105097,17.55985,59.3767,0,392.9791
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,51.22183,44.57104,29.36533,18.5586,18.5586,0,-1,0,18.5586,276.0005,31.68647,0,0,51.22183,19.53537,18.5586,0,0,0,318.7582,0,0,0,420.0009,100,0.1105097,20.41446,40.97747,0,369.9801
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,15.44893,34.09553,29.79873,50.37178,50.37178,0,-1,0,50.37178,30.66982,0,7.105427E-15,0,15.44893,53.02293,50.37178,0,0,0,318.7582,0,37.57399,-37.57399,380.3944,90.56991,0.1105097,55.40896,12.35915,0,334.2072
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.788281,31.04668,29.19308,15.75272,15.75272,0,-1,0,15.75272,43.09275,0,0,0,6.788281,16.58181,15.75272,0,0,41.74888,281.1842,0,9.793531,-9.793531,370.0711,88.11198,0.1105097,17.328,5.430625,0,287.9725
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,27.44283,27.44283,36.47717,36.47717,0,-1,0,36.47717,0,0,7.105427E-15,0,0,38.39702,36.47717,0,0,52.63058,271.3907,0,38.39702,-38.39702,329.5971,78.47533,0.1105097,40.12489,0,0,271.3907
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,25.77037,25.77037,13.20109,13.20109,0,-1,0,13.20109,0,0,1.776357E-15,0,0,13.89588,13.20109,0,0,95.29394,232.9937,0,13.89588,-13.89588,314.9495,74.98783,0.1105097,14.5212,0,0,232.9937
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,24.50352,24.50352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,110.7338,219.0978,0,0,0,314.9495,74.98783,0.1105097,0,0,0,219.0978
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,23.27001,23.27001,15.16388,15.16388,0,-1,0,15.16388,0,0,0,0,0,15.96198,15.16388,0,0,110.7338,219.0978,0,15.96198,-15.96198,298.1241,70.9818,0.1105097,16.68027,0,0,219.0978
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,22.01983,22.01983,4.380187,4.380187,0,-1,0,4.380187,0,0,8.881784E-16,0,0,4.610723,4.380187,0,0,128.4693,203.1358,0,4.610723,-4.610723,293.264,69.82462,0.1105097,4.818205,0,0,203.1358
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,20.9419,20.9419,16.13469,16.13469,0,-1,0,16.13469,0,0,0,0,0,16.98389,16.13469,0,0,133.5924,198.5251,0,16.98389,-16.98389,275.3614,65.56211,0.1105097,17.74816,0,0,198.5251
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,20.12511,20.12511,10.66593,10.66593,0,-1,0,10.66593,0,0,0,0,0,11.2273,10.66593,0,0,152.4633,181.5412,0,11.2273,-11.2273,263.5268,62.74435,0.1105097,11.73252,0,0,181.5412
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,19.29722,19.29722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,164.9381,170.3139,0,0,0,263.5268,62.74435,0.1105097,0,0,0,170.3139
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,18.59712,18.59712,0.9604088,0.9604088,0,-1,0,0.9604088,0,0,2.220446E-16,0,0,1.010957,0.9604088,0,0,164.9381,170.3139,0,1.010957,-1.010957,262.4612,62.49063,0.1105097,1.05645,0,0,170.3139
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,17.95814,17.95814,30.30547,30.30547,0,-1,0,30.30547,0,0,0,0,0,31.90049,30.30547,0,0,166.0614,169.303,0,31.90049,-31.90049,228.8351,54.48444,0.1105097,33.33601,0,0,169.303
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,17.29693,17.29693,17.33471,17.33471,0,-1,0,17.33471,0,0,0,0,0,18.24707,17.33471,0,0,201.5064,137.4025,0,18.24707,-18.24707,209.601,49.9049,0.1105097,19.06818,0,0,137.4025
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,16.73574,16.73574,49.8204,49.8204,0,0,0,49.8204,0,0,7.105427E-15,0,0,52.44253,49.8204,0,0,221.7809,119.1554,0,52.44253,-52.44253,154.3217,36.74319,0.1105097,54.80244,0,0,119.1554
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,16.23567,16.23567,37.86974,37.86974,0,0,0,37.86974,0,0,7.105427E-15,0,0,39.86288,37.86974,0,0,280.0504,66.71288,0,39.86288,-39.86288,112.3026,26.73865,0.1105097,41.65671,0,0,66.71288
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.95036,19.0036,15.70781,48.254,48.254,20.25,0,7.39125,48.254,26.83791,0,0,0,12.95036,29.4779,28.004,0,0,324.3425,26.85,0,16.52753,-16.52753,94.881,22.59067,0.1105097,53.0794,10.36029,81,39.80036
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.73673,25.37967,16.73574,44.38995,44.38995,81,0,22.761,44.38995,73.74809,0,0,0,32.73673,0,0,36.61005,34.77955,342.7064,10.32247,67.51629,0,67.51629,158.9326,37.84101,0.1105977,48.82894,26.18939,81,43.0592
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,70.67988,39.54799,19.21943,23.50229,23.50229,0,-1,0,23.50229,300.7361,0,0,0,70.67988,24.73925,23.50229,0,0,275.1901,71.08712,45.94062,0,45.94062,202.5157,48.21792,0.1105512,25.85252,56.5439,0,141.767
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,86.88454,48.1852,21.78646,42.18162,42.18162,0,0,0,42.18162,205.9772,0,0,0,86.88454,44.4017,42.18162,0,0,229.2495,112.4337,42.48283,0,42.48283,242.8184,57.8138,0.1105082,46.39978,69.50763,0,199.3182
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,74.03379,46.14194,23.94233,41.165,41.165,0,0,0,41.165,179.8465,0,0,0,74.03379,43.33158,41.165,0,0,186.7667,150.6682,30.70222,0,30.70222,271.9451,64.7487,0.1104772,45.2815,59.22704,0,224.702
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,73.51612,48.18506,25.84816,32.12397,32.12397,0,0,0,32.12397,228.8513,0,0,0,73.51612,33.81471,32.12397,0,0,156.0644,178.3002,39.70141,0,39.70141,309.6092,73.71632,0.1104371,35.33637,58.8129,0,251.8163
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,60.62677,45.83672,27.69287,34.88945,34.88945,0,0,0,34.88945,173.7682,0,0,0,60.62677,36.72574,34.88945,0,0,116.363,214.0315,23.90103,0,23.90103,332.2837,79.11501,0.110413,38.3784,48.50141,0,274.6583
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,53.6196,44.75104,28.81525,26.98195,26.98195,0,-1,0,26.98195,198.724,0,0,0,53.6196,28.40205,26.98195,0,0,92.462,235.5424,25.21755,0,25.21755,356.2072,84.81106,0.1103876,29.68015,42.89568,0,289.162
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,57.03797,46.40285,29.27087,34.31103,34.31103,0,-1,0,34.31103,166.238,0,0,0,57.03797,36.11687,34.31103,0,0,67.24445,258.2382,20.9211,0,20.9211,376.0547,89.53664,0.1103665,37.74213,45.63038,0,315.2762
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,30.99088,38.56922,29.70982,48.9644,48.9644,0,-1,0,48.9644,63.29268,0,7.105427E-15,0,30.99088,51.54147,48.9644,0,0,46.32335,277.0672,0,20.55059,-20.55059,354.3924,84.37898,0.1103665,53.86084,24.7927,0,308.0581
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,17.4401,33.96197,29.1153,0,0,0,-1,0,0,0,0,0,0,17.4401,0,0,0,0,69.15734,256.5166,17.4401,0,17.4401,370.9376,88.31829,0.1103489,0,13.95208,0,273.9567
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,27.37616,27.37616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,51.71724,272.2127,0,0,0,370.9376,88.31829,0.1103489,0,0,0,272.2127
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,25.70925,25.70925,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,51.71724,272.2127,0,28.01472,-28.01472,341.4074,81.28732,0.1103489,29.27539,0,0,272.2127
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,24.4424,24.4424,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,82.84471,244.198,0,65.26706,-65.26706,272.6099,64.907,0.1103489,68.20407,0,0,244.198
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,23.20889,23.20889,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,155.3637,178.9309,0,5.75659,-5.75659,266.542,63.46224,0.1103489,6.015637,0,0,178.9309
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,21.95871,21.95871,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,161.7599,173.1743,0,24.7891,-24.7891,240.4119,57.24083,0.1103489,25.90461,0,0,173.1743
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,20.87522,20.87522,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,189.3033,148.3852,0,42.45676,-42.45676,195.6586,46.58529,0.1103489,44.36732,0,0,148.3852
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,20.064,20.064,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,236.4775,105.9285,0,38.79853,-38.79853,154.7614,36.84787,0.1103489,40.54446,0,0,105.9285
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,19.2361,19.2361,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,279.587,67.12994,0,19.3654,-19.3654,134.3484,31.98766,0.1103489,20.23684,0,0,67.12994
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,18.51933,18.51933,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,301.1041,47.76455,0,17.08456,-17.08456,116.3397,27.69988,0.1103489,17.85336,0,0,47.76455
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,17.88035,17.88035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,320.0869,30.67999,0,0,0,116.3397,27.69988,0.1103489,0,0,0,30.67999
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,17.21914,17.21914,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,320.0869,30.67999,0,5.013811,-5.013811,111.0547,26.44154,0.1103489,5.239432,0,0,30.67999
