Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,16.65795,16.65795,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,325.6578,25.66618,0,5.992314,-5.992314,104.7382,24.93763,0.1103489,6.261968,0,0,25.66618
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,16.15788,16.15788,22.40048,22.40048,20.25,0,7.39125,22.40048,0,0,0,0,0,2.263668,2.150485,0,0,332.3159,19.67386,0,2.263668,-2.263668,102.3521,24.3695,0.1103489,24.64053,0,81,19.67386
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,22.31482,21.38711,15.63002,17.88212,17.88212,81,0,22.761,17.88212,124.7885,0,0,0,22.31482,0,0,63.11788,59.96199,334.8311,17.4102,82.27681,0,82.27681,180.4068,42.9539,0.1104219,19.67033,17.85185,81,39.72501
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,53.23853,31.20936,16.65795,60.11565,60.11565,81,0,22.761,60.11565,88.56018,0,0,0,53.23853,0,0,20.88435,19.84013,252.5543,91.45932,73.07866,0,73.07866,249.7353,59.46066,0.110504,66.12722,42.59082,81,144.6979
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,73.36607,40.33559,19.13053,57.70331,57.70331,0,-1,0,57.70331,127.1436,0,0,0,73.36607,60.74033,57.70331,0,0,179.4757,157.2301,12.62574,0,12.62574,261.7131,62.31252,0.1104913,63.47364,58.69286,0,230.5962
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,92.04966,49.99092,21.69201,12.36115,12.36115,0,0,0,12.36115,744.6689,0,0,0,92.04966,13.01174,12.36115,0,0,166.8499,168.5933,79.03792,0,79.03792,336.695,80.16533,0.1104117,13.59727,73.63973,0,260.6429
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,100.3191,55.88647,23.81453,49.88998,49.88998,0,0,0,49.88998,201.0807,0,0,0,100.3191,52.51577,49.88998,0,0,87.81201,239.7274,47.80337,0,47.80337,382.0453,90.96299,0.1103637,54.87898,80.25531,0,340.0466
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,98.38469,57.5455,25.73703,26.86017,26.86017,0,0,0,26.86017,366.2847,30.10218,0,0,98.38469,28.27386,26.86017,0,0,40.00864,282.7505,40.00864,0,40.00864,420.0009,100,0.1103235,29.54619,78.70775,0,381.1351
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,91.28374,57.0026,27.59841,3.595205,3.595205,0,0,0,3.595205,2539.042,87.49932,0,0,91.28374,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1103235,3.954725,73.02699,0,410.042
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,83.07874,55.14976,28.72079,0,0,0,-1,0,0,0,83.07874,0,0,83.07874,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103235,0,66.463,0,401.837
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,72.98418,51.89679,29.17641,0,0,0,-1,0,0,0,72.98418,0,0,72.98418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103235,0,58.38734,0,391.7424
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,48.18359,43.85404,29.61537,0,0,0,-1,0,0,0,48.18359,0,0,48.18359,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1103235,0,38.54687,0,366.9418
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,21.21547,34.96964,29.03751,17.776,17.776,0,-1,0,17.776,119.349,2.503892,0,0,21.21547,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1103235,19.5536,16.97237,0,339.9737
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,27.29837,27.29837,9.511992,9.511992,0,-1,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1103235,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,25.63146,25.63146,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1103235,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,24.36461,24.36461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1103235,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,23.14222,23.14222,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1103235,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,21.89203,21.89203,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1103235,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,20.83077,20.83077,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1103235,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,20.00287,20.00287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1103235,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,19.15831,19.15831,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1103235,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,18.45821,18.45821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1103235,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,17.81367,17.81367,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1103235,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,17.15802,17.15802,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1103235,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,16.59683,16.59683,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1103235,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,16.09676,16.09676,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1103235,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,27.21555,22.63558,15.56335,16.17359,16.17359,0,0,0,16.17359,168.2715,0,0,0,27.21555,17.02483,16.17359,0,0,180.4295,156.3717,10.19072,0,10.19072,258.4981,61.54705,0.1103132,17.79095,21.77244,0,183.5872
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,51.866,30.71444,16.58016,0,0,0,0,0,0,0,0,0,0,51.866,0,0,0,0,170.2388,165.5433,51.866,0,51.866,307.7026,73.26237,0.1102612,0,41.4928,0,217.4093
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,67.17722,38.20833,19.04718,3.537793,3.537793,0,-1,0,3.537793,1898.845,0,0,0,67.17722,3.723993,3.537793,0,0,118.3728,212.2227,63.45323,0,63.45323,367.8996,87.59496,0.1101976,3.891572,53.74178,0,279.4
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,74.19378,43.4496,21.58088,20.98625,20.98625,0,0,0,20.98625,353.5352,0,0,0,74.19378,22.09079,20.98625,0,0,54.91955,269.3306,52.10299,0,52.10299,417.3288,99.36381,0.1101454,23.08488,59.35502,0,343.5244
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,67.51316,43.63154,23.70896,20.34193,20.34193,0,0,0,20.34193,331.8915,43.28404,0,0,67.51316,21.41256,20.34193,0,0,2.816562,316.2233,2.816562,0,2.816562,420.0009,100,0.1101426,22.37613,54.01053,0,383.7365
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,57.38403,42.43757,25.63146,0,0,0,0,0,0,0,57.38403,0,0,57.38403,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,0,45.90722,0,376.1422
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,69.51952,48.67749,27.48728,35.27715,35.27715,0,0,0,35.27715,197.0667,32.38567,0,0,69.51952,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,38.80487,55.61561,0,388.2777
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,87.61414,56.79836,28.61522,3.350317,3.350317,0,-1,0,3.350317,2615.1,84.08749,0,0,87.61414,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,3.685349,70.09131,0,406.3724
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,66.56852,49.4596,29.06529,25.41243,25.41243,0,-1,0,25.41243,261.9526,39.8186,0,0,66.56852,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,27.95367,53.25481,0,385.3268
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,50.40874,44.4762,29.52091,47.73106,47.73106,0,-1,0,47.73106,105.6099,0.1655213,0,0,50.40874,50.24322,47.73106,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,52.50417,40.32699,0,369.167
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,23.31817,35.48362,28.94305,0,0,0,-1,0,0,0,23.31817,0,0,23.31817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,0,18.65454,0,342.0764
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,27.22058,27.22058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1101426,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,25.56479,25.56479,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1101426,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,24.29794,24.29794,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1101426,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.08109,23.08109,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1101426,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,21.83092,21.83092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1101426,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,20.75298,20.75298,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1101426,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,19.92509,19.92509,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1101426,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,19.08052,19.08052,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1101426,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,18.37486,18.37486,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1101426,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,17.73588,17.73588,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1101426,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,17.0969,17.0969,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1101426,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,16.53571,16.53571,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1102397,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,16.03564,16.03564,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1103267,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,21.1983,20.95203,15.49667,16.25746,16.25746,81,0,22.761,16.25746,130.3912,0,0,0,21.1983,0,0,64.74254,61.50541,234.7226,107.5079,82.70371,0,82.70371,275.7831,65.66251,0.1103989,17.88321,16.95864,81,128.7062
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,47.05121,29.20993,16.50237,19.81632,19.81632,81,0,22.761,19.81632,237.4367,0,0,0,47.05121,0,0,61.18368,58.1245,152.0189,181.9413,105.1757,0,105.1757,375.5615,89.41924,0.1104484,21.79795,37.64097,81,228.9925
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,60.0732,35.82714,18.94161,2.129127,2.129127,0,-1,0,2.129127,2821.495,10.98887,0,0,60.0732,2.241186,2.129127,0,0,46.84315,276.5994,46.84315,0,46.84315,420.0009,100,0.1104015,2.34204,48.05856,0,336.6726
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,82.79212,46.3248,21.46975,19.76524,19.76524,0,0,0,19.76524,418.8773,61.9866,0,0,82.79212,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,21.74177,66.2337,0,401.5504
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,89.2704,51.25403,23.58117,65.12625,65.12625,20.25,0,7.39125,65.12625,137.0728,42.03225,0,0,89.2704,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,71.63888,71.41632,81,408.0286
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,97.84927,57.04939,25.52033,8.972651,8.972651,0,0,0,8.972651,1090.528,88.40437,0,0,97.84927,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,9.869915,78.27941,0,416.6075
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,87.11044,55.07351,27.37616,40.90253,40.90253,0,0,0,40.90253,212.9708,44.05514,0,0,87.11044,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,44.99279,69.68835,0,405.8687
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,87.96568,56.8214,28.52077,43.76157,43.76157,0,-1,0,43.76157,201.0112,41.90087,0,0,87.96568,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,48.13773,70.37254,0,406.7239
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,73.83887,51.98775,28.9875,67.31155,67.31155,0,-1,0,67.31155,109.6972,2.984595,0,5.342711,73.83887,70.85427,67.31155,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,74.04271,59.07109,0,392.5971
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,51.08477,44.63056,29.45979,0,0,0,-1,0,0,0,51.08477,0,0,51.08477,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,0,40.86782,0,369.843
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,26.91492,36.47164,28.87637,0,0,0,-1,0,0,0,26.91492,0,0,26.91492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104015,0,21.53193,0,345.6732
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,27.15946,27.15946,4.85023,4.85023,0,-1,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1104015,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,25.50367,25.50367,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1104015,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,24.25348,24.25348,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1104015,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,23.01997,23.01997,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1104015,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,21.76979,21.76979,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1104015,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,20.69186,20.69186,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1104015,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,19.86397,19.86397,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1104015,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,19.03607,19.03607,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1104015,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,18.33041,18.33041,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1104015,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,17.69143,17.69143,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1104015,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,17.04689,17.04689,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1104015,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,16.4857,16.4857,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1104015,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,15.98007,15.98007,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1104015,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.61419,21.0052,15.44111,35.80991,35.80991,0,0,0,35.80991,60.35813,0,0,0,21.61419,37.69464,35.80991,0,0,305.9918,43.36562,0,16.08045,-16.08045,112.7613,26.84787,0.1104015,39.3909,17.29135,0,64.97981
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,54.58516,31.37563,16.44125,36.08383,36.08383,81,0,22.761,36.08383,151.2732,0,0,0,54.58516,0,0,44.91617,42.67036,323.8589,27.28517,97.25552,0,97.25552,205.026,48.81561,0.1104589,39.69221,43.66813,81,81.87033
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,77.90221,41.56525,18.87494,26.32576,26.32576,0,-1,0,26.32576,295.9163,0,0,0,77.90221,27.71132,26.32576,0,0,226.6034,114.8151,50.19089,0,50.19089,252.6412,60.15255,0.1104088,28.95833,62.32177,0,192.7174
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,86.87719,47.68673,21.37529,21.10847,21.10847,0,0,0,21.10847,411.575,0,0,0,86.87719,22.21944,21.10847,0,0,176.4125,159.9869,64.65775,0,64.65775,313.9809,74.75722,0.1103442,23.21932,69.50175,0,246.8641
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,88.88338,50.9922,23.48671,2.049187,2.049187,0,0,0,2.049187,4337.496,0,0,0,88.88338,2.157039,2.049187,0,0,111.7548,218.1789,86.72634,0,86.72634,396.2568,94.34666,0.1102577,2.254105,71.1067,0,307.0623
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,95.64488,56.03383,25.42588,41.20971,41.20971,0,0,0,41.20971,232.0931,27.2378,0,0,95.64488,43.37864,41.20971,0,0,25.02844,296.2326,25.02844,0,25.02844,420.0009,100,0.1102328,45.33067,76.51591,0,391.8775
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,92.89043,57.27551,27.29837,62.28989,62.28989,0,0,0,62.28989,149.126,27.32212,0,0,92.89043,65.56831,62.28989,0,0,0,318.7582,0,0,0,420.0009,100,0.1102328,68.51888,74.31234,0,411.6487
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,82.8785,54.73504,28.44298,40.86102,40.86102,0,-1,0,40.86102,202.8302,39.8669,0,0,82.8785,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1102328,44.94712,66.3028,0,401.6367
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,75.16946,52.3862,28.90971,52.02729,52.02729,0,-1,0,52.02729,144.4808,20.40389,0,0,75.16946,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1102328,57.23003,60.13557,0,393.9277
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,51.88226,44.80695,29.382,0,0,0,-1,0,0,0,51.88226,0,0,51.88226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1102328,0,41.50581,0,370.6405
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,24.87201,35.80541,28.81525,11.83819,11.83819,0,-1,0,11.83819,210.0999,12.41076,0,0,24.87201,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1102328,13.02201,19.89761,0,343.6302
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,27.11501,27.11501,4.82653,4.82653,0,-1,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1102328,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,25.47033,25.47033,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1102328,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,24.22015,24.22015,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1102328,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,22.98664,22.98664,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1102328,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,21.73646,21.73646,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1102328,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,20.65852,20.65852,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1102328,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,19.83063,19.83063,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1102328,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,18.98606,18.98606,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1102328,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,18.28596,18.28596,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1102328,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,17.65809,17.65809,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1102328,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,17.00244,17.00244,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1102328,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,16.45792,16.45792,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1103205,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,15.93007,15.93007,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1104111,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.67143,22.30307,15.38554,33.37309,33.37309,81,0,22.761,33.37309,79.91898,0,0,0,26.67143,0,0,47.62691,45.24557,247.7613,95.77302,71.917,0,71.917,253.1803,60.28089,0.1104935,36.7104,21.33714,81,122.4445
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,50.26283,30.0148,16.37458,60.93748,60.93748,81,0,22.761,60.93748,82.48262,0,0,0,50.26283,0,0,20.06251,19.05939,175.8443,160.4983,69.32222,0,69.32222,318.9451,75.93916,0.1105784,67.03123,40.21027,81,210.7612
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,54.4537,33.92682,18.79715,57.23744,57.23744,0,-1,0,57.23744,95.13651,0,0,0,54.4537,60.24994,57.23744,0,0,106.5221,222.8883,0,5.796238,-5.796238,312.8353,74.48445,0.1105784,62.96119,43.56296,0,277.342
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,67.59291,40.90349,21.29751,48.06559,48.06559,0,0,0,48.06559,140.6264,0,0,0,67.59291,50.59536,48.06559,0,0,112.9624,217.0921,16.99755,0,16.99755,328.9606,78.3238,0.1105615,52.87215,54.07433,0,284.685
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,64.76073,42.36702,23.40892,62.04322,62.04322,0,0,0,62.04322,104.38,0,0,0,64.76073,65.30865,62.04322,0,0,95.96484,232.3899,0,0.5479227,-0.5479227,328.383,78.18628,0.1105615,68.24754,51.80859,0,297.1506
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,78.62207,49.43065,25.34809,17.50767,17.50767,0,0,0,17.50767,449.0723,0,0,0,78.62207,18.42912,17.50767,0,0,96.57364,231.8419,60.19296,0,60.19296,385.4871,91.78246,0.1105016,19.25843,62.89766,0,310.464
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,64.82049,46.7313,27.22058,31.77728,31.77728,0,0,0,31.77728,203.9838,0,0,0,64.82049,33.44976,31.77728,0,0,36.38069,286.0156,31.37072,0,31.37072,415.248,98.86836,0.1104703,34.95501,51.85639,0,350.8361
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,68.48647,49.34214,28.3763,38.09088,38.09088,0,-1,0,38.09088,179.7976,23.38084,0,0,68.48647,40.09566,38.09088,0,0,5.00997,314.2493,5.00997,0,5.00997,420.0009,100,0.1104653,41.89997,54.78918,0,382.7357
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,71.10545,50.82901,28.84859,27.2742,27.2742,0,-1,0,27.2742,260.7059,42.39577,0,0,71.10545,28.70969,27.2742,0,0,0,318.7582,0,0,0,420.0009,100,0.1104653,30.00162,56.88437,0,389.8637
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,50.10264,44.16727,29.33199,54.61428,54.61428,0,-1,0,54.61428,91.73907,0,7.105427E-15,0,50.10264,57.48872,54.61428,0,0,0,318.7582,0,7.38608,-7.38608,412.2152,98.14629,0.1104653,60.07571,40.08211,0,368.8609
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,22.42,35.04252,28.7708,37.04781,37.04781,0,-1,0,37.04781,60.51639,0,7.105427E-15,0,22.42,38.9977,37.04781,0,0,8.206756,311.3721,0,16.5777,-16.5777,394.7408,93.98572,0.1104653,40.75259,17.936,0,333.7921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,27.08167,27.08167,27.77218,27.77218,0,-1,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,26.62642,294.7944,0,29.23387,-29.23387,363.9256,86.64878,0.1104653,30.5494,0,0,294.7944
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,25.45921,25.45921,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,59.1085,265.5606,0,72.31579,-72.31579,287.6981,68.4994,0.1104653,81.42539,0,0,265.5606
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,24.19237,24.19237,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,139.4594,193.2448,0,43.3287,-43.3287,242.0256,57.62503,0.1104653,45.27849,0,0,193.2448
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,22.96997,22.96997,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,187.6024,149.9161,0,56.50158,-56.50158,182.4677,43.44461,0.1104653,59.04415,0,0,149.9161
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,21.70868,21.70868,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,250.3819,93.41451,0,14.99714,-14.99714,166.6593,39.68071,0.1104653,15.67202,0,0,93.41451
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,20.63074,20.63074,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,267.0454,78.41737,0,10.93135,-10.93135,155.1367,36.93723,0.1104653,11.42326,0,0,78.41737
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,19.78618,19.78618,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,279.1913,67.48602,0,4.605913,-4.605913,150.2816,35.78127,0.1104653,4.813179,0,0,67.48602
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,18.94161,18.94161,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,284.309,62.8801,0,30.86093,-30.86093,117.7513,28.03598,0.1104653,32.24967,0,0,62.8801
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,18.25262,18.25262,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,318.5989,32.01918,0,13.96885,-13.96885,103.0269,24.53016,0.1104653,14.59745,0,0,32.01918
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,17.61364,17.61364,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,334.1199,18.05033,0,2.308809,-2.308809,100.5932,23.95071,0.1104653,2.412705,0,0,18.05033
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,16.96911,16.96911,35.55212,14.95444,0,-1,0,14.95444,0,0,20.59768,24.15289,0,15.74152,14.95444,0,0,336.6852,15.74152,0,15.74152,-15.74152,84.00017,20,0.1104653,39.10733,0,0,15.74152
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,16.40791,16.40791,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1105606,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.88562,15.88562,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1106412,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.946658,17.85035,15.33554,20.9421,20.9421,81,0,22.761,20.9421,47.49599,0,0,0,9.946658,0,0,60.0579,57.055,226.664,114.7606,67.00166,0,67.00166,268.5319,63.93603,0.1107281,23.03631,7.957326,81,124.7073
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.93292,21.72453,16.31346,10.90026,10.90026,81,0,22.761,10.90026,192.0406,0,0,0,20.93292,0,0,70.09974,66.59476,159.6623,175.0621,87.52768,0,87.52768,351.5679,83.70647,0.1107945,11.99028,16.74634,81,195.995
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,49.95984,32.49754,18.73603,28.60229,28.60229,0,-1,0,28.60229,174.6708,0,0,0,49.95984,30.10767,28.60229,0,0,72.13466,253.837,19.85216,0,19.85216,370.4013,88.19061,0.1107747,31.46252,39.96787,0,303.7969
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,60.63959,38.57176,21.23639,37.12566,37.12566,0,0,0,37.12566,163.3361,0,0,0,60.63959,39.07964,37.12566,0,0,52.2825,271.704,21.55995,0,21.55995,390.8549,93.0605,0.1107533,40.83823,48.51167,0,332.3436
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,71.17455,44.46199,23.3478,0,0,0,0,0,0,0,40.452,0,0,71.17455,0,0,0,0,30.72255,291.1079,30.72255,0,30.72255,420.0009,100,0.1107227,0,56.93964,0,362.2825
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,84.0351,51.35411,25.28697,21.18383,21.18383,0,0,0,21.18383,396.6945,61.73632,0,0,84.0351,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1107227,23.30222,67.22808,0,402.7933
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,71.99711,49.17619,27.15946,27.44417,27.44417,0,0,0,27.44417,262.3403,43.10851,0,0,71.99711,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1107227,30.18859,57.59769,0,390.7553
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,55.25637,44.73582,28.31518,6.104506,6.104506,0,-1,0,6.104506,905.1734,48.83057,0,0,55.25637,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1107227,6.714957,44.2051,0,374.0146
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,63.78295,48.1772,28.79858,44.37342,44.37342,0,-1,0,44.37342,143.7413,17.07409,0,0,63.78295,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1107227,48.81076,51.02636,0,382.5412
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,31.6195,38.31226,29.28754,1.444929,1.444929,0,-1,0,1.444929,2188.307,30.09852,0,0,31.6195,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1107227,1.589422,25.2956,0,350.3777
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.23508,32.09956,28.73746,5.2818,5.2818,0,-1,0,5.2818,231.6461,6.675295,0,0,12.23508,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1107227,5.80998,9.788068,0,330.9933
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,27.04833,27.04833,29.43962,29.43962,0,-1,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1107227,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,25.44254,25.44254,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1107227,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,24.1757,24.1757,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1107227,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,22.94219,22.94219,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1107227,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,21.67534,21.67534,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1107227,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,20.58074,20.58074,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1107227,11.27703,0,0,168.4155
