Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.477998,56.49561,27.34715,0.2867025,0.2867025,0,0,0,0.2867025,515.5164,1.176206,0,0,1.477998,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1337508,0.3153727,1.182398,0,6.031687
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.649444,64.0037,29.74683,1.180311,1.180311,0,0,0,1.180311,139.7466,0.4070116,0,0,1.649444,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1337508,1.298342,1.319555,0,6.203133
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.642464,66.80402,32.00882,0.3924495,0.3924495,0,0,0,0.3924495,418.5161,1.22936,0,0,1.642464,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1337508,0.4316945,1.313972,0,6.196153
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.428402,62.8859,33.45125,0.3333146,0.3333146,0,-1,0,0.3333146,428.5447,1.077545,0,0,1.428402,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1337508,0.3666461,1.142722,0,5.982091
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.165885,57.17287,34.07412,1.107579,1.107579,0,0,0,1.107579,105.2643,0.00001266498,0,0,1.165885,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1337508,1.218337,0.9327083,0,5.719574
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8063344,49.92636,34.70354,1.054173,1.054173,0,0,0,1.054173,76.48978,0,0,0,0.8063344,1.109655,1.054173,0,0,0,4.553689,0,0.3033211,-0.3033211,5.680284,94.6712,0.1337508,1.15959,0.6450675,0,5.360023
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4186002,41.64706,34.1528,0.2646061,0.2646061,0,0,0,0.2646061,158.1975,0,0,0,0.4186002,0.2785327,0.2646061,0,0,0.3370234,4.250368,0.1400674,0,0.1400674,5.813163,96.88586,0.1331351,0.2910667,0.3348801,0,4.668968
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,32.23174,32.23174,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.1969559,4.376429,0,0.9740074,-0.9740074,4.786469,79.77433,0.1331351,1.485338,0,1.7,4.376429
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,30.38937,30.38937,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.279186,3.402421,0,1.452632,-1.452632,3.255261,54.25424,0.1331351,1.690179,0,0,3.402421
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,28.87482,28.87482,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,2.893222,1.94979,0,1.388395,-1.388395,1.791764,29.86267,0.1331351,1.450873,0,0,1.94979
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,27.3996,27.3996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.435883,0.5613942,0,0,0,1.791764,29.86267,0.1331351,0,0,0,0.5613942
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,25.87194,25.87194,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.435883,0.5613942,0,0.1626681,-0.1626681,1.620296,27.00489,0.1331351,0.1699882,0,0,0.5613942
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,24.59998,24.59998,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.616625,0.398726,0,0.1137963,-0.1137963,1.500345,25.0057,0.1331351,0.1189171,0,0,0.398726
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.743066,0.2849297,0,0,0,1.500345,25.0057,0.1331351,0,0,0,0.2849297
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.743066,0.2849297,0,0,0,1.500345,25.0057,0.1331351,0,0,0,0.2849297
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.74135,21.74135,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.743066,0.2849297,0,0.07202858,-0.07202858,1.42442,23.74028,0.1331351,0.07526987,0,0,0.2849297
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,21.00046,21.00046,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0,0,0.1011883,0.09612887,0,0,4.823098,0.2129011,0,0.1011883,-0.1011883,1.317758,21.96259,0.1331351,0.1057418,0,0,0.2129011
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,20.24647,20.24647,0.04709657,0.04709657,0,-1,0,0.04709657,0,0,6.938894E-18,0,0,0.04957533,0.04709657,0,0,4.935529,0.1117129,0,0.04957533,-0.04957533,1.265501,21.09164,0.1331351,0.05180622,0,0,0.1117129
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.45313,19.45313,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,4.990613,0.06213752,1.38,0,1.38,2.574684,42.91132,0.1379672,0.0932404,0,1.7,0.06213752
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.81715,18.81715,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.610613,1.304137,1.38,0,1.38,3.883867,64.73099,0.1423972,0.09321053,0,1.7,1.304137
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3407771,23.62664,18.15494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3407771,0,0,1.452632,1.38,2.230613,2.546138,1.720777,0,1.720777,5.516339,91.9388,0.1443073,0,0.2726217,1.7,2.886915
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7322385,31.53683,19.21709,0.4829254,0.4829254,0,0,0,0.4829254,151.6256,0,0,0,0.7322385,0.5083424,0.4829254,0,0,0.5098355,4.094837,0.223896,0,0.223896,5.728746,95.4789,0.1433877,0.5312179,0.5857908,0,4.827075
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.081323,41.38309,22.05606,0.3027418,0.3027418,0,-1,0,0.3027418,357.1768,0.4767083,0,0,1.081323,0.3186756,0.3027418,0,0,0.2859395,4.296343,0.2859395,0,0.2859395,6.000012,100,0.1422301,0.333016,0.8650587,0,5.377667
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.456491,53.00875,24.94748,0.7591709,0.7591709,0,0,0,0.7591709,191.8528,0.6573637,0,0,1.456491,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,0.835088,1.165193,0,6.01018
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.526192,57.78179,27.41927,1.327817,1.327817,0.425,0,0.172125,1.327817,114.94,0.5758587,0,0,1.526192,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,1.460599,1.220954,1.7,6.079881
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.467693,59.30285,29.79928,0,0,0,0,0,0,0,1.467693,0,0,1.467693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,0,1.174154,0,6.021382
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.315362,58.35873,32.0875,0.7092671,0.7092671,0,0,0,0.7092671,185.4536,0.5687646,0,0,1.315362,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,0.7801939,1.052289,0,5.869051
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.227793,57.98289,33.52337,0.4107394,0.4107394,0,-1,0,0.4107394,298.9226,0.7954355,0,0,1.227793,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,0.4518133,0.9822342,0,5.781482
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.009649,53.6939,34.1528,0.703912,0.703912,0,0,0,0.703912,143.434,0.2686893,0,0,1.009649,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,0.7743033,0.8077195,0,5.563338
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.776973,49.41493,34.79533,0,0,0,0,0,0,0,0.776973,0,0,0.776973,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422301,0,0.6215784,0,5.330662
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4501866,42.31884,34.22492,0.5369974,0.5369974,0,0,0,0.5369974,83.83403,0,0,0,0.4501866,0.5652605,0.5369974,0,0,0,4.553689,0,0.1150739,-0.1150739,5.878714,97.97836,0.1422301,0.5906972,0.3601493,0,5.003876
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,32.32354,32.32354,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1278599,4.438615,0,0.7188765,-0.7188765,5.120951,85.34901,0.1422301,0.7512259,0,0,4.438615
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,30.48116,30.48116,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9266115,3.719738,0,1.214452,-1.214452,3.840807,64.01332,0.1422301,1.269102,0,0,3.719738
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,28.95349,28.95349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276002,2.505287,0,0,0,3.840807,64.01332,0.1422301,0,0,0,2.505287
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,27.47828,27.47828,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.276002,2.505287,0,1.154403,-1.154403,2.623959,43.73256,0.1422301,1.206351,0,0,2.505287
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.94406,25.94406,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.558672,1.350884,0,0.0705914,-0.0705914,2.549549,42.4924,0.1422301,0.07376801,0,0,1.350884
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,24.6721,24.6721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637107,1.280293,0,0,0,2.549549,42.4924,0.1422301,0,0,0,1.280293
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.637107,1.280293,0,0,0,2.549549,42.4924,0.1422301,0,0,0,1.280293
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,22.6068,22.6068,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.637107,1.280293,0,0.2724001,-0.2724001,2.262414,37.70683,0.1422301,0.284658,0,0,1.280293
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,21.78069,21.78069,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.939774,1.007892,0,0.1891864,-0.1891864,2.062994,34.38317,0.1422301,0.1976998,0,0,1.007892
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,21.0398,21.0398,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.149981,0.818706,0,0.06952127,-0.06952127,1.989712,33.16181,0.1422301,0.07264972,0,0,0.818706
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,20.2858,20.2858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.227227,0.7491847,0,0,0,1.989712,33.16181,0.1422301,0,0,0,0.7491847
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,19.51214,19.51214,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.227227,0.7491847,0,0.2259469,-0.2259469,1.751543,29.19233,0.1422301,0.2361146,0,0,0.7491847
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,18.85649,18.85649,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.478279,0.5232378,0,0.317525,-0.317525,1.416843,23.614,0.1422301,0.3318136,0,0,0.5232378
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07744735,19.40796,18.19428,0,0,0,0,0,0,0,0,0,0,0.07744735,0,0,0,0,4.831085,0.2057128,0.07744735,0,0.07744735,1.490316,24.83855,0.1419198,0,0.06195788,0,0.2831602
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5527338,28.3757,19.24988,0.02251629,0.02251629,0,0,0,0.02251629,2454.818,0,0,0,0.5527338,0.02370135,0.02251629,0,0,4.753637,0.2754154,0.5290325,0,0.5290325,1.9922,33.20327,0.1398357,0.02476791,0.4421871,0,0.8281493
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9435867,38.69296,22.10851,0.8375573,0.8375573,0,-1,0,0.8375573,112.6594,0,0,0.02806406,0.9435867,0.8816392,0.8375573,0,0,4.224605,0.7515447,0.06194752,0,0.06194752,2.050969,34.18274,0.1395957,0.921313,0.7548694,0,1.695131
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9714394,42.49102,25.00648,0,0,0,0,0,0,0,0,0,0,0.9714394,0,0,0,0,4.162657,0.8072974,0.9714394,0,0.9714394,2.972557,49.54252,0.1359364,0,0.7771515,0,1.778737
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.180368,49.74992,27.4914,0.4992138,0.4992138,0,0,0,0.4992138,236.4453,0,0,0,1.180368,0.5254883,0.4992138,0,0,3.191218,1.681593,0.6548796,0,0.6548796,3.59383,59.89705,0.1335759,0.5491352,0.9442943,0,2.861961
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.190207,52.78856,29.89107,0.1557841,0.1557841,0,0,0,0.1557841,764.011,0,0,0,1.190207,0.1639832,0.1557841,0,0,2.536338,2.270985,1.026224,0,1.026224,4.567392,76.12305,0.1300374,0.1713625,0.952166,0,3.461192
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.6111229,43.23016,32.17929,0.6406193,0.6406193,0,0,0,0.6406193,95.39565,0,1.110223E-16,0,0.6111229,0.6743361,0.6406193,0,0,1.510114,3.194586,0,0.06321321,-0.06321321,4.50076,75.01251,0.1300374,0.7046813,0.4888983,0,3.805709
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5490295,43.58524,33.63483,0.6895559,0.6895559,0,-1,0,0.6895559,79.62074,0,0,0,0.5490295,0.7258484,0.6895559,0,0,1.580351,3.131373,0,0.1768189,-0.1768189,4.314376,71.90613,0.1300374,0.7585115,0.4392236,0,3.680403
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.510182,43.50596,34.26426,0.3497966,0.3497966,0,0,0,0.3497966,145.851,0,0,0,0.510182,0.3682069,0.3497966,0,0,1.776816,2.954554,0.141975,0,0.141975,4.449065,74.15094,0.1295626,0.3847763,0.4081456,0,3.464736
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3185025,40.57064,34.9068,0.2101597,0.2101597,0,0,0,0.2101597,151.5526,0,0,0,0.3185025,0.2212208,0.2101597,0,0,1.634841,3.082332,0.09728176,0,0.09728176,4.541355,75.68909,0.1292393,0.2311757,0.254802,0,3.400834
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2289767,38.35238,34.33638,0.7192758,0.7192758,0,0,0,0.7192758,31.83434,0,0,0,0.2289767,0.7571324,0.7192758,0,0,1.53756,3.169885,0,0.5281557,-0.5281557,3.98463,66.41037,0.1292393,0.7912034,0.1831814,0,3.398862
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,32.41533,32.41533,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.124399,2.64173,0,1.052496,-1.052496,2.875201,47.91993,0.1292393,1.099859,0,0,2.64173
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,30.57295,30.57295,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.293839,1.589233,0,0.871797,-0.871797,1.956247,32.60405,0.1292393,0.9110278,0,0,1.589233
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,29.04528,29.04528,0.8497165,0.6815646,0,-1,0,0.6815646,0,0,0.168152,0.2531236,0,0.7174364,0.6815646,0,0,4.262503,0.7174364,0,0.7174364,-0.7174364,1.200002,20,0.1292393,0.9346882,0,0,0.7174364
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,27.5504,27.5504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,26.01618,26.01618,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.74422,24.74422,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.69518,23.69518,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.66581,22.66581,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.83314,21.83314,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,21.09881,21.09881,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,20.35793,20.35793,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,19.56459,19.56459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292393,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,18.92205,18.92205,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339885,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1919869,21.30798,18.2664,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,96.841,0,0,0,0.1919869,0,0,1.452632,1.38,3.679654,1.242,1.571987,0,1.571987,4.000503,66.67492,0.1378334,0.2180745,0.1535895,1.7,1.433987
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4313695,26.35981,19.322,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,528.1952,2.220446E-16,0,0,0.4313695,0,0,1.452632,1.38,2.107667,2.656788,1.81137,0,1.81137,5.718919,95.31512,0.1398182,0.08983544,0.3450956,1.7,3.088158
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.005041,39.98808,22.18063,0.7745376,0.7745376,0,-1,0,0.7745376,129.7601,0,0,0,1.005041,0.8153027,0.7745376,0,0,0.296298,4.287021,0.1897383,0,0.1897383,5.898921,98.31515,0.1392143,0.8519913,0.8040327,0,5.292062
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.108259,45.39752,25.0786,0,0,0,0,0,0,0,1.0017,0,0,1.108259,0,0,0,0,0.1065597,4.457785,0.1065597,0,0.1065597,6.000012,100,0.1388775,0,0.8866074,0,5.566044
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8530813,42.94917,27.5504,0.6266069,0.6266069,0,0,0,0.6266069,136.143,0.1934951,0,0,0.8530813,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1388775,0.6892676,0.6824651,0,5.40677
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6387539,41.37972,29.9632,1.014149,1.014149,0,0,0,1.014149,62.98424,0,2.220446E-16,0,0.6387539,1.067525,1.014149,0,0,0,4.553689,0,0.4287711,-0.4287711,5.548048,92.46728,0.1388775,1.115564,0.5110031,0,5.192443
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.877654,48.68739,32.25141,1.636995,1.636995,1.255815,0,0.3989375,1.636995,53.61374,5.551115E-17,0,0,0.877654,0.4012416,0.3811795,0,0,0.4764123,4.124918,0.4764123,0,0.4764123,6.000012,100,0.1404752,1.800694,0.7021232,1.7,5.002572
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4380298,41.544,33.70695,0.4585278,0.4585278,0,-1,0,0.4585278,95.5296,0,0,0,0.4380298,0.4826609,0.4585278,0,0,0,4.553689,0,0.04463106,-0.04463106,5.952967,99.21591,0.1404752,0.5043806,0.3504238,0,4.991719
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3307541,40.22507,34.35605,0.9789355,0.9789355,0,0,0,0.9789355,33.78712,0,0,0,0.3307541,1.030458,0.9789355,0,0,0.04959006,4.509058,0,0.6997043,-0.6997043,5.215414,86.92339,0.1404752,1.076829,0.2646033,0,4.839812
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1625611,37.8207,34.97892,0.3270578,0.3270578,0,0,0,0.3270578,49.7041,0,0,0,0.1625611,0.3442714,0.3270578,0,0,0.8270393,3.809354,0,0.1817102,-0.1817102,5.023874,83.73107,0.1404752,0.3597636,0.1300489,0,3.971915
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1158347,36.43592,34.42817,0,0,0,0,0,0,0,0,0,0,0.1158347,0,0,0,0,1.02894,3.627643,0.1158347,0,0.1158347,5.133765,85.56258,0.1401106,0,0.09266776,0,3.743478
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,32.52679,32.52679,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9131049,3.731894,0,0.4835864,-0.4835864,4.62402,77.06684,0.1401106,0.5053478,0,0,3.731894
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,30.68441,30.68441,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.450423,3.248308,0,1.355805,-1.355805,3.194876,53.24783,0.1401106,1.416816,0,0,3.248308
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,29.13708,29.13708,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,2.956873,1.892503,0,0.9626468,-0.9626468,2.180157,36.33588,0.1401106,1.005966,0,0,1.892503
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,27.64219,27.64219,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.026481,0.9298565,0,0.752515,-0.752515,1.386937,23.11557,0.1401106,0.7863781,0,0,0.9298565
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,26.10798,26.10798,0.1465819,0.1465819,0,-1,0,0.1465819,0,0,0,0,0,0.1542967,0.1465819,0,0,4.862608,0.1773415,0,0.1542967,-0.1542967,1.224294,20.40486,0.1401106,0.1612401,0,0,0.1773415
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,24.8229,24.8229,0.04879815,0.02189255,0,-1,0,0.02189255,0,0,0.0269056,0.03178542,0,0.02304478,0.02189255,0,0,5.034049,0.02304478,0,0.02304478,-0.02304478,1.200002,20,0.1401106,0.05367796,0,0,0.02304478
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,23.78697,23.78697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401106,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,22.7576,22.7576,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401106,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,21.92493,21.92493,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401106,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.1906,21.1906,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401106,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,20.43005,20.43005,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401106,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,19.63671,19.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1401106,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.99417,18.99417,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.14447,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3361054,23.73872,18.33852,0.101501,0.101501,1.554133,0,0.4803782,0.101501,331.135,0,0,0,0.3361054,0,0,1.452632,1.38,3.729359,1.197266,1.716105,0,1.716105,4.090072,68.16773,0.1464537,0.1116511,0.2688844,1.7,1.533372
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.648711,30.20892,19.38101,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,89.15153,0,0,0,0.648711,0,0,0.9723501,0.9237326,2.013253,2.741761,1.572444,0,1.572444,5.581823,93.0302,0.1496305,0.8004149,0.5189688,1.7,3.390472
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9014464,38.01727,22.23964,0,0,0,-1,0,0,0,0.4606367,0,0,0.9014464,0,0,0,0,0.4408097,4.15696,0.4408097,0,0.4408097,6.000012,100,0.1483032,0,0.7211571,0,5.058407
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.154105,46.43127,25.13106,0.4650872,0.4650872,0,0,0,0.4650872,248.1482,0.66454,0,0,1.154105,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0.5115959,0.9232844,0,5.707794
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.504595,57.47295,27.60286,0.0554965,0.0554965,0,0,0,0.0554965,2711.153,1.446178,0,0,1.504595,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0.06104615,1.203676,0,6.058284
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.526259,61.08115,30.0222,0,0,0,0,0,0,0,1.526259,0,0,1.526259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0,1.221007,0,6.079947
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.499899,63.30188,32.30386,0,0,0,0,0,0,0,1.499899,0,0,1.499899,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0,1.199919,0,6.053588
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.257958,59.00124,33.76596,0.386288,0.386288,0,-1,0,0.386288,325.6528,0.8513387,0,0,1.257958,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0.4249168,1.006366,0,5.811646
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9405026,52.44079,34.38883,0,0,0,0,0,0,0,0.9405026,0,0,0.9405026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0,0.7524021,0,5.494192
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4562862,43.29213,35.03792,0,0,0,0,0,0,0,0.4562862,0,0,0.4562862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1483032,0,0.3650289,0,5.009975
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2647021,39.14612,34.48062,1.149978,1.149978,0,0,0,1.149978,23.01801,0,0,0,0.2647021,1.210503,1.149978,0,0,0,4.553689,0,0.9458013,-0.9458013,5.00305,83.384,0.1483032,1.264976,0.2117617,0,4.818391
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,32.58579,32.58579,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.05089,3.607888,0,0.4929763,-0.4929763,4.483407,74.7233,0.1483032,0.5151602,0,0,3.607888
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,30.73686,30.73686,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.598642,3.114911,0,0.9898776,-0.9898776,3.439985,57.33296,0.1483032,1.034422,0,0,3.114911
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,29.2092,29.2092,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.698506,2.125034,0,0.6142306,-0.6142306,2.792529,46.54205,0.1483032,0.6418709,0,0,2.125034
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.71432,27.71432,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.380984,1.510803,0,0.680845,-0.680845,2.074855,34.58085,0.1483032,0.7114831,0,0,1.510803
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,26.16698,26.16698,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.137479,0.8299581,0,0.02020102,-0.02020102,2.053561,34.22596,0.1483032,0.02111007,0,0,0.8299581
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,24.87535,24.87535,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.159924,0.8097571,0,0.1774122,-0.1774122,1.866552,31.10915,0.1483032,0.1853958,0,0,0.8097571
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,23.82631,23.82631,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.357049,0.6323449,0,0.2697098,-0.2697098,1.582253,26.37084,0.1483032,0.2818467,0,0,0.6323449
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,22.79039,22.79039,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.656726,0.3626351,0,0.100677,-0.100677,1.47613,24.60213,0.1483032,0.1052075,0,0,0.3626351
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.97738,21.97738,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.76859,0.2619581,0,0.08996543,-0.08996543,1.381299,23.0216,0.1483032,0.09401387,0,0,0.2619581
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,21.24305,21.24305,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.868551,0.1719927,0,0.04727812,-0.04727812,1.331463,22.19101,0.1483032,0.04940563,0,0,0.1719927
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,20.48906,20.48906,0.1654355,0.1184788,0,-1,0,0.1184788,0,0,0.0469567,0.06350025,0,0.1247146,0.1184788,0,0,4.921082,0.1247146,0,0.1247146,-0.1247146,1.200002,20,0.1483032,0.1819791,0,0,0.1247146
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,19.67605,19.67605,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.150424,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,19.03351,19.03351,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.153774,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1793374,21.22423,18.38442,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.06057,0,0,0,0.1793374,0,0,0.8484683,0.8060449,2.299654,2.484,0.9853823,0,0.9853823,4.753184,79.21957,0.1567218,0.9366848,0.1434699,1.7,2.663337
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6944952,31.07254,19.42035,0.9603192,0.9603192,1.549107,0,0.4790063,0.9603192,72.3192,0,0,0,0.6944952,0,0,0.588788,0.5593486,1.314272,3.370844,1.253844,0,1.253844,5.942685,99.04455,0.1593636,1.056351,0.5555961,1.7,4.065339
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8975342,37.97775,22.27242,0.3324277,0.3324277,0,-1,0,0.3324277,269.9938,0.4871821,0,0,0.8975342,0.3499238,0.3324277,0,0,0.06042825,4.499303,0.06042825,0,0.06042825,6.000012,100,0.1591877,0.3656704,0.7180274,0,5.396838
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7382794,38.09869,25.17039,0.05444653,0.05444653,0,0,0,0.05444653,1355.971,0.6809673,0,0,0.7382794,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0.05989119,0.5906235,0,5.291968
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7585583,41.1833,27.64219,0,0,0,0,0,0,0,0.7585583,0,0,0.7585583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0,0.6068467,0,5.312247
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.136513,51.77312,30.05499,0,0,0,0,0,0,0,1.136513,0,0,1.136513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0,0.9092106,0,5.690202
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.214127,56.24766,32.3432,0.4664998,0.4664998,0,0,0,0.4664998,260.2632,0.7230749,0,0,1.214127,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0.5131498,0.9713019,0,5.767816
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.040314,53.9705,33.79875,0.4143413,0.4143413,0,-1,0,0.4143413,251.0766,0.6041653,0,0,1.040314,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0.4557755,0.8322512,0,5.594003
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6709781,46.86614,34.44784,0.4142688,0.4142688,0,0,0,0.4142688,161.9669,0.2349057,0,0,0.6709781,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0.4556957,0.5367825,0,5.224667
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4829155,43.85771,35.09038,0,0,0,0,0,0,0,0.4829155,0,0,0.4829155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1591877,0,0.3863324,0,5.036604
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2479577,38.90342,34.53963,0.6408046,0.6408046,0,0,0,0.6408046,38.69474,0,1.110223E-16,0,0.2479577,0.6745312,0.6408046,0,0,0,4.553689,0,0.4265735,-0.4265735,5.550364,92.50588,0.1591877,0.7048851,0.1983661,0,4.801647
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,32.65792,32.65792,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4739706,4.127115,0,0.5994246,-0.5994246,4.918515,81.97508,0.1591877,0.6263987,0,0,4.127115
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,30.81554,30.81554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.139998,3.527691,0,0,0,4.918515,81.97508,0.1591877,0,0,0,3.527691
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,29.26165,29.26165,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.139998,3.527691,0,1.436637,-1.436637,3.404167,56.736,0.1591877,1.501285,0,0,3.527691
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.77332,27.77332,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.736261,2.091054,0,1.452632,-1.452632,1.872959,31.21592,0.1591877,1.682226,0,0,2.091054
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,26.21943,26.21943,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.350296,0.6384225,0,0.2271706,-0.2271706,1.6335,27.22495,0.1591877,0.2373932,0,0,0.6384225
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,24.9278,24.9278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.602708,0.4112519,0,0,0,1.6335,27.22495,0.1591877,0,0,0,0.4112519
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,23.87877,23.87877,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.602708,0.4112519,0,0.03085731,-0.03085731,1.600973,26.68284,0.1591877,0.03224589,0,0,0.4112519
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,22.82973,22.82973,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.636994,0.3803946,0,0.2339267,-0.2339267,1.354393,22.57317,0.1591877,0.2444534,0,0,0.3803946
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,22.01672,22.01672,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.896912,0.1464679,0,0.0734307,-0.0734307,1.27699,21.28313,0.1591877,0.07673509,0,0,0.1464679
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,21.28239,21.28239,0.1670688,0.06938533,0,-1,0,0.06938533,0,0,0.09768351,0.1143904,0,0.07303719,0.06938533,0,0,4.978502,0.07303719,0,0.07303719,-0.07303719,1.200002,20,0.1591877,0.1837757,0,0,0.07303719
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,20.52184,20.52184,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1591877,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,19.71539,19.71539,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1614559,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,19.0663,19.0663,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1637689,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.377088,24.49609,18.41065,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.377088,0,0,1.452632,1.38,2.299654,2.484,1.757088,0,1.757088,5.485288,91.42129,0.1641731,0,0.3016704,1.7,2.861088
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8713344,34.36602,19.45313,0.927345,0.927345,0,0,0,0.927345,93.96011,0,0,0,0.8713344,0.9761527,0.927345,0,0,0.5425664,4.065379,0,0.1048182,-0.1048182,5.3748,89.57983,0.1641731,1.020079,0.6970676,0,4.936714
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.159054,43.27703,22.31176,0.1176623,0.1176623,0,-1,0,0.1176623,985.0681,0.376168,0,0,1.159054,0.1238551,0.1176623,0,0,0.6590312,3.960561,0.6590312,0,0.6590312,6.000012,100,0.1623677,0.1294286,0.9272434,0,5.119615
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.305886,49.85155,25.20973,0.894753,0.894753,0,0,0,0.894753,145.9493,0.3640409,0,0,1.305886,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1623677,0.9842283,1.044709,0,5.859575
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.512625,57.81339,27.71432,0.08510675,0.08510675,0,0,0,0.08510675,1777.327,1.423039,0,0,1.512625,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1623677,0.09361742,1.2101,0,6.066314
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.375851,57.41798,30.11399,0.574033,0.574033,0,0,0,0.574033,239.6814,0.7716053,0,0,1.375851,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1623677,0.6314363,1.10068,0,5.92954
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.455838,62.29113,32.41533,0,0,0,0,0,0,0,1.455838,0,0,1.455838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1623677,0,1.164671,0,6.009527
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.310753,60.43145,33.87742,0.3467822,0.3467822,0,-1,0,0.3467822,377.976,0.9457195,0,0,1.310753,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1623677,0.3814604,1.048603,0,5.864442
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8952758,51.60975,34.51996,0.8584566,0.8584566,0,0,0,0.8584566,104.289,0,0,0,0.8952758,0.9036385,0.8584566,0,0,0,4.553689,0,0.008362737,-0.008362737,5.991197,99.85308,0.1623677,0.9443023,0.7162206,0,5.448965
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7848666,49.98579,35.1625,0.1636693,0.1636693,0,0,0,0.1636693,479.5442,0.6032912,0,0,0.7848666,0.1722835,0.1636693,0,0,0.009291929,4.545326,0.009291929,0,0.009291929,6.000012,100,0.1623425,0.1800362,0.6278933,0,5.330193
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.412554,42.03552,34.63142,1.012613,1.012613,0,0,0,1.012613,40.74152,0,0,0,0.412554,1.065909,1.012613,0,0,0,4.553689,0,0.6533546,-0.6533546,5.311316,88.52175,0.1623425,1.113874,0.3300432,0,4.966243
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,32.73004,32.73004,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7259495,3.900334,0,0.6696931,-0.6696931,4.605397,76.75647,0.1623425,0.6998293,0,0,3.900334
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,30.88766,30.88766,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.470053,3.230641,0,1.36848,-1.36848,3.162893,52.71478,0.1623425,1.430061,0,0,3.230641
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,29.34033,29.34033,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.990586,1.862162,0,0.9863787,-0.9863787,2.123159,35.38591,0.1623425,1.030766,0,0,1.862162
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.84545,27.84545,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.086562,0.875783,0,0.3962728,-0.3962728,1.70545,28.42412,0.1623425,0.4141051,0,0,0.875783
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,26.27844,26.27844,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.526865,0.4795101,0,0.06298718,-0.06298718,1.639056,27.31755,0.1623425,0.0658216,0,0,0.4795101
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.98681,24.98681,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.596851,0.4165229,0,0.1402349,-0.1402349,1.491236,24.85388,0.1623425,0.1465455,0,0,0.4165229
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.93777,23.93777,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.752668,0.276288,0,0.1116035,-0.1116035,1.373595,22.89321,0.1623425,0.1166257,0,0,0.276288
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.84939,22.84939,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.876672,0.1646845,0,0.1311753,-0.1311753,1.235324,20.5887,0.1623425,0.1370782,0,0,0.1646845
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,22.03639,22.03639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.022422,0.03350921,0,0,0,1.235324,20.5887,0.1623425,0,0,0,0.03350921
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,21.29551,21.29551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.022422,0.03350921,0,0,0,1.235324,20.5887,0.1623425,0,0,0,0.03350921
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,20.52184,20.52184,0.2170392,0.03183375,0,-1,0,0.03183375,0,0,0.1852055,0.2069094,0,0.03350921,0.03183375,0,0,5.022422,0.03350921,0,0.03350921,-0.03350921,1.200002,20,0.1623425,0.2387432,0,0,0.03350921
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.7285,19.7285,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1641145,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,19.08596,19.08596,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.165474,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2568814,22.52876,18.43032,0.494253,0.494253,1.7,0,0.5202,0.494253,51.97365,0,0,0,0.2568814,0,0,1.205747,1.14546,2.299654,2.484,1.402341,0,1.402341,5.148746,85.81226,0.1678875,0.5436783,0.2055051,1.7,2.740881
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6313049,29.99684,19.4728,0,0,0,0,0,0,0,0,0,0,0.6313049,0,0,0,0,0.8973134,3.746107,0.6313049,0,0.6313049,5.747654,95.79404,0.1662501,0,0.5050439,0,4.377412
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6241293,32.92016,22.33143,0.3263113,0.3263113,0,-1,0,0.3263113,191.268,0.01463519,0,0,0.6241293,0.3434856,0.3263113,0,0,0.2660085,4.314281,0.2660085,0,0.2660085,6.000012,100,0.1655697,0.3589425,0.4993035,0,4.938411
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5854342,35.32071,25.24252,0.2750702,0.2750702,0,0,0,0.2750702,212.8309,0.2958867,0,0,0.5854342,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0.3025772,0.4683474,0,5.139123
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.058837,47.39805,27.73399,0,0,0,0,0,0,0,1.058837,0,0,1.058837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0,0.8470696,0,5.612526
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.112724,51.35126,30.14678,0.3275082,0.3275082,0,0,0,0.3275082,339.7544,0.7679781,0,0,1.112724,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0.3602591,0.8901789,0,5.666412
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3690537,38.95155,32.45466,0,0,0,0,0,0,0,0.3690537,0,0,0.3690537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0,0.2952429,0,4.922742
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2220398,37.8112,33.92987,0.1868843,0.1868843,0,-1,0,0.1868843,118.8113,0.02531943,0,0,0.2220398,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0.2055728,0.1776318,0,4.775729
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.304389,39.96484,34.57241,0,0,0,0,0,0,0,0.304389,0,0,0.304389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0,0.2435112,0,4.858078
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3281836,41.076,35.2215,0,0,0,0,0,0,0,0.3281836,0,0,0.3281836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1655697,0,0.2625469,0,4.881873
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1409651,37.13777,34.68387,0.4793039,0.4793039,0,0,0,0.4793039,29.41039,0,0,0,0.1409651,0.5045304,0.4793039,0,0,0,4.553689,0,0.3635653,-0.3635653,5.616781,93.61282,0.1655697,0.5272343,0.1127721,0,4.694654
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,32.82183,32.82183,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4039614,4.190124,0,0.4934508,-0.4934508,5.096638,84.94379,0.1655697,0.5156561,0,0,4.190124
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,30.97945,30.97945,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.95224,3.696673,0,0.7765432,-0.7765432,4.27809,71.30135,0.1655697,0.8114877,0,0,3.696673
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,29.43212,29.43212,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.815066,2.92013,0,0.4664212,-0.4664212,3.786438,63.10718,0.1655697,0.4874102,0,0,2.92013
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.333312,2.453708,0,0,0,3.786438,63.10718,0.1655697,0,0,0,2.453708
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,26.35056,26.35056,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.333312,2.453708,0,0.04001877,-0.04001877,3.744255,62.40412,0.1655697,0.04181962,0,0,2.453708
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,25.05894,25.05894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377777,2.41369,0,0,0,3.744255,62.40412,0.1655697,0,0,0,2.41369
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,24.0099,24.0099,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.377777,2.41369,0,0.07906523,-0.07906523,3.660913,61.01509,0.1655697,0.08262317,0,0,2.41369
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.94118,22.94118,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.465627,2.334625,0,0.110126,-0.110126,3.54483,59.08038,0.1655697,0.1150817,0,0,2.334625
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,22.10851,22.10851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587989,2.224499,0,0,0,3.54483,59.08038,0.1655697,0,0,0,2.224499
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,21.35451,21.35451,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.587989,2.224499,0,0.0472312,-0.0472312,3.495044,58.25061,0.1655697,0.04935661,0,0,2.224499
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.60052,20.60052,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.640469,2.177267,0,0.08710047,-0.08710047,3.403232,56.72041,0.1655697,0.09101999,0,0,2.177267
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,19.80718,19.80718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.737247,2.090167,0,0,0,3.403232,56.72041,0.1655697,0,0,0,2.090167
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,19.13842,19.13842,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.737247,2.090167,0,0.0721747,-0.0721747,3.327153,55.45243,0.1655697,0.07542256,0,0,2.090167
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3373628,23.91529,18.48932,0.05405929,0.05405929,0,0,0,0.05405929,624.0608,0,0,0,0.3373628,0.05690451,0.05405929,0,0,2.817441,2.017992,0.2804583,0,0.2804583,3.593219,59.88686,0.1648583,0.05946521,0.2698903,0,2.355355
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7912037,32.951,19.52525,0.9465719,0.9465719,0,0,0,0.9465719,83.58623,0,0,0,0.7912037,0.9963915,0.9465719,0,0,2.536983,2.270405,0,0.2051878,-0.2051878,3.376932,56.28209,0.1648583,1.041229,0.6329629,0,3.061608
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.190074,44.01069,22.38388,0.8958907,0.8958907,0,-1,0,0.8958907,132.8369,0,0,0,1.190074,0.9430429,0.8958907,0,0,2.764969,2.065217,0.247031,0,0.247031,3.611286,60.18798,0.1642368,0.9854798,0.9520591,0,3.255291
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.395312,52.00622,25.30153,0,0,0,0,0,0,0,0,0,0,1.395312,0,0,0,0,2.517938,2.287545,1.395312,0,1.395312,4.934996,82.24976,0.1608123,0,1.11625,0,3.682857
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.574824,59.50774,27.80611,0.726482,0.726482,0,0,0,0.726482,216.774,0,0,0,1.574824,0.7647179,0.726482,0,0,1.122626,3.543326,0.8101059,0,0.8101059,5.703529,95.05863,0.1588888,0.7991303,1.259859,0,5.118149
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.52975,61.43097,30.22545,0,0,0,0,0,0,0,1.21723,0,0,1.52975,0,0,0,0,0.31252,4.272421,0.31252,0,0.31252,6.000012,100,0.158159,0,1.2238,0,5.802171
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.38305,60.57277,32.52679,0.3567453,0.3567453,0,0,0,0.3567453,387.6855,1.007528,0,0,1.38305,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.158159,0.3924198,1.10644,0,5.936738
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.486861,65.15318,34.02167,0.06961709,0.06961709,0,-1,0,0.06961709,2135.77,1.41358,0,0,1.486861,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.158159,0.07657879,1.189489,0,6.04055
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.203853,58.78496,34.67076,0.7598699,0.7598699,0,0,0,0.7598699,158.4288,0.4039896,0,0,1.203853,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.158159,0.8358569,0.9630822,0,5.757542
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9325647,53.33964,35.33297,0.1924263,0.1924263,0,0,0,0.1924263,484.6347,0.7300107,0,0,0.9325647,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.158159,0.211669,0.7460518,0,5.486254
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4745391,43.38478,34.79533,1.103158,1.103158,0,0,0,1.103158,43.01643,0,0,0,0.4745391,1.161219,1.103158,0,0,0,4.553689,0,0.6866797,-0.6866797,5.276188,87.93629,0.158159,1.213474,0.3796313,0,5.028228
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.93329,32.93329,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7629775,3.867009,0,0.6079659,-0.6079659,4.635336,77.25544,0.158159,0.6353244,0,0,3.867009
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,31.09091,31.09091,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.438495,3.259043,0,0.7104096,-0.7104096,3.886498,64.77484,0.158159,0.7423781,0,0,3.259043
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,29.52391,29.52391,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.227839,2.548634,0,0.6527367,-0.6527367,3.198453,53.30745,0.158159,0.6821098,0,0,2.548634
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,28.02903,28.02903,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.953102,1.895897,0,0.0299616,-0.0299616,3.166871,52.78108,0.158159,0.03130987,0,0,1.895897
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,26.46202,26.46202,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.986393,1.865935,0,0.08416639,-0.08416639,3.078152,51.30243,0.158159,0.08795388,0,0,1.865935
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,25.15073,25.15073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.079911,1.781769,0,0,0,3.078152,51.30243,0.158159,0,0,0,1.781769
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,24.10169,24.10169,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.079911,1.781769,0,0.1825981,-0.1825981,2.885676,48.09451,0.158159,0.1908151,0,0,1.781769
