Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3246762,24.36079,19.1253,0,0,0,0,0,0,0,0,0,0,0.3246762,0,0,0,0,1.820192,2.915516,0.3246762,0,0.3246762,4.581242,76.35387,0.1299781,0,0.259741,0,3.240193
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7384503,32.70607,20.19401,0.6901987,0.6901987,0,0,0,0.6901987,106.991,0,0,0,0.7384503,0.7265249,0.6901987,0,0,1.495515,3.207725,0.01192541,0,0.01192541,4.592555,76.54243,0.1299632,0.7592186,0.5907603,0,3.946176
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.096329,42.86439,23.08543,0.008055403,0.008055403,0,-1,0,0.008055403,13609.85,0,0,0,1.096329,0.008479372,0.008055403,0,0,1.48359,3.218458,1.087849,0,1.087849,5.624579,93.74281,0.1286161,0.008860944,0.8770629,0,4.314786
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.465017,54.62641,26.09486,0.2526226,0.2526226,0,0,0,0.2526226,579.9232,0.8033579,0,0,1.465017,0.2659186,0.2526226,0,0,0.3957407,4.197522,0.3957407,0,0.3957407,6.000012,100,0.1281329,0.2778849,1.172014,0,5.662539
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.601061,61.32815,28.69123,0,0,0,0,0,0,0,1.601061,0,0,1.601061,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281329,0,1.280848,0,6.154749
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.698499,67.21068,31.1237,0,0,0,0,0,0,0,1.698499,0,0,1.698499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281329,0,1.3588,0,6.252188
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.607436,67.75706,33.47092,0.4183836,0.4183836,0,0,0,0.4183836,384.2014,1.167032,0,0,1.607436,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1281329,0.4602219,1.285949,0,6.161125
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.521627,67.3117,34.95925,0,0,0,-1,0,0,0,1.521627,0,0,1.521627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281329,0,1.217301,0,6.075315
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.137744,58.32718,35.60834,0.3664512,0.3664512,0,0,0,0.3664512,310.4761,0.7520055,0,0,1.137744,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1281329,0.4030963,0.9101949,0,5.691432
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8728112,53.09621,36.27055,0.8583295,0.8583295,0,0,0,0.8583295,101.6872,0,0,0,0.8728112,0.9035048,0.8583295,0,0,0,4.553689,0,0.03069359,-0.03069359,5.967658,99.46077,0.1281329,0.9441625,0.6982489,0,5.4265
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4244494,43.45864,35.77225,0.7014802,0.7014802,0,0,0,0.7014802,60.50769,0,1.110223E-16,0,0.4244494,0.7384002,0.7014802,0,0,0.03410399,4.522995,0,0.3139507,-0.3139507,5.636725,93.94523,0.1281329,0.7716281,0.3395596,0,4.947445
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2049695,37.48595,33.91021,0,0,0,0,0,0,0,0,0,0,0.2049695,0,0,0,0,0.3829381,4.209044,0.2049695,0,0.2049695,5.831176,97.18607,0.1278841,0,0.1639756,0,4.414014
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,32.06783,32.06783,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1779686,4.393517,0,0.4492706,-0.4492706,5.357604,89.29321,0.1278841,0.4694878,0,0,4.393517
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,30.50083,30.50083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6771581,3.944247,0,0,0,5.357604,89.29321,0.1278841,0,0,0,3.944247
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.93382,28.93382,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6771581,3.944247,0,0.2169371,-0.2169371,5.128932,85.48203,0.1278841,0.2266993,0,0,3.944247
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,27.30781,27.30781,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9181994,3.727309,0,0.1975776,-0.1975776,4.920667,82.01095,0.1278841,0.2064686,0,0,3.727309
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.9834,25.9834,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.13773,3.529732,0,0.1003255,-0.1003255,4.814914,80.24841,0.1278841,0.1048401,0,0,3.529732
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,24.89502,24.89502,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.249203,3.429406,0,0.2091229,-0.2091229,4.59448,76.5745,0.1278841,0.2185334,0,0,3.429406
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.82631,23.82631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481561,3.220284,0,0,0,4.59448,76.5745,0.1278841,0,0,0,3.220284
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.92152,22.92152,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.481561,3.220284,0,0.2292992,-0.2292992,4.352777,72.54613,0.1278841,0.2396177,0,0,3.220284
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,22.14785,22.14785,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.736338,2.990984,0,0.04770768,-0.04770768,4.302488,71.708,0.1278841,0.04985452,0,0,2.990984
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,21.35451,21.35451,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.789347,2.943277,0,0.07120322,-0.07120322,4.227434,70.45708,0.1278841,0.07440736,0,0,2.943277
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.54151,20.54151,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.868462,2.872073,0,0.2234443,-0.2234443,3.991903,66.53158,0.1278841,0.2334993,0,0,2.872073
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.8793,19.8793,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.116733,2.648629,0,0.1003501,-0.1003501,3.886124,64.76861,0.1278841,0.1048658,0,0,2.648629
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1187271,21.09575,19.21709,0.4134322,0.4134322,0,0,0,0.4134322,28.71743,0,0,0,0.1187271,0.4351918,0.4134322,0,0,2.228233,2.548279,0,0.3164647,-0.3164647,3.552541,59.2089,0.1278841,0.4547754,0.09498167,0,2.667006
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4259787,27.27314,20.2858,0.6832935,0.6832935,0,0,0,0.6832935,62.34198,0,0,0,0.4259787,0.7192563,0.6832935,0,0,2.579861,2.231814,0,0.2932776,-0.2932776,3.2434,54.05655,0.1278841,0.7516228,0.340783,0,2.657793
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7124298,35.47269,23.19689,1.102383,1.102383,0,-1,0,1.102383,64.62635,0,2.220446E-16,0,0.7124298,1.160403,1.102383,0,0,2.905725,1.938537,0,0.4479733,-0.4479733,2.771194,46.18648,0.1278841,1.212621,0.5699438,0,2.650967
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.575176,36.17281,26.21943,0.5330189,0.5330189,0,0,0,0.5330189,107.9091,0,0,0,0.575176,0.5610726,0.5330189,0,0,3.403473,1.490564,0.01410342,0,0.01410342,2.784574,46.40947,0.127867,0.5863209,0.4601408,0,2.06574
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6851128,41.04151,28.82236,0.7208731,0.7208731,0,0,0,0.7208731,95.03931,0,0,0,0.6851128,0.7588138,0.7208731,0,0,3.389369,1.503257,0,0.07370093,-0.07370093,2.706887,45.11469,0.127867,0.7929604,0.5480903,0,2.18837
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9513075,49.12038,31.25483,0.6068517,0.6068517,0,0,0,0.6068517,156.7611,0,0,0,0.9513075,0.6387913,0.6068517,0,0,3.471259,1.429556,0.3125163,0,0.3125163,3.003366,50.05599,0.1274896,0.6675369,0.7610461,0,2.380863
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7270067,47.06831,33.59549,0.9602605,0.9602605,0,0,0,0.9602605,75.70933,2.220446E-16,0,0,0.7270067,1.0108,0.9602605,0,0,3.158743,1.71082,0,0.2837937,-0.2837937,2.704221,45.07025,0.1274896,1.056286,0.5816054,0,2.437827
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3742085,41.77564,35.07071,0,0,0,-1,0,0,0,0,0,0,0.3742085,0,0,0,0,3.474069,1.427027,0.3742085,0,0.3742085,3.059226,50.987,0.1270406,0,0.2993668,0,1.801235
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6847098,48.55077,35.73947,0.8982614,0.8982614,0,0,0,0.8982614,76.22611,0,0,0,0.6847098,0.9455383,0.8982614,0,0,3.099861,1.763814,0,0.2608286,-0.2608286,2.784288,46.40472,0.1270406,0.9880876,0.5477678,0,2.448524
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7286578,50.18097,36.40168,0,0,0,0,0,0,0,0,0,0,0.7286578,0,0,0,0,3.38967,1.502986,0.7286578,0,0.7286578,3.475554,57.92579,0.1261753,0,0.5829263,0,2.231644
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3774142,42.68496,35.88371,0,0,0,0,0,0,0,0,0,0,0.3774142,0,0,0,0,2.661012,2.158778,0.3774142,0,0.3774142,3.833601,63.89322,0.1257318,0,0.3019313,0,2.536192
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.110731,35.95497,34.04134,0,0,0,0,0,0,0,0,0,0,0.110731,0,0,0,0,2.283598,2.498451,0.110731,0,0.110731,3.938649,65.64402,0.1256022,0,0.08858477,0,2.609182
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.17929,32.17929,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.172867,2.598109,0,0.8146954,-0.8146954,3.079885,51.33131,0.1256022,0.8513567,0,0,2.598109
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,30.61229,30.61229,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.078084,1.783413,0,0.1432752,-0.1432752,2.928859,48.81423,0.1256022,0.1497226,0,0,1.783413
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,29.04528,29.04528,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.237279,1.640138,0,0.7713436,-0.7713436,2.115792,35.26313,0.1256022,0.8060541,0,0,1.640138
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,27.38649,27.38649,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.094327,0.8687942,0,0.2138011,-0.2138011,1.890426,31.50703,0.1256022,0.2234222,0,0,0.8687942
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,26.07519,26.07519,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.331884,0.6549931,0,0.05876591,-0.05876591,1.828481,30.47462,0.1256022,0.06141037,0,0,0.6549931
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.00648,25.00648,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.39718,0.5962272,0,0.08669633,-0.08669633,1.737095,28.95153,0.1256022,0.09059767,0,0,0.5962272
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.9181,23.9181,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.493509,0.5095308,0,0.1373936,-0.1373936,1.59227,26.53777,0.1256022,0.1435763,0,0,0.5095308
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,23.01331,23.01331,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.646169,0.3721372,0,0.1481458,-0.1481458,1.43611,23.93512,0.1256022,0.1548124,0,0,0.3721372
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.21997,22.21997,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.810775,0.2239915,0,0.06610629,-0.06610629,1.366428,22.77375,0.1256022,0.06908107,0,0,0.2239915
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.42664,21.42664,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.884226,0.1578852,0,0.06849959,-0.06849959,1.294223,21.57034,0.1256022,0.07158206,0,0,0.1578852
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.61363,20.61363,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.960337,0.0893856,0,0.05240395,-0.05240395,1.238984,20.6497,0.1256022,0.05476213,0,0,0.0893856
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.95142,19.95142,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,5.018564,0.03698165,1.38,0,1.38,2.548167,42.46937,0.1270339,0.06330957,0,1.7,0.03698165
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.170647,22.00358,19.28922,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.63702,0,0,0,0.170647,0,0,1.349142,1.281685,3.638564,1.278982,1.452332,0,1.452332,3.92597,65.43271,0.1288676,0.385944,0.1365176,1.7,1.449629
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5021023,28.68257,20.37759,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,128.059,2.220446E-16,0,0,0.5021023,0,0,1.307913,1.242518,2.186232,2.58608,1.74462,0,1.74462,5.581062,93.01752,0.1303128,0.4312953,0.4016818,1.7,3.088182
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.947516,40.10926,23.30835,0.7649077,0.7649077,0,-1,0,0.7649077,123.8732,0,0,0,0.947516,0.8051661,0.7649077,0,0,0.4416119,4.156238,0.1423499,0,0.1423499,5.716107,95.26826,0.1301474,0.8413985,0.7580128,0,5.103754
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.276094,50.51543,26.3309,0,0,0,0,0,0,0,0.9768319,0,0,1.276094,0,0,0,0,0.299262,4.284353,0.299262,0,0.299262,6.000012,100,0.1298012,0,1.020875,0,5.560447
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9099699,45.66561,28.95349,0.7499933,0.7499933,0,0,0,0.7499933,121.3304,0.1205033,0,0,0.9099699,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1298012,0.8249925,0.7279759,0,5.463659
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.273546,56.52735,31.40562,0.4441851,0.4441851,0,0,0,0.4441851,286.7151,0.8059825,0,0,1.273546,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1298012,0.4886037,1.018837,0,5.827235
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.21481,57.9166,33.72662,0,0,0,0,0,0,0,1.21481,0,0,1.21481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298012,0,0.9718484,0,5.768499
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.196029,59.25644,35.2215,0.02594637,0.02594637,0,-1,0,0.02594637,4609.62,1.168717,0,0,1.196029,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1298012,0.02854101,0.9568235,0,5.749718
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7541302,50.11927,35.86404,0.102728,0.102728,0,0,0,0.102728,734.1036,0.6459954,0,0,0.7541302,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1298012,0.1130008,0.6033041,0,5.307819
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4010856,43.81242,36.53281,0.4533078,0.4533078,0,0,0,0.4533078,88.47976,0,5.551115E-17,0,0.4010856,0.4771661,0.4533078,0,0,0,4.553689,0,0.07608045,-0.07608045,5.919816,98.66341,0.1298012,0.4986385,0.3208685,0,4.954774
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3176852,41.70446,36.01484,0.5901844,0.5901844,0,0,0,0.5901844,53.82813,0,1.110223E-16,0,0.3176852,0.6212468,0.5901844,0,0,0.08453383,4.477609,0,0.3035615,-0.3035615,5.599834,93.33038,0.1298012,0.6492028,0.2541482,0,4.795294
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1826398,37.35611,34.17247,0,0,0,0,0,0,0,0,0,0,0.1826398,0,0,0,0,0.4218244,4.174047,0.1826398,0,0.1826398,5.773101,96.21817,0.1295908,0,0.1461118,0,4.356687
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,32.30386,32.30386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2391846,4.338423,0,0,0,5.773101,96.21817,0.1295908,0,0,0,4.338423
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,30.72375,30.72375,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2391846,4.338423,0,1.409207,-1.409207,4.287667,71.46098,0.1295908,1.472621,0,0,4.338423
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,29.13708,29.13708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.80497,2.929216,0,0,0,4.287667,71.46098,0.1295908,0,0,0,2.929216
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,27.4914,27.4914,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.80497,2.929216,0,0.1041401,-0.1041401,4.177894,69.63142,0.1295908,0.1088265,0,0,2.929216
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,26.18665,26.18665,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.920681,2.825076,0,0.01263173,-0.01263173,4.164579,69.40951,0.1295908,0.01320016,0,0,2.825076
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.934716,2.812444,0,0,0,4.164579,69.40951,0.1295908,0,0,0,2.812444
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,24.0099,24.0099,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.934716,2.812444,0,0.2106889,-0.2106889,3.942493,65.70808,0.1295908,0.2201699,0,0,2.812444
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,23.1051,23.1051,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.168815,2.601755,0,0.1537742,-0.1537742,3.780401,63.00656,0.1295908,0.160694,0,0,2.601755
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,22.31176,22.31176,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.339675,2.447981,0,0.07333062,-0.07333062,3.703104,61.71827,0.1295908,0.0766305,0,0,2.447981
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,21.51843,21.51843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.421154,2.37465,0,0,0,3.703104,61.71827,0.1295908,0,0,0,2.37465
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.69231,20.69231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.421154,2.37465,0,0,0,3.703104,61.71827,0.1295908,0,0,0,2.37465
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,20.02354,20.02354,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.421154,2.37465,0,0.2463408,-0.2463408,3.443438,57.39051,0.1295908,0.2574261,0,0,2.37465
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1269607,21.39339,19.38101,1.108561,1.108561,0,0,0,1.108561,11.45275,0,2.220446E-16,0,0.1269607,1.166906,1.108561,0,0,2.694866,2.128309,0,1.039945,-1.039945,2.347239,39.12057,0.1295908,1.219417,0.1015686,0,2.25527
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2439697,24.40446,20.46939,0.3002122,0.3002122,0,0,0,0.3002122,81.26577,0,0,0,0.2439697,0.3160128,0.3002122,0,0,3.850361,1.088364,0,0.07204309,-0.07204309,2.271299,37.8549,0.1295908,0.3302334,0.1951758,0,1.332334
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.003652,41.33332,23.40014,0,0,0,-1,0,0,0,0,0,0,1.003652,0,0,0,0,3.930409,1.016321,1.003652,0,1.003652,3.223447,53.72401,0.1284466,0,0.802922,0,2.019974
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9969112,44.6305,26.44236,0,0,0,0,0,0,0,0,0,0,0.9969112,0,0,0,0,2.926756,1.919608,0.9969112,0,0.9969112,4.1692,69.48653,0.1273299,0,0.797529,0,2.916519
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.043758,48.61558,29.07807,0.2546321,0.2546321,0,0,0,0.2546321,409.9082,0,0,0,1.043758,0.2680338,0.2546321,0,0,1.929845,2.816828,0.7757241,0,0.7757241,4.905117,81.75179,0.1264743,0.2800953,0.8350063,0,3.860586
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8159595,46.60656,31.5302,0,0,0,0,0,0,0,0,0,0,0.8159595,0,0,0,0,1.154121,3.51498,0.8159595,0,0.8159595,5.679204,94.65321,0.1255867,0,0.6527675,0,4.330939
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9825568,52.77886,33.87742,0.04414321,0.04414321,0,0,0,0.04414321,2225.839,0.5979288,0,0,0.9825568,0.04646654,0.04414321,0,0,0.3381615,4.249343,0.3381615,0,0.3381615,6.000012,100,0.1252225,0.04855753,0.7860454,0,5.2319
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7465706,49.39869,35.35263,0.2879003,0.2879003,0,-1,0,0.2879003,259.3156,0.4435176,0,0,0.7465706,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1252225,0.3166904,0.5972565,0,5.30026
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7900712,51.0181,35.99517,1.082511,1.082511,0,0,0,1.082511,72.98504,0,2.220446E-16,0,0.7900712,1.139485,1.082511,0,0,0,4.553689,0,0.3494143,-0.3494143,5.631697,93.86143,0.1252225,1.190762,0.632057,0,5.34376
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3292738,42.58745,36.65738,0.440758,0.440758,0,0,0,0.440758,74.70626,0,0,0,0.3292738,0.4639558,0.440758,0,0,0.3882381,4.204275,0,0.134682,-0.134682,5.48973,91.49532,0.1252225,0.4848338,0.2634191,0,4.533548
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2462192,40.52312,36.14597,0.7505786,0.7505786,0,0,0,0.7505786,32.80392,0,0,0,0.2462192,0.7900828,0.7505786,0,0,0.5378847,4.069592,0,0.5438635,-0.5438635,4.916447,81.94062,0.1252225,0.8256364,0.1969754,0,4.315812
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2345549,38.39222,34.27737,0.8554376,0.8554376,0,0,0,0.8554376,27.41928,0,1.110223E-16,0,0.2345549,0.9004606,0.8554376,0,0,1.142177,3.525729,0,0.6659057,-0.6659057,4.214521,70.24187,0.1252225,0.9409813,0.1876439,0,3.760284
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,32.43499,32.43499,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.882073,2.859823,0,0.6064199,-0.6064199,3.575298,59.58818,0.1252225,0.6337088,0,0,2.859823
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.82865,30.82865,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.555873,2.253403,0,0.1917281,-0.1917281,3.373199,56.21987,0.1252225,0.2003559,0,0,2.253403
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.24854,29.24854,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.768904,2.061675,0,0.6273403,-0.6273403,2.711924,45.19865,0.1252225,0.6555706,0,0,2.061675
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,27.58319,27.58319,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.465949,1.434335,0,0.2051962,-0.2051962,2.495629,41.59373,0.1252225,0.21443,0,0,1.434335
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,26.27844,26.27844,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.693944,1.229139,0,0.0536861,-0.0536861,2.439039,40.65056,0.1252225,0.05610197,0,0,1.229139
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,25.20973,25.20973,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.753596,1.175453,0,0.2380887,-0.2380887,2.188071,36.46778,0.1252225,0.2488026,0,0,1.175453
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.12136,24.12136,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.018139,0.9373641,0,0.176018,-0.176018,2.002532,33.37546,0.1252225,0.1839388,0,0,0.9373641
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,23.19689,23.19689,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.213714,0.7613461,0,0.1909316,-0.1909316,1.801272,30.02114,0.1252225,0.1995235,0,0,0.7613461
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,22.40355,22.40355,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.42586,0.5704145,0,0.0441674,-0.0441674,1.754716,29.2452,0.1252225,0.04615493,0,0,0.5704145
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.61022,21.61022,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.474936,0.5262471,0,0.2632773,-0.2632773,1.477197,24.6199,0.1252225,0.2751248,0,0,0.5262471
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.7841,20.7841,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.767466,0.2629698,0,0.1988554,-0.1988554,1.267585,21.12637,0.1252225,0.2078039,0,0,0.2629698
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,20.11534,20.11534,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.988416,0.06411438,1.38,0,1.38,2.576768,42.94604,0.1269247,0.2245493,0,1.7,0.06411438
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3157382,24.55012,19.45313,1.189847,1.189847,1.7,0,0.5202,1.189847,26.53603,0,0,0,0.3157382,0,0,0.5101529,0.4846452,3.608416,1.306114,0.8003834,0,0.8003834,3.336078,55.60119,0.1281382,1.308832,0.2525906,1.7,1.621853
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6557533,31.59813,20.56118,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,89.27736,0,0,0,0.6557533,0,0,0.9654875,0.9172131,2.808033,2.026459,1.572966,0,1.572966,4.828325,80.47192,0.129677,0.8079637,0.5246027,1.7,2.682213
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.18236,45.15557,23.5116,0.8815613,0.8815613,0,-1,0,0.8815613,134.1211,0,0,0,1.18236,0.9279592,0.8815613,0,0,1.235066,3.442129,0.2544004,0,0.2544004,5.069671,84.49434,0.1294034,0.9697174,0.9458877,0,4.624489
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.518766,56.53365,26.57348,0.1006803,0.1006803,0,0,0,0.1006803,1508.503,0.4321203,0,0,1.518766,0.1059793,0.1006803,0,0,0.9806659,3.67109,0.9806659,0,0.9806659,6.000012,100,0.1283597,0.1107484,1.215012,0,5.189855
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.502587,59.44332,29.2092,0,0,0,0,0,0,0,1.502587,0,0,1.502587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283597,0,1.20207,0,6.056276
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.390583,59.68901,31.66133,0.8340142,0.8340142,0,0,0,0.8340142,166.7338,0.5126735,0,0,1.390583,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1283597,0.9174156,1.112467,0,5.944272
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.270364,59.58905,34.002,0.9039195,0.9039195,0,0,0,0.9039195,140.5395,0.3188697,0,0,1.270364,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1283597,0.9943115,1.016291,0,5.824053
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.159443,58.68615,35.47721,0,0,0,-1,0,0,0,1.159443,0,0,1.159443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283597,0,0.927554,0,5.713131
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.145577,59.12696,36.1263,0.6965634,0.6965634,0,0,0,0.6965634,164.4613,0.4123525,0,0,1.145577,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1283597,0.7662198,0.9164617,0,5.699266
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8678662,53.57184,36.78851,0.7994413,0.7994413,0,0,0,0.7994413,108.5591,0.02634903,0,0,0.8678662,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1283597,0.8793854,0.6942929,0,5.421555
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5181491,45.79452,36.27055,1.483665,1.483665,0.425,0,0.172125,1.483665,34.92359,0,0,0,0.5181491,1.114384,1.058665,0,0,0,4.553689,0,0.5962352,-0.5962352,5.371525,89.52524,0.1283597,1.632032,0.4145193,1.7,5.071838
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1572581,37.14617,34.4085,0.9163671,0.9163671,0,0,0,0.9163671,17.16104,0,1.110223E-16,0,0.1572581,0.964597,0.9163671,0,0,0.6624835,3.957454,0,0.8073388,-0.8073388,4.520515,75.34177,0.1283597,1.008004,0.1258065,0,4.114712
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,32.54646,32.54646,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.559527,3.150115,0,0.8756358,-0.8756358,3.597514,59.95845,0.1283597,0.9150394,0,0,3.150115
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.95978,30.95978,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.532455,2.274479,0,1.452632,-1.452632,2.066306,34.43836,0.1283597,2.213984,0,0,2.274479
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,29.35344,29.35344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146491,0.8218476,0,0,0,2.066306,34.43836,0.1283597,0,0,0,0.8218476
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,27.69465,27.69465,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.146491,0.8218476,0,0.1200724,-0.1200724,1.939738,32.32891,0.1283597,0.1254757,0,0,0.8218476
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,26.3899,26.3899,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.279904,0.7017751,0,0.1035112,-0.1035112,1.830628,30.51041,0.1283597,0.1081692,0,0,0.7017751
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,25.32119,25.32119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.394917,0.598264,0,0,0,1.830628,30.51041,0.1283597,0,0,0,0.598264
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,24.23281,24.23281,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.394917,0.598264,0,0.1569535,-0.1569535,1.665184,27.75302,0.1283597,0.1640165,0,0,0.598264
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.30835,23.30835,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.569309,0.4413105,0,0.1822021,-0.1822021,1.473127,24.55206,0.1283597,0.1904012,0,0,0.4413105
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,22.49534,22.49534,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.771756,0.2591083,0,0.1722175,-0.1722175,1.291593,21.52651,0.1283597,0.1799673,0,0,0.2591083
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.70201,21.70201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.963109,0.08689079,0,0,0,1.291593,21.52651,0.1283597,0,0,0,0.08689079
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.87589,20.87589,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,4.963109,0.08689079,1.263057,0,1.263057,2.489834,41.49715,0.1301881,0.4075134,0,1.7,0.08689079
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,20.20713,20.20713,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.700052,1.223642,1.38,0,1.38,3.799017,63.31682,0.131572,0.1445523,0,1.7,1.223642
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.369643,25.56735,19.56459,0.776258,0.776258,1.7,0,0.5202,0.776258,47.61858,1.110223E-16,0,0,0.369643,0,0,0.923742,0.8775549,2.320052,2.465642,1.247198,0,1.247198,4.982213,83.03671,0.1333462,0.8538838,0.2957144,1.7,2.835285
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7112287,32.72483,20.67264,0.4723251,0.4723251,0,0,0,0.4723251,150.5803,0,0,0,0.7112287,0.4971843,0.4723251,0,0,1.072855,3.58812,0.2140444,0,0.2140444,5.185273,86.42104,0.1331191,0.5195576,0.568983,0,4.299348
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9652367,40.81373,23.62306,0.7773603,0.7773603,0,-1,0,0.7773603,124.1685,0,0,0,0.9652367,0.818274,0.7773603,0,0,0.8588101,3.78076,0.1469628,0,0.1469628,5.324694,88.74473,0.1329636,0.8550963,0.7721894,0,4.745996
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.34437,52.49859,26.68495,0.2600873,0.2600873,0,0,0,0.2600873,516.8919,0.3587465,0,0,1.34437,0.2737761,0.2600873,0,0,0.7118474,3.913026,0.7118474,0,0.7118474,6.000012,100,0.1322157,0.286096,1.075496,0,5.257396
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.095472,50.03672,29.34033,0.7867686,0.7867686,0,0,0,0.7867686,139.2369,0.2672949,0,0,1.095472,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1322157,0.8654454,0.8763779,0,5.649161
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.216175,55.63926,31.79246,0.4859196,0.4859196,0,0,0,0.4859196,250.2831,0.7046803,0,0,1.216175,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1322157,0.5345115,0.9729397,0,5.769864
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.180637,57.59054,34.13313,0.3105796,0.3105796,0,0,0,0.3105796,380.1398,0.8537108,0,0,1.180637,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1322157,0.3416376,0.9445093,0,5.734325
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.15862,58.82243,35.60834,0.0129958,0.0129958,0,-1,0,0.0129958,8915.338,1.14494,0,0,1.15862,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1322157,0.01429539,0.926896,0,5.712309
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7970389,51.44937,36.25088,0.8330161,0.8330161,0,0,0,0.8330161,95.68109,0,1.110223E-16,0,0.7970389,0.8768591,0.8330161,0,0,0,4.553689,0,0.07982017,-0.07982017,5.915874,98.5977,0.1322157,0.9163178,0.6376311,0,5.350728
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6796933,49.73561,36.91964,0.551554,0.551554,0,0,0,0.551554,123.2324,0.01042103,0,0,0.6796933,0.5805832,0.551554,0,0,0.08868907,4.473869,0.08868907,0,0.08868907,6.000012,100,0.1321231,0.6067094,0.5437546,0,5.153562
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3919496,43.50145,36.40168,0.8176107,0.8176107,0,0,0,0.8176107,47.93841,0,1.110223E-16,0,0.3919496,0.8606429,0.8176107,0,0,0,4.553689,0,0.4686933,-0.4686933,5.505966,91.76591,0.1321231,0.8993718,0.3135597,0,4.945639
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08868061,36.0733,34.53963,0,0,0,0,0,0,0,0,0,0,0.08868061,0,0,0,0,0.5207704,4.084996,0.08868061,0,0.08868061,5.590096,93.16808,0.1320307,0,0.07094449,0,4.173676
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,32.69725,32.69725,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4320897,4.164808,0,1.06643,-1.06643,4.46598,74.43285,0.1320307,1.114419,0,0,4.164808
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,31.09091,31.09091,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.617012,3.098378,0,0.8764886,-0.8764886,3.54208,59.03454,0.1320307,0.9159305,0,0,3.098378
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,29.48457,29.48457,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.590888,2.221889,0,0.9304088,-0.9304088,2.561343,42.68896,0.1320307,0.9722772,0,0,2.221889
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.82578,27.82578,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.624676,1.291481,0,0.346504,-0.346504,2.196095,36.60152,0.1320307,0.3620967,0,0,1.291481
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,26.51448,26.51448,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.00968,0.9449767,0,0.02728445,-0.02728445,2.167335,36.12218,0.1320307,0.02851225,0,0,0.9449767
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,25.4261,25.4261,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.039996,0.9176922,0,0.1973464,-0.1973464,1.959314,32.65516,0.1320307,0.206227,0,0,0.9176922
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,24.32461,24.32461,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.25927,0.7203459,0,0.4310184,-0.4310184,1.50498,25.08295,0.1320307,0.4504142,0,0,0.7203459
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,23.38047,23.38047,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.738179,0.2893275,0,0.03333338,-0.03333338,1.469844,24.49735,0.1320307,0.03483338,0,0,0.2893275
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.58714,22.58714,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.775217,0.2559941,0,0.1320924,-0.1320924,1.330606,22.17673,0.1320307,0.1380366,0,0,0.2559941
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.78069,21.78069,0.176464,0.1177066,0,-1,0,0.1177066,0,0,0.05875738,0.07640378,0,0.1239017,0.1177066,0,0,4.921986,0.1239017,0,0.1239017,-0.1239017,1.200002,20,0.1320307,0.1941104,0,0,0.1239017
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.96768,20.96768,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1337017,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,20.30547,20.30547,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1351034,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2575983,23.77645,19.63671,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.76319,0,0,0,0.2575983,0,0,0.8890039,0.8445538,2.37087,2.419906,1.102152,0,1.102152,4.796401,79.93985,0.1365973,0.8920956,0.2060786,1.7,2.677504
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6254747,31.27111,20.76443,0.2378277,0.2378277,0.9149259,0,0.3058748,0.2378277,262.9948,0,0,0,0.6254747,0,0,0.6770982,0.6432433,1.268718,3.411843,1.268718,0,1.268718,6.000012,100,0.13641,0.2616105,0.5003797,1.7,4.037317
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.006096,41.75957,23.73452,0,0,0,-1,0,0,0,1.006096,0,0,1.006096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,0,0.8048768,0,5.559785
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.352453,52.83663,26.80952,1.012247,1.012247,0,0,0,1.012247,133.6091,0.2869305,0,0,1.352453,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,1.113472,1.081963,0,5.906142
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.563164,61.35489,29.48457,1.075429,1.075429,0,0,0,1.075429,145.3526,0.4311332,0,0,1.563164,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,1.182972,1.250531,0,6.116853
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.585502,65.12749,31.9367,0.2656109,0.2656109,0,0,0,0.2656109,596.9264,1.305911,0,0,1.585502,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,0.292172,1.268402,0,6.139191
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.584956,68.1891,34.27737,1.325368,1.325368,0.425,0,0.172125,1.325368,119.5861,0.6372003,0,0,1.584956,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,1.457905,1.267965,1.7,6.138645
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.361304,64.05502,35.77225,0.6386162,0.6386162,0,-1,0,0.6386162,213.1647,0.6890765,0,0,1.361304,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,0.7024779,1.089043,0,5.914993
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.065146,57.58307,36.42134,0.3465855,0.3465855,0,0,0,0.3465855,307.3257,0.7003195,0,0,1.065146,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,0.3812441,0.8521171,0,5.618835
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8350402,53.14719,37.04421,0.02904902,0.02904902,0,0,0,0.02904902,2874.589,0.8044623,0,0,0.8350402,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,0.03195393,0.6680321,0,5.388729
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4782483,45.30921,36.54592,0.2842458,0.2842458,0,0,0,0.2842458,168.2516,0.1790422,0,0,0.4782483,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.13641,0.3126704,0.3825987,0,5.031937
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1513224,37.32104,34.68387,1.287033,1.287033,0.425,0,0.172125,1.287033,11.75745,0,0,0,0.1513224,0.9074036,0.8620335,0,0,0,4.553689,0,0.7560813,-0.7560813,5.203032,86.71703,0.13641,1.415737,0.1210579,1.7,4.705011
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.8415,32.8415,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0.8400903,3.797608,0,0.5466775,-0.5466775,4.626784,77.11291,0.13641,0.571278,0,0,3.797608
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,31.23516,31.23516,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.44751,3.25093,0,0.8810763,-0.8810763,3.698048,61.634,0.13641,0.9207247,0,0,3.25093
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,29.6157,29.6157,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.426484,2.369854,0,0.3706957,-0.3706957,3.3073,55.12156,0.13641,0.387377,0,0,2.369854
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.93724,27.93724,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,2.838368,1.999158,0,0.3255545,-0.3255545,2.964135,49.40216,0.13641,0.3402045,0,0,1.999158
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,26.62594,26.62594,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.200095,1.673604,0,0.2726468,-0.2726468,2.67674,44.61225,0.13641,0.2849159,0,0,1.673604
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,25.53756,25.53756,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.503036,1.400957,0,0.2238446,-0.2238446,2.440788,40.67971,0.13641,0.2339176,0,0,1.400957
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,24.44918,24.44918,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,3.751752,1.177112,0,0.01611927,-0.01611927,2.423796,40.39653,0.13641,0.01684464,0,0,1.177112
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,23.5116,23.5116,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,3.769662,1.160993,0,0.138961,-0.138961,2.277319,37.95523,0.13641,0.1452143,0,0,1.160993
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.6986,22.6986,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.924063,1.022032,0,0.1892843,-0.1892843,2.077796,34.62986,0.13641,0.1978021,0,0,1.022032
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.88559,21.88559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.134379,0.8327476,0,0,0,2.077796,34.62986,0.13641,0,0,0,0.8327476
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,21.05947,21.05947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.134379,0.8327476,0,0,0,2.077796,34.62986,0.13641,0,0,0,0.8327476
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.41038,20.41038,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.134379,0.8327476,0,0.08937211,-0.08937211,1.983589,33.05975,0.13641,0.09339385,0,0,0.8327476
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1041058,21.39834,19.74817,0,0,0,0,0,0,0,0,0,0,0.1041058,0,0,0,0,4.233682,0.7433755,0.1041058,0,0.1041058,2.082352,34.7058,0.1363023,0,0.08328465,0,0.8474813
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3695812,26.94613,20.89556,1.149197,1.149197,0.425,0,0.172125,1.149197,32.15995,0,0,0,0.3695812,0.7623124,0.7241967,0,0,4.129576,0.8370708,0,0.3927312,-0.3927312,1.668377,27.80623,0.1363023,1.264116,0.2956649,1.7,1.206652
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4022455,30.5884,23.8591,0.4944378,0.4944378,0,-1,0,0.4944378,81.3541,0,0,0.04533236,0.4022455,0.5204608,0.4944378,0,0,4.565944,0.4443396,0,0.1182154,-0.1182154,1.543767,25.72941,0.1363023,0.5438816,0.3217964,0,0.846585
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4565707,34.77431,26.94065,0.1543517,0.1543517,0,0,0,0.1543517,295.799,0,0,0,0.4565707,0.1624755,0.1543517,0,0,4.697294,0.3261242,0.2940952,0,0.2940952,1.822771,30.37945,0.135999,0.1697868,0.3652566,0,0.7826949
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7230436,42.6633,29.63537,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,72.64831,0,0,0,0.7230436,0,0,0.7047345,0.6694978,4.403199,0.5908099,1.392541,0,1.392541,3.143852,52.39742,0.1374765,1.094792,0.5784349,1.7,1.313854
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.282271,57.58252,32.10717,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,147.2867,-1.110223E-16,0,0,1.282271,0,0,0.8294045,0.7879342,3.010658,1.844097,2.070206,0,2.070206,5.107821,85.13018,0.1382296,0.9576551,1.025817,1.7,3.126369
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8639014,50.83523,34.42817,0.6389272,0.6389272,0,0,0,0.6389272,135.2113,0,0,0,0.8639014,0.6725549,0.6389272,0,0,0.9404519,3.707282,0.1913465,0,0.1913465,5.289348,88.15563,0.1380349,0.7028199,0.6911212,0,4.571184
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5234599,45.52824,35.92305,0,0,0,-1,0,0,0,0,0,0,0.5234599,0,0,0,0,0.7491053,3.879494,0.5234599,0,0.5234599,5.785946,96.43224,0.137505,0,0.4187679,0,4.402954
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6585364,48.9165,36.56559,0.3383465,0.3383465,0,0,0,0.3383465,194.6338,0.07673679,0,0,0.6585364,0.3561542,0.3383465,0,0,0.2256455,4.350608,0.2256455,0,0.2256455,6.000012,100,0.1372778,0.3721811,0.5268292,0,5.009144
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5742674,47.89423,37.19501,1.167664,1.167664,0,0,0,1.167664,49.1809,0,0,0,0.5742674,1.22912,1.167664,0,0,0,4.553689,0,0.6548521,-0.6548521,5.309737,88.49545,0.1372778,1.28443,0.4594139,0,5.127956
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3637186,43.2757,36.69672,0.6299661,0.6299661,0,0,0,0.6299661,57.73621,0,0,0,0.3637186,0.6631222,0.6299661,0,0,0.7276134,3.898837,0,0.2994037,-0.2994037,4.994138,83.23547,0.1372778,0.6929627,0.2909749,0,4.262556
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1347909,37.20168,34.85434,0,0,0,0,0,0,0,0,0,0,0.1347909,0,0,0,0,1.060284,3.599433,0.1347909,0,0.1347909,5.122012,85.36669,0.1371425,0,0.1078327,0,3.734224
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,33.00541,33.00541,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.9254933,3.720745,0,0.8007321,-0.8007321,4.277966,71.29929,0.1371425,0.836765,0,0,3.720745
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,31.38595,31.38595,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.815196,2.920013,0,0.9974771,-0.9974771,3.226533,53.77544,0.1371425,1.042364,0,0,2.920013
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.75994,29.75994,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.923503,1.922536,0,0.4932556,-0.4932556,2.706596,45.10984,0.1371425,0.5154521,0,0,1.922536
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.08148,28.08148,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.471565,1.42928,0,0.1115427,-0.1115427,2.58902,43.15024,0.1371425,0.1165621,0,0,1.42928
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.77674,26.77674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.595502,1.317738,0,0,0,2.58902,43.15024,0.1371425,0,0,0,1.317738
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.68836,25.68836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.595502,1.317738,0,0,0,2.58902,43.15024,0.1371425,0,0,0,1.317738
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,24.59998,24.59998,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.595502,1.317738,0,0.2339138,-0.2339138,2.342453,39.0408,0.1371425,0.2444399,0,0,1.317738
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.65584,23.65584,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.855406,1.083824,0,0.02237455,-0.02237455,2.318868,38.64772,0.1371425,0.0233814,0,0,1.083824
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.82973,22.82973,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.880266,1.061449,0,0.05036257,-0.05036257,2.265781,37.76294,0.1371425,0.05262889,0,0,1.061449
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.01672,22.01672,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.936225,1.011087,0,0.07707305,-0.07707305,2.184539,36.40891,0.1371425,0.08054133,0,0,1.011087
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,21.20371,21.20371,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.021862,0.9340135,0,0,0,2.184539,36.40891,0.1371425,0,0,0,0.9340135
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.54151,20.54151,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.021862,0.9340135,0,0.08562247,-0.08562247,2.094285,34.90468,0.1371425,0.08947548,0,0,0.9340135
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3044324,24.80098,19.8793,0.4667085,0.4667085,0,0,0,0.4667085,65.22967,0,0,0,0.3044324,0.4912722,0.4667085,0,0,4.116998,0.8483911,0,0.1868397,-0.1868397,1.897339,31.62225,0.1371425,0.5133794,0.2435459,0,1.152823
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4902971,29.17319,21.0398,0.9358884,0.9358884,0.425,0,0.172125,0.9358884,52.38841,1.110223E-16,0,0,0.4902971,0.5377772,0.5108883,0,0,4.324597,0.6615514,0,0.04748015,-0.04748015,1.84729,30.78811,0.1371425,1.029477,0.3922377,1.7,1.151848
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6145245,34.53853,24.0099,0.4607894,0.4607894,0,-1,0,0.4607894,133.3634,0,0,0,0.6145245,0.4850415,0.4607894,0,0,4.377353,0.6140712,0.129483,0,0.129483,1.970129,32.83541,0.1370127,0.5068684,0.4916196,0,1.228596
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9582734,44.58242,27.10456,0.1508562,0.1508562,0,0,0,0.1508562,635.2231,0,0,0,0.9582734,0.158796,0.1508562,0,0,4.24787,0.7306059,0.7994774,0,0.7994774,2.72858,45.47623,0.136217,0.1659418,0.7666187,0,1.688879
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.103529,50.74488,29.79928,0.2849433,0.2849433,0,0,0,0.2849433,387.2803,0,0,0,1.103529,0.2999403,0.2849433,0,0,3.448393,1.450136,0.8035889,0,0.8035889,3.490931,58.18206,0.1354264,0.3134376,0.8828234,0,2.553665
