Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.7211251,50.34854,36.69672,0.5031902,0.5031902,0,0,0,0.5031902,143.3106,0,0,0,0.7211251,0.5296739,0.5031902,0,0,2.564523,2.245618,0.1914511,0,0.1914511,3.748718,62.47851,0.1107006,0.5535092,0.5769,0,2.966743
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6859777,52.08092,38.9456,1.012549,1.012549,0,0,0,1.012549,67.7476,0,0,0,0.6859777,1.065841,1.012549,0,0,2.373072,2.417924,0,0.3798635,-0.3798635,3.348307,55.805,0.1107006,1.113804,0.5487822,0,3.103902
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.9243851,58.91405,40.38147,0,0,0,-1,0,0,0,0,0,0,0.9243851,0,0,0,0,2.795143,2.038061,0.9243851,0,0.9243851,4.225255,70.42078,0.1102757,0,0.7395081,0,2.962446
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.7092203,54.79984,40.97155,0.6107113,0.6107113,0,0,0,0.6107113,116.1302,0,0,0,0.7092203,0.642854,0.6107113,0,0,1.870757,2.870007,0.06636637,0,0.06636637,4.288216,71.47013,0.1102453,0.6717824,0.5673763,0,3.579228
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3531355,48.11768,41.52886,0.651413,0.651413,0,0,0,0.651413,54.21069,0,0,0,0.3531355,0.6856979,0.651413,0,0,1.804391,2.929737,0,0.3325624,-0.3325624,3.937665,65.62762,0.1102453,0.7165543,0.2825084,0,3.282872
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2153271,44.90702,40.97155,0.8617043,0.8617043,0,0,0,0.8617043,24.98851,0,1.110223E-16,0,0.2153271,0.9070572,0.8617043,0,0,2.173905,2.597175,0,0.6917301,-0.6917301,3.208517,53.47518,0.1102453,0.9478748,0.1722617,0,2.812502
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09385043,40.95289,39.27998,0.9554797,0.9554797,0,0,0,0.9554797,9.822336,0,0,0,0.09385043,1.005768,0.9554797,0,0,2.942494,1.905445,0,0.9119177,-0.9119177,2.247272,37.45445,0.1102453,1.051028,0.07508035,0,1.999295
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,37.58184,37.58184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.955736,0.9935267,0,0,0,2.247272,37.45445,0.1102453,0,0,0,0.9935267
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,35.88371,35.88371,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,3.955736,0.9935267,0,0.3867836,-0.3867836,1.839566,30.65937,0.1102453,0.4041889,0,0,0.9935267
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,34.20525,34.20525,0.5141379,0.5141379,0,-1,0,0.5141379,0,0,1.110223E-16,0,0,0.5411978,0.5141379,0,0,4.385495,0.6067431,0,0.5411978,-0.5411978,1.269093,21.15151,0.1102453,0.5655516,0,0,0.6067431
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,32.45466,32.45466,0.1778696,0.06226807,0,-1,0,0.06226807,0,0,0.1156015,0.1333885,0,0.06554534,0.06226807,0,0,4.986826,0.06554534,0,0.06554534,-0.06554534,1.200002,20,0.1102453,0.1956566,0,0,0.06554534
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,31.0319,31.0319,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,29.95008,29.95008,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,28.80269,28.80269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,27.71432,27.71432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,26.8882,26.8882,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,26.03585,26.03585,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,25.32119,25.32119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,24.69177,24.69177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1102453,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1215448,26.00849,24.02956,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.16183,0,0,0,0.1215448,0,0,1.065693,1.012409,5.059654,0,1.133953,0,1.133953,2.275765,37.92934,0.1112092,0.6977373,0.09723583,1.7,0.1215448
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.276158,29.9228,25.32119,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,146.4632,0,0,0,0.276158,0,0,1.452632,1.38,3.925701,1.020558,1.656158,0,1.656158,3.846935,64.11545,0.1119673,0.2074062,0.2209264,1.7,1.296716
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8196133,43.30265,28.47487,0.2085097,0.2085097,0,-1,0,0.2085097,393.0816,0,0,0,0.8196133,0.2194839,0.2085097,0,0,2.269543,2.5111,0.6001294,0,0.6001294,4.416267,73.60431,0.1116922,0.2293607,0.6556907,0,3.330714
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9579211,49.80357,31.73345,0.5136897,0.5136897,0,0,0,0.5136897,186.4786,0,0,0,0.9579211,0.540726,0.5136897,0,0,1.669413,3.051217,0.4171952,0,0.4171952,4.812054,80.20073,0.1115018,0.5650586,0.7663369,0,4.009138
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.230172,59.26156,34.53963,0.2155554,0.2155554,0,0,0,0.2155554,570.699,0,0,0,1.230172,0.2269004,0.2155554,0,0,1.252218,3.426692,1.003272,0,1.003272,5.763841,96.06382,0.1110465,0.2371109,0.9841378,0,4.656865
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.267231,63.08202,36.93275,0.3324355,0.3324355,0,0,0,0.3324355,381.1961,0.6683527,0,0,1.267231,0.3499321,0.3324355,0,0,0.2489464,4.329637,0.2489464,0,0.2489464,6.000012,100,0.1109341,0.365679,1.013785,0,5.596869
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.296252,66.58678,39.16852,0,0,0,0,0,0,0,1.296252,0,0,1.296252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1109341,0,1.037002,0,5.849941
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.246045,67.04748,40.60439,0.5308849,0.5308849,0,-1,0,0.5308849,234.7109,0.6872187,0,0,1.246045,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1109341,0.5839735,0.9968359,0,5.799734
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9996954,61.61314,41.19448,0.1035612,0.1035612,0,0,0,0.1035612,965.3181,0.8906835,0,0,0.9996954,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1109341,0.1139174,0.7997563,0,5.553384
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.7162261,55.76845,41.71244,0.9924552,0.9924552,0,0,0,0.9924552,72.1671,0,0,0,0.7162261,1.04469,0.9924552,0,0,0,4.553689,0,0.3284636,-0.3284636,5.653781,94.22949,0.1109341,1.091701,0.5729809,0,5.269915
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4413457,49.50368,41.19448,0.5018173,0.5018173,0,0,0,0.5018173,87.94949,0,0,0,0.4413457,0.5282287,0.5018173,0,0,0.3649595,4.225225,0,0.08688299,-0.08688299,5.562198,92.70312,0.1109341,0.551999,0.3530766,0,4.666571
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09600537,41.21044,39.49634,0.5786557,0.5786557,0,0,0,0.5786557,16.5911,0,0,0,0.09600537,0.6091112,0.5786557,0,0,0.4614962,4.138342,0,0.5131059,-0.5131059,5.021337,83.68879,0.1109341,0.6365212,0.0768043,0,4.234348
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,37.80476,37.80476,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.031614,3.625237,0,1.203979,-1.203979,3.752232,62.53707,0.1109341,1.258158,0,0,3.625237
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,36.10663,36.10663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.369368,2.421257,0,0,0,3.752232,62.53707,0.1109341,0,0,0,2.421257
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,34.42817,34.42817,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.369368,2.421257,0,1.018422,-1.018422,2.678721,44.64526,0.1109341,1.064251,0,0,2.421257
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,32.69725,32.69725,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.500948,1.402836,0,0.06407652,-0.06407652,2.611179,43.51955,0.1109341,0.06695997,0,0,1.402836
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,31.25483,31.25483,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.572144,1.338759,0,0.1509793,-0.1509793,2.452032,40.86712,0.1109341,0.1577734,0,0,1.338759
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.16645,30.16645,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.739899,1.18778,0,0.08959783,-0.08959783,2.357588,39.29305,0.1109341,0.09362973,0,0,1.18778
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.02562,29.02562,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.839452,1.098182,0,0.1225889,-0.1225889,2.228368,37.13939,0.1109341,0.1281054,0,0,1.098182
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,27.93724,27.93724,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.975662,0.9755931,0,0.09203864,-0.09203864,2.131351,35.52244,0.1109341,0.09618037,0,0,0.9755931
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,27.10456,27.10456,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.077927,0.8835545,0,0.2917386,-0.2917386,1.823831,30.39713,0.1109341,0.3048668,0,0,0.8835545
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.402081,0.5918159,0,0,0,1.823831,30.39713,0.1109341,0,0,0,0.5918159
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,25.55723,25.55723,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.402081,0.5918159,0,0.1200823,-0.1200823,1.697253,28.2875,0.1109341,0.125486,0,0,0.5918159
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,24.9278,24.9278,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.535506,0.4717337,0,0.07261859,-0.07261859,1.620707,27.01172,0.1109341,0.07588643,0,0,0.4717337
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1349168,26.46817,24.2656,0.07013367,0.07013367,0,0,0,0.07013367,192.3709,0,0,0,0.1349168,0.07382492,0.07013367,0,0,4.616193,0.3991151,0.06109186,0,0.06109186,1.678663,27.97767,0.1109065,0.07714704,0.1079334,0,0.5340319
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3013111,30.57798,25.53756,1.012401,1.012401,0.425,0,0.172125,1.012401,29.76204,1.110223E-16,0,0,0.3013111,0.6183165,0.5874007,0,0,4.555101,0.4540977,0,0.3170054,-0.3170054,1.34451,22.40846,0.1109065,1.113641,0.2410489,1.7,0.7554088
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7235493,41.66629,28.7109,0.8233266,0.8176096,0,-1,0,0.8176096,88.4957,0,0.00571705,0.6379472,0.7235493,0.8606417,0.8176096,0,0,4.90733,0.1370924,0,0.1370924,-0.1370924,1.200002,20,0.1109065,0.9056593,0.5788395,0,0.8606417
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8884596,48.60553,31.97604,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,246.299,0,0,0,0.8884596,0,0,1.339276,1.272312,5.059654,0,2.160772,0,2.160772,3.249891,54.16473,0.1114993,0.3967965,0.7107677,1.7,0.8884596
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5074388,43.98241,34.76255,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5074388,0,0,1.452632,1.38,2.898883,1.944695,1.887439,0,1.887439,5.040472,84.00771,0.1119042,0,0.4059511,1.7,2.452133
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7873533,52.22707,37.13601,0.197552,0.197552,0,0,0,0.197552,398.5551,0,0,0,0.7873533,0.2079494,0.197552,0,0,1.011444,3.643389,0.5794039,0,0.5794039,5.590143,93.16886,0.1116456,0.2173072,0.6298827,0,4.430743
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5999339,50.77415,39.38488,0.9152452,0.9152452,0,0,0,0.9152452,65.54897,0,0,0,0.5999339,0.963416,0.9152452,0,0,0.4320398,4.164853,0,0.3634821,-0.3634821,5.206999,86.78315,0.1116456,1.00677,0.4799471,0,4.764787
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3276436,46.89228,40.82731,0,0,0,-1,0,0,0,0,0,0,0.3276436,0,0,0,0,0.8359089,3.801371,0.3276436,0,0.3276436,5.517829,91.96364,0.1114998,0,0.2621149,0,4.129014
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2549669,46.07291,41.37806,0.5429837,0.5429837,0,0,0,0.5429837,46.95663,0,1.110223E-16,0,0.2549669,0.5715618,0.5429837,0,0,0.5082653,4.09625,0,0.316595,-0.316595,5.184109,86.40164,0.1114998,0.5972821,0.2039735,0,4.351217
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1960836,45.5335,41.93536,0,0,0,0,0,0,0,0,0,0,0.1960836,0,0,0,0,0.8600374,3.779655,0.1960836,0,0.1960836,5.37013,89.50199,0.1114127,0,0.1568669,0,3.975739
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06173862,42.48925,41.37806,0.5775134,0.5775134,0,0,0,0.5775134,10.69042,0,0,0,0.06173862,0.6079088,0.5775134,0,0,0.6639538,3.956131,0,0.5461702,-0.5461702,4.794416,79.90678,0.1114127,0.6352648,0.0493909,0,4.017869
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05023886,40.57332,39.67992,0,0,0,0,0,0,0,0,0,0,0.05023886,0,0,0,0,1.27081,3.40996,0.05023886,0,0.05023886,4.842077,80.70112,0.1113905,0,0.04019109,0,3.460199
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,38.02113,38.02113,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.220571,3.455175,0,0.8291042,-0.8291042,3.968124,66.13527,0.1113905,0.866414,0,0,3.455175
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,36.30988,36.30988,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.141798,2.626071,0,0.225918,-0.225918,3.729986,62.16631,0.1113905,0.2360843,0,0,2.626071
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,34.65109,34.65109,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.392818,2.400153,0,0.2251015,-0.2251015,3.492708,58.21168,0.1113905,0.2352311,0,0,2.400153
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,32.90051,32.90051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.642931,2.175051,0,0,0,3.492708,58.21168,0.1113905,0,0,0,2.175051
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,31.47775,31.47775,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,2.642931,2.175051,0,0.2259848,-0.2259848,3.254499,54.24154,0.1113905,0.2361541,0,0,2.175051
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,30.38937,30.38937,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,2.894025,1.949067,0,0.07959722,-0.07959722,3.170596,52.84317,0.1113905,0.08317909,0,0,1.949067
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,29.24854,29.24854,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,2.982466,1.869469,0,0.3655135,-0.3655135,2.785311,46.42176,0.1113905,0.3819616,0,0,1.869469
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,28.16016,28.16016,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.388592,1.503956,0,0.09381573,-0.09381573,2.686421,44.77359,0.1113905,0.09803744,0,0,1.503956
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,27.32748,27.32748,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.492832,1.41014,0,0.1898198,-0.1898198,2.486333,41.4388,0.1113905,0.1983617,0,0,1.41014
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,26.48169,26.48169,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,3.703743,1.22032,0,0.1667609,-0.1667609,2.310552,38.50912,0.1113905,0.1742651,0,0,1.22032
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,25.78015,25.78015,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,3.889033,1.05356,0,0.1112179,-0.1112179,2.193318,36.55522,0.1113905,0.1162227,0,0,1.05356
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,25.15073,25.15073,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.012608,0.9423417,0,0.3550726,-0.3550726,1.819038,30.31724,0.1113905,0.3710509,0,0,0.9423417
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3094639,29.616,24.46885,0.4678286,0.4678286,0,0,0,0.4678286,66.14899,0,0,0,0.3094639,0.4924512,0.4678286,0,0,4.407133,0.587269,0,0.1829873,-0.1829873,1.626153,27.10249,0.1113905,0.5146115,0.2475711,0,0.8967329
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7414471,38.80085,25.76048,0.2730345,0.2730345,0,0,0,0.2730345,271.5581,0,0,0,0.7414471,0.2874047,0.2730345,0,0,4.610453,0.4042818,0.4540424,0,0.4540424,2.056895,34.28152,0.1111895,0.3003379,0.5931576,0,1.145729
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.036437,48.29383,28.93382,0.6179077,0.6179077,0,-1,0,0.6179077,167.7334,0,0,0,1.036437,0.6504292,0.6179077,0,0,4.15641,0.8129199,0.3860081,0,0.3860081,2.423095,40.38483,0.1110192,0.6796985,0.8291498,0,1.849357
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.148981,54.54356,32.17929,0.6649783,0.6649783,0,0,0,0.6649783,172.7847,0,0,0,1.148981,0.6999772,0.6649783,0,0,3.770402,1.160327,0.4490035,0,0.4490035,2.849057,47.48418,0.1108218,0.7314761,0.9191846,0,2.309308
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.335045,62.39587,34.97892,0.2922839,0.2922839,0,0,0,0.2922839,456.7631,0,0,0,1.335045,0.3076672,0.2922839,0,0,3.321398,1.56443,1.027377,0,1.027377,3.823713,63.72842,0.1103727,0.3215123,1.068036,0,2.899475
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.336402,65.36184,37.33926,0.6585307,0.6585307,0,0,0,0.6585307,202.9369,0,0,0,1.336402,0.6931902,0.6585307,0,0,2.294021,2.48907,0.6432118,0,0.6432118,4.433917,73.89847,0.1100934,0.7243838,1.069122,0,3.825472
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.344637,68.38559,39.57502,1.065833,1.065833,0,0,0,1.065833,126.1583,0,0,0,1.344637,1.121929,1.065833,0,0,1.650809,3.067961,0.2227077,0,0.2227077,4.645196,77.41978,0.109997,1.172416,1.07571,0,4.412598
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.317158,69.45056,41.01089,1.243136,1.243136,0,-1,0,1.243136,105.9545,0,0,0,1.317158,1.308564,1.243136,0,0,1.428101,3.268398,0.008594051,0,0.008594051,4.653349,77.55566,0.1099933,1.36745,1.053727,0,4.585556
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.198985,66.99683,41.56164,0.1673711,0.1673711,0,0,0,0.1673711,716.3635,0,0,0,1.198985,0.1761801,0.1673711,0,0,1.419507,3.276132,1.022805,0,1.022805,5.623667,93.7276,0.1095528,0.1841082,0.9591882,0,4.475118
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8609372,59.39739,42.0796,0.9493295,0.9493295,0,0,0,0.9493295,90.68898,0,0,0,0.8609372,0.9992942,0.9493295,0,0,0.3967021,4.196657,0,0.138357,-0.138357,5.477826,91.29692,0.1095528,1.044262,0.6887498,0,5.057594
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4458832,49.98258,41.56164,0.3908437,0.3908437,0,0,0,0.3908437,114.0822,0,0,0,0.4458832,0.4114144,0.3908437,0,0,0.5504321,4.0583,0.03446881,0,0.03446881,5.510526,91.84192,0.1095381,0.4299281,0.3567066,0,4.504183
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1207413,42.03703,39.87006,0.3873182,0.3873182,0,0,0,0.3873182,31.17367,0,0,0,0.1207413,0.4077034,0.3873182,0,0,0.5159633,4.089322,0,0.2869621,-0.2869621,5.208042,86.80052,0.1095381,0.42605,0.09659303,0,4.210063
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,38.20471,38.20471,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.83481,3.80236,0,0.869554,-0.869554,4.291451,71.52405,0.1095381,0.9086839,0,0,3.80236
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,36.49347,36.49347,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.800981,2.932806,0,0.5318877,-0.5318877,3.730792,62.17975,0.1095381,0.5558227,0,0,2.932806
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,34.83467,34.83467,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.391968,2.400918,0,1.071398,-1.071398,2.60144,43.35724,0.1095381,1.119611,0,0,2.400918
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,33.0972,33.0972,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.58241,1.32952,0,0.1588097,-0.1588097,2.43404,40.56725,0.1095381,0.1659562,0,0,1.32952
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758865,1.170711,0,0,0,2.43404,40.56725,0.1095381,0,0,0,1.170711
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,30.59262,30.59262,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.758865,1.170711,0,0.07089178,-0.07089178,2.359313,39.32181,0.1095381,0.07408191,0,0,1.170711
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,29.45179,29.45179,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.837634,1.099819,0,0.31054,-0.31054,2.031975,33.86619,0.1095381,0.3245142,0,0,1.099819
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,28.37652,28.37652,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.182678,0.7892789,0,0.2202018,-0.2202018,1.799862,29.99764,0.1095381,0.2301108,0,0,0.7892789
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,27.5504,27.5504,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.427347,0.5690771,0,0.1631762,-0.1631762,1.627859,27.13094,0.1095381,0.1705192,0,0,0.5690771
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,26.69806,26.69806,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.608654,0.4059009,0,0.1124798,-0.1124798,1.509295,25.15487,0.1095381,0.1175414,0,0,0.4059009
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,25.9834,25.9834,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.733631,0.2934211,0,0.125822,-0.125822,1.376667,22.94441,0.1095381,0.131484,0,0,0.2934211
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,25.35398,25.35398,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.873433,0.1675991,0,0.02903298,-0.02903298,1.346064,22.43435,0.1095381,0.03033946,0,0,0.1675991
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2626754,29.04592,24.69177,0.07156919,0.07156919,0,0,0,0.07156919,367.023,0,0,0,0.2626754,0.07533599,0.07156919,0,0,4.905692,0.1385661,0.1873394,0,0.1873394,1.52379,25.39644,0.1094578,0.07872611,0.2101403,0,0.4012415
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.604018,36.43291,25.96373,0.3758648,0.3758648,1.7,0,0.5202,0.3758648,160.7009,0,0,0,0.604018,0,0,1.324135,1.257928,4.718353,0.3071716,1.861946,0,1.861946,3.290187,54.83634,0.1101682,0.4134513,0.4832144,1.7,0.9111896
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9670443,47.07917,29.15674,0,0,0,-1,0,0,0,0,0,0,0.9670443,0,0,0,0,2.856406,1.982923,0.9670443,0,0.9670443,4.207606,70.12663,0.1097561,0,0.7736354,0,2.949968
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.354352,59.7021,32.40221,0.8244563,0.8244563,0,0,0,0.8244563,164.2721,0,0,0,1.354352,0.8678488,0.8244563,0,0,1.889362,2.853263,0.4865032,0,0.4865032,4.669143,77.8189,0.1095499,0.906902,1.083482,0,4.207615
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.346094,62.92908,35.18217,0,0,0,0,0,0,0,0,0,0,1.346094,0,0,0,0,1.402859,3.291116,1.346094,0,1.346094,5.94616,99.10247,0.1089834,0,1.076875,0,4.63721
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.233241,62.97056,37.54251,0.5729557,0.5729557,0,0,0,0.5729557,215.2419,0.5733644,0,0,1.233241,0.6031113,0.5729557,0,0,0.05676499,4.502601,0.05676499,0,0.05676499,6.000012,100,0.1089596,0.6302512,0.9865925,0,5.735841
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.433754,71.08643,39.7586,1.135421,1.135421,0,0,0,1.135421,126.275,0.2385733,0,0,1.433754,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1089596,1.248963,1.147003,0,5.987442
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.203946,66.6766,41.19448,0.7894422,0.7894422,0,-1,0,0.7894422,152.5059,0.3729541,0,0,1.203946,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1089596,0.8683864,0.9631568,0,5.757635
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9062558,60.06495,41.75178,0.6418431,0.6418431,0,0,0,0.6418431,141.1958,0.2306315,0,0,0.9062558,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1089596,0.7060274,0.7250046,0,5.459945
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6530241,55.01405,42.26318,0.4404876,0.4404876,0,0,0,0.4404876,148.2503,0.1893529,0,0,0.6530241,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1089596,0.4845363,0.5224193,0,5.206713
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4353014,49.93074,41.71244,0.9495147,0.9495147,0,0,0,0.9495147,45.84462,0,0,0,0.4353014,0.9994891,0.9495147,0,0,0,4.553689,0,0.5641877,-0.5641877,5.405306,90.08825,0.1089596,1.044466,0.3482411,0,4.98899
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06806014,41.26925,40.05365,1.211103,1.211103,0,0,0,1.211103,5.619682,0,0,0,0.06806014,1.274845,1.211103,0,0,0.6268753,3.989501,0,1.206785,-1.206785,4.133243,68.88724,0.1089596,1.332213,0.05444811,0,4.057561
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,38.35551,38.35551,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.967748,2.782716,0,0.5731699,-0.5731699,3.529069,58.81769,0.1089596,0.5989625,0,0,2.782716
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,36.67705,36.67705,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.604603,2.209546,0,0.1035442,-0.1035442,3.419924,56.99861,0.1089596,0.1082037,0,0,2.209546
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,35.01825,35.01825,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.719652,2.106002,0,0.003397432,-0.003397432,3.416342,56.93892,0.1089596,0.003550317,0,0,2.106002
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,33.28734,33.28734,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.723427,2.102605,0,0.06735344,-0.06735344,3.345345,55.75565,0.1089596,0.07038435,0,0,2.102605
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,31.86458,31.86458,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.798264,2.035251,0,0.1397435,-0.1397435,3.198043,53.30061,0.1089596,0.1460319,0,0,2.035251
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,30.79587,30.79587,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.953535,1.895508,0,0.1267108,-0.1267108,3.064478,51.07453,0.1089596,0.1324127,0,0,1.895508
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,29.64848,29.64848,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.094325,1.768797,0,0.01090645,-0.01090645,3.052982,50.88293,0.1089596,0.01139724,0,0,1.768797
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.106443,1.75789,0,0,0,3.052982,50.88293,0.1089596,0,0,0,1.75789
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,27.73399,27.73399,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.106443,1.75789,0,0.2363605,-0.2363605,2.803836,46.7305,0.1089596,0.2469967,0,0,1.75789
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,26.8882,26.8882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.369066,1.52153,0,0,0,2.803836,46.7305,0.1089596,0,0,0,1.52153
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,26.18665,26.18665,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.369066,1.52153,0,0.2839073,-0.2839073,2.504571,41.74277,0.1089596,0.2966831,0,0,1.52153
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,25.55723,25.55723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.684518,1.237623,0,0,0,2.504571,41.74277,0.1089596,0,0,0,1.237623
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2581733,29.1779,24.89502,0.3276485,0.3276485,0,0,0,0.3276485,78.79579,0,0,0,0.2581733,0.3448932,0.3276485,0,0,3.684518,1.237623,0,0.08671993,-0.08671993,2.41316,40.21926,0.1089596,0.3604134,0.2065386,0,1.495796
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5928707,36.42263,26.14731,0.4417276,0.4417276,0,0,0,0.4417276,134.2164,0,0,0,0.5928707,0.4649764,0.4417276,0,0,3.780874,1.150903,0.1278942,0,0.1278942,2.534492,42.24144,0.1089061,0.4859003,0.4742965,0,1.743773
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.076387,49.62096,29.34033,0.9847158,0.9847158,0,-1,0,0.9847158,109.3094,0,0,0,1.076387,1.036543,0.9847158,0,0,3.652979,1.266008,0.0398436,0,0.0398436,2.57229,42.87142,0.1088895,1.083187,0.8611092,0,2.342394
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.176944,55.68332,32.59891,1.237082,1.237082,0,0,0,1.237082,95.13866,0,0,0,1.176944,1.302192,1.237082,0,0,3.613136,1.301867,0,0.1252483,-0.1252483,2.440267,40.67104,0.1088895,1.360791,0.941555,0,2.478811
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.200732,59.56618,35.38542,1.278457,1.278457,1.7,0,0.5202,1.278457,93.92044,0,0,0,1.200732,0,0,0.4215432,0.4004661,3.752301,1.176618,1.601198,0,1.601198,3.959297,65.98816,0.1096997,1.406302,0.9605858,1.7,2.377351
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.369128,66.71159,37.72609,1.108071,1.108071,1.7,0,0.5202,1.108071,123.5595,0,0,0,1.369128,0,0,0.5919287,0.5623322,2.151102,2.617697,1.93146,0,1.93146,5.791641,96.52715,0.1103619,1.218879,1.095302,1.7,3.986825
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.430421,71.23003,39.94218,0,0,0,0,0,0,0,1.210778,0,0,1.430421,0,0,0,0,0.2196424,4.356011,0.2196424,0,0.2196424,6.000012,100,0.1102702,0,1.144337,0,5.786432
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.197827,66.70258,41.34528,0.2571971,0.2571971,0,-1,0,0.2571971,465.7234,0.9270932,0,0,1.197827,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1102702,0.2829168,0.9582616,0,5.751516
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.071291,64.17168,41.89602,0,0,0,0,0,0,0,1.071291,0,0,1.071291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1102702,0,0.857033,0,5.62498
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8271549,59.00789,42.41398,0.2320669,0.2320669,0,0,0,0.2320669,356.4295,0.5828739,0,0,0.8271549,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1102702,0.2552736,0.6617239,0,5.380844
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3990804,49.36329,41.85668,0.2543316,0.2543316,0,0,0,0.2543316,156.9134,0.1313629,0,0,0.3990804,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1102702,0.2797648,0.3192643,0,4.952769
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06980444,41.44603,40.19789,0.5978205,0.5978205,0,0,0,0.5978205,11.67649,0,0,0,0.06980444,0.6292847,0.5978205,0,0,0,4.553689,0,0.5594802,-0.5594802,5.410268,90.17095,0.1102702,0.6576025,0.05584355,0,4.623493
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,38.53909,38.53909,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6216447,3.994209,0,0.09178612,-0.09178612,5.313517,88.55844,0.1102702,0.09591649,0,0,3.994209
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,36.84096,36.84096,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7236293,3.902423,0,1.371218,-1.371218,3.868126,64.46864,0.1102702,1.432923,0,0,3.902423
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,35.18217,35.18217,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.247205,2.531204,0,0.05157986,-0.05157986,3.813756,63.56247,0.1102702,0.05390096,0,0,2.531204
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,33.45125,33.45125,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.304516,2.479624,0,0.1677824,-0.1677824,3.636898,60.61484,0.1102702,0.1753326,0,0,2.479624
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,32.02849,32.02849,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.490941,2.311842,0,0.1203696,-0.1203696,3.510017,58.50017,0.1102702,0.1257863,0,0,2.311842
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,30.95978,30.95978,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.624685,2.191472,0,0.1614212,-0.1614212,3.339864,55.66429,0.1102702,0.1686852,0,0,2.191472
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.804042,2.030051,0,0,0,3.339864,55.66429,0.1102702,0,0,0,2.030051
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,28.7109,28.7109,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.804042,2.030051,0,0.01297936,-0.01297936,3.326183,55.43627,0.1102702,0.01356343,0,0,2.030051
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,27.8979,27.8979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.818464,2.017072,0,0,0,3.326183,55.43627,0.1102702,0,0,0,2.017072
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,27.05211,27.05211,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.818464,2.017072,0,0.1645137,-0.1645137,3.15277,52.54606,0.1102702,0.1719168,0,0,2.017072
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,26.35056,26.35056,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.001257,1.852558,0,0.1517307,-0.1517307,2.992832,49.88043,0.1102702,0.1585586,0,0,1.852558
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,25.72114,25.72114,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.169846,1.700827,0,0.1013303,-0.1013303,2.88602,48.10024,0.1102702,0.1058901,0,0,1.700827
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2945416,29.96819,25.05894,0.063587,0.063587,0,0,0,0.063587,463.2104,0,0,0,0.2945416,0.06693369,0.063587,0,0,3.282435,1.599497,0.2276079,0,0.2276079,3.101948,51.69903,0.1101753,0.0699457,0.2356333,0,1.894039
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7550583,39.6623,26.31123,0.9394899,0.9394899,0,0,0,0.9394899,80.36897,0,0,0,0.7550583,0.9889367,0.9394899,0,0,3.054828,1.804344,0,0.2338784,-0.2338784,2.855418,47.59021,0.1101753,1.033439,0.6040466,0,2.559402
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.111973,50.61127,29.52391,0.1225155,0.1225155,0,-1,0,0.1225155,907.6179,0,0,0,1.111973,0.1289637,0.1225155,0,0,3.314692,1.570466,0.9830089,0,0.9830089,3.787983,63.13292,0.1097674,0.1347671,0.8895781,0,2.682438
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.305137,58.94014,32.76937,0.9156744,0.9156744,0,0,0,0.9156744,142.5328,0,0,0,1.305137,0.9638678,0.9156744,0,0,2.331684,2.455174,0.3412689,0,0.3412689,4.111739,68.52885,0.1096265,1.007242,1.044109,0,3.76031
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.399602,64.77579,35.54933,0.4522031,0.4522031,0,0,0,0.4522031,309.5073,0,0,0,1.399602,0.4760033,0.4522031,0,0,1.990415,2.762316,0.9235983,0,0.9235983,4.987941,83.13219,0.1092469,0.4974234,1.119681,0,4.161917
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.366093,66.82067,37.87689,1.095366,1.095366,0,0,0,1.095366,124.7157,0,0,0,1.366093,1.153017,1.095366,0,0,1.066816,3.593554,0.2130761,0,0.2130761,5.190083,86.50121,0.1091597,1.204903,1.092875,0,4.959648
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.505643,73.5994,40.08643,0.7087846,0.7087846,0,0,0,0.7087846,212.426,0,0,0,1.505643,0.7460891,0.7087846,0,0,0.8537403,3.785323,0.759554,0,0.759554,5.910659,98.51079,0.10885,0.7796631,1.204515,0,5.290966
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.172926,66.23757,41.48952,0.8443977,0.8443977,0,-1,0,0.8443977,138.9068,0.1898999,0,0,1.172926,0.8888397,0.8443977,0,0,0.09418638,4.468921,0.09418638,0,0.09418638,6.000012,100,0.1088118,0.9288375,0.9383408,0,5.641847
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.040394,63.59215,42.04682,1.667518,1.667518,0.425,0,0.172125,1.667518,62.39177,2.220446E-16,0,0,1.040394,1.307914,1.242518,0,0,0,4.553689,0,0.2675199,-0.2675199,5.718021,95.30016,0.1088118,1.83427,0.8323153,1.7,5.594083
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6356323,54.92971,42.52544,0.3897103,0.3897103,0,0,0,0.3897103,163.1038,0,0,0,0.6356323,0.4102214,0.3897103,0,0,0.2972443,4.286169,0.225411,0,0.225411,5.931865,98.86422,0.1087203,0.4286813,0.5085059,0,4.921802
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3614916,48.78133,42.00748,0.7385287,0.7385287,0,0,0,0.7385287,48.94754,0,1.110223E-16,0,0.3614916,0.7773986,0.7385287,0,0,0.07183332,4.489039,0,0.415907,-0.415907,5.493461,91.5575,0.1087203,0.8123815,0.2891933,0,4.850531
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05955692,41.41338,40.34869,0,0,0,0,0,0,0,0,0,0,0.05955692,0,0,0,0,0.5339522,4.073132,0.05955692,0,0.05955692,5.549961,92.49917,0.1086961,0,0.04764554,0,4.132689
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,38.68989,38.68989,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4743953,4.126733,0,0.6902292,-0.6902292,4.822396,80.3731,0.1086961,0.7212895,0,0,4.126733
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.241317,3.436504,0,0,0,4.822396,80.3731,0.1086961,0,0,0,3.436504
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,35.33297,35.33297,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.241317,3.436504,0,0.4477394,-0.4477394,4.350437,72.50714,0.1086961,0.4678877,0,0,3.436504
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,33.59549,33.59549,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.738805,2.988765,0,0.2657086,-0.2657086,4.070355,67.83913,0.1086961,0.2776655,0,0,2.988765
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,32.17929,32.17929,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.034037,2.723056,0,0.03277095,-0.03277095,4.035812,67.2634,0.1086961,0.03424565,0,0,2.723056
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,31.1237,31.1237,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.070449,2.690285,0,0.2635362,-0.2635362,3.75802,62.63355,0.1086961,0.2753953,0,0,2.690285
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,29.98286,29.98286,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.363267,2.426749,0,0.09912091,-0.09912091,3.653538,60.89217,0.1086961,0.1035813,0,0,2.426749
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,28.87482,28.87482,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.473401,2.327628,0,0.2054816,-0.2054816,3.436941,57.28224,0.1086961,0.2147283,0,0,2.327628
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,28.0487,28.0487,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.701714,2.122146,0,0.09534571,-0.09534571,3.336438,55.60719,0.1086961,0.09963627,0,0,2.122146
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,27.19635,27.19635,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.807654,2.026801,0,0.2610318,-0.2610318,3.061286,51.02134,0.1086961,0.2727782,0,0,2.026801
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,26.50136,26.50136,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.097689,1.765769,0,0.1175268,-0.1175268,2.937402,48.9566,0.1086961,0.1228155,0,0,1.765769
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,25.87194,25.87194,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.228274,1.648242,0,0.1435034,-0.1435034,2.786136,46.43551,0.1086961,0.1499611,0,0,1.648242
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3517603,31.11298,25.20973,0.7447312,0.7447312,0,0,0,0.7447312,47.23319,0,1.110223E-16,0,0.3517603,0.7839276,0.7447312,0,0,3.387722,1.504739,0,0.4321673,-0.4321673,2.330592,38.84312,0.1086961,0.8192044,0.2814083,0,1.856499
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8586457,41.87635,26.48169,0,0,0,0,0,0,0,0,0,0,0.8586457,0,0,0,0,3.867908,1.072571,0.8586457,0,0.8586457,3.145175,52.41948,0.1083491,0,0.6869165,0,1.931217
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.20888,52.94974,29.66815,0.8051041,0.8051041,0,-1,0,0.8051041,150.152,0,0,0,1.20888,0.847478,0.8051041,0,0,3.009263,1.845353,0.3614017,0,0.3614017,3.48803,58.13372,0.1082037,0.8856146,0.9671038,0,3.054232
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.3406,60.01398,32.93329,0.3443018,0.3443018,0,0,0,0.3443018,389.3677,0,0,0,1.3406,0.3624229,0.3443018,0,0,2.647861,2.170614,0.9781771,0,0.9781771,4.416011,73.60003,0.1078122,0.3787319,1.07248,0,3.511214
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.4682,66.82874,35.7198,1.053051,1.053051,0,0,0,1.053051,139.4235,0,0,0,1.4682,1.108475,1.053051,0,0,1.669684,3.050973,0.3597257,0,0.3597257,4.757277,79.28778,0.1076689,1.158356,1.17456,0,4.519174
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.50039,70.71655,38.02113,0.9647262,0.9647262,0,0,0,0.9647262,155.5249,0,0,0,1.50039,1.015501,0.9647262,0,0,1.309958,3.374727,0.4848886,0,0.4848886,5.217282,86.95453,0.1074764,1.061199,1.200312,0,4.875116
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.357445,69.57269,40.23723,0.6836151,0.6836151,0,0,0,0.6836151,198.5686,0,0,0,1.357445,0.7195948,0.6836151,0,0,0.8250697,3.811126,0.6378502,0,0.6378502,5.8224,97.0398,0.1072241,0.7519765,1.085956,0,5.168571
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.341181,70.90702,41.64032,0.1309419,0.1309419,0,-1,0,0.1309419,1024.257,1.016128,0,0,1.341181,0.1378335,0.1309419,0,0,0.1872195,4.385191,0.1872195,0,0.1872195,6.000012,100,0.1071503,0.144036,1.072945,0,5.726372
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.240469,68.81223,42.15173,0.5178006,0.5178006,0,0,0,0.5178006,239.5651,0.695416,0,0,1.240469,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1071503,0.5695806,0.9923754,0,5.794158
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8398814,59.58579,42.66969,1.024658,1.024658,0,0,0,1.024658,81.96699,0,0,0,0.8398814,1.078588,1.024658,0,0,0,4.553689,0,0.2387061,-0.2387061,5.748394,95.80637,0.1071503,1.127124,0.6719051,0,5.39357
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5101561,51.87425,42.11894,0.7656154,0.7656154,0,0,0,0.7656154,66.63347,0,0,0,0.5101561,0.8059109,0.7656154,0,0,0.265229,4.314983,0,0.2957548,-0.2957548,5.436641,90.6105,0.1071503,0.842177,0.4081249,0,4.825139
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1048288,42.37836,40.49293,0.8586619,0.8586619,0,0,0,0.8586619,12.2084,0,1.110223E-16,0,0.1048288,0.9038546,0.8586619,0,0,0.5938455,4.019228,0,0.7990258,-0.7990258,4.594394,76.57307,0.1071503,0.944528,0.08386306,0,4.124057
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481652,3.220202,0,0,0,4.594394,76.57307,0.1071503,0,0,0,3.220202
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,37.15567,37.15567,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.481652,3.220202,0,0.2593859,-0.2593859,4.320977,72.01614,0.1071503,0.2710583,0,0,3.220202
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,35.49688,35.49688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769859,2.960816,0,0,0,4.320977,72.01614,0.1071503,0,0,0,2.960816
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.769859,2.960816,0,0,0,4.320977,72.01614,0.1071503,0,0,0,2.960816
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,32.3432,32.3432,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.769859,2.960816,0,0.1106239,-0.1106239,4.204369,70.07268,0.1071503,0.115602,0,0,2.960816
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,31.27449,31.27449,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.892774,2.850192,0,0.1218939,-0.1218939,4.075881,67.93122,0.1071503,0.1273791,0,0,2.850192
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,30.14678,30.14678,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.028212,2.728298,0,0.06611587,-0.06611587,4.006189,66.76968,0.1071503,0.06909108,0,0,2.728298
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,29.04528,29.04528,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.101674,2.662183,0,0.1519843,-0.1519843,3.845984,64.0996,0.1071503,0.1588236,0,0,2.662183
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,28.21261,28.21261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.270545,2.510198,0,0,0,3.845984,64.0996,0.1071503,0,0,0,2.510198
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,27.36682,27.36682,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.270545,2.510198,0,0.1684894,-0.1684894,3.66838,61.13955,0.1071503,0.1760714,0,0,2.510198
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,26.64561,26.64561,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.457756,2.341709,0,0.07350644,-0.07350644,3.590898,59.84818,0.1071503,0.07681423,0,0,2.341709
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,26.01618,26.01618,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.539429,2.268203,0,0.04125703,-0.04125703,3.547409,59.12336,0.1071503,0.0431136,0,0,2.268203
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2553226,29.60023,25.35398,0.5731435,0.5731435,0,0,0,0.5731435,44.54777,0,1.110223E-16,0,0.2553226,0.6033089,0.5731435,0,0,2.585271,2.226945,0,0.3479863,-0.3479863,3.180599,53.00988,0.1071503,0.6304578,0.2042581,0,2.482268
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.761501,40.15177,26.64561,0.2974611,0.2974611,0,0,0,0.2974611,256.0002,0,0,0,0.761501,0.3131169,0.2974611,0,0,2.971922,1.878959,0.4483841,0,0.4483841,3.605974,60.09944,0.106974,0.3272071,0.6092008,0,2.64046
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9850693,48.24657,29.85173,0.7321843,0.7321843,0,-1,0,0.7321843,134.5384,0,0,0,0.9850693,0.7707203,0.7321843,0,0,2.523538,2.282505,0.214349,0,0.214349,3.809323,63.48859,0.1068899,0.8054027,0.7880554,0,3.267574
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.170081,56.13691,33.11687,0.2732639,0.2732639,0,0,0,0.2732639,428.1871,0,0,0,1.170081,0.2876462,0.2732639,0,0,2.309189,2.475419,0.8824347,0,0.8824347,4.646474,77.44108,0.106545,0.3005903,0.9360647,0,3.6455
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.364757,64.3085,35.90338,0,0,0,0,0,0,0,0,0,0,1.364757,0,0,0,0,1.426754,3.26961,1.364757,0,1.364757,5.941196,99.01974,0.106016,0,1.091806,0,4.634367
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.527465,71.74037,38.20471,0.83898,0.83898,0,0,0,0.83898,182.0622,0.582331,0,0,1.527465,0.8831368,0.83898,0,0,0.06199743,4.497891,0.06199743,0,0.06199743,6.000012,100,0.1059921,0.922878,1.221972,0,6.025356
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.432765,71.91848,40.42081,0.8169841,0.8169841,0,0,0,0.8169841,175.3725,0.572782,0,0,1.432765,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1059921,0.8986825,1.146212,0,5.986454
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9083933,60.15192,41.78456,0.1693168,0.1693168,0,-1,0,0.1693168,536.5052,0.7301651,0,0,0.9083933,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1059921,0.1862484,0.7267146,0,5.462082
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3894139,49.64057,42.30252,0.1398646,0.1398646,0,0,0,0.1398646,278.4221,0.242188,0,0,0.3894139,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1059921,0.153851,0.3115311,0,4.943103
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3782442,49.96309,42.82049,0.637359,0.637359,0,0,0,0.637359,59.34555,0,0,0,0.3782442,0.6709042,0.637359,0,0,0,4.553689,0,0.29266,-0.29266,5.691521,94.8585,0.1059921,0.7010949,0.3025953,0,4.931933
