Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,36.80818,36.80818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.30126,1.582554,0,0,0,2.868161,47.80259,0.107696,0,0,0,1.582554
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.05759,35.05759,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.30126,1.582554,0,0.1876166,-0.1876166,2.670396,44.50651,0.107696,0.1960594,0,0,1.582554
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,33.6545,33.6545,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.509723,1.394938,0,0.1032531,-0.1032531,2.561558,42.69254,0.107696,0.1078995,0,0,1.394938
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,32.61858,32.61858,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.624449,1.291685,0,0.1602032,-0.1602032,2.392689,39.87806,0.107696,0.1674124,0,0,1.291685
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,31.49742,31.49742,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.802453,1.131482,0,0.2374366,-0.2374366,2.142408,35.70674,0.107696,0.2481213,0,0,1.131482
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,30.40904,30.40904,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.066271,0.8940449,0,0.2504592,-0.2504592,1.878401,31.30663,0.107696,0.2617298,0,0,0.8940449
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,29.59603,29.59603,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.344559,0.6435857,0,0.2533084,-0.2533084,1.611391,26.85646,0.107696,0.2647073,0,0,0.6435857
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,28.75024,28.75024,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.626013,0.3902773,0,0.1413953,-0.1413953,1.462347,24.3724,0.107696,0.1477581,0,0,0.3902773
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.0487,28.0487,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.783119,0.248882,0,0.06612501,-0.06612501,1.392645,23.21071,0.107696,0.06910063,0,0,0.248882
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,27.43894,27.43894,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.856591,0.182757,1.376508,0,1.376508,2.698515,44.97517,0.1084689,0.2761486,0,1.7,0.182757
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2301313,30.64772,26.79641,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,128.4016,2.220446E-16,0,0,0.2301313,0,0,1.452632,1.38,3.480083,1.421614,1.610131,0,1.610131,4.22602,70.43353,0.109086,0.1971505,0.1841051,1.7,1.651746
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6509255,39.60696,28.10115,0.1173378,0.1173378,1.400523,0,0.4384429,0.1173378,554.7449,0,0,0,0.6509255,0,0,1.283185,1.219026,1.869952,2.870732,1.869952,0,1.869952,6.000012,100,0.1093806,0.1290716,0.5207404,1.7,3.521658
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.064062,51.75672,31.42529,0,0,0,-1,0,0,0,1.064062,0,0,1.064062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1093806,0,0.8512496,0,5.617751
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.071414,55.80784,34.77567,0.3554741,0.3554741,0,0,0,0.3554741,301.4041,0.6972302,0,0,1.071414,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1093806,0.3910215,0.8571308,0,5.625103
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.331252,65.45606,37.52284,0,0,0,0,0,0,0,1.331252,0,0,1.331252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1093806,0,1.065001,0,5.884941
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.552313,74.5574,39.7586,0.3614441,0.3614441,0,0,0,0.3614441,429.4753,1.171846,0,0,1.552313,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1093806,0.3975885,1.24185,0,6.106002
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.50902,76.07055,41.85668,0.51284,0.51284,0,0,0,0.51284,294.2476,0.969188,0,0,1.50902,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1093806,0.564124,1.207216,0,6.062708
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.315189,72.09973,43.14831,0,0,0,-1,0,0,0,1.315189,0,0,1.315189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1093806,0,1.052151,0,5.868878
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9531692,63.29163,43.59415,0.9878291,0.9878291,0,0,0,0.9878291,96.49129,0,1.110223E-16,0,0.9531692,1.03982,0.9878291,0,0,0,4.553689,0,0.086651,-0.086651,5.908674,98.4777,0.1093806,1.086612,0.7625353,0,5.506858
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.551227,54.77974,44.03344,0.6144191,0.6144191,0,0,0,0.6144191,89.71514,0,0,0,0.551227,0.6467569,0.6144191,0,0,0.09627889,4.467038,0,0.09553,-0.09553,5.807976,96.79942,0.1093806,0.6758611,0.4409816,0,5.018265
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2350716,47.8614,43.48269,1.087171,1.087171,0,0,0,1.087171,21.62233,0,2.220446E-16,0,0.2350716,1.14439,1.087171,0,0,0.2024233,4.371508,0,0.9093186,-0.9093186,4.849471,80.82435,0.1093806,1.195888,0.1880573,0,4.606579
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07884233,43.36225,41.93536,0.4811699,0.4811699,0,0,0,0.4811699,16.38555,0,5.551115E-17,0,0.07884233,0.5064946,0.4811699,0,0,1.212777,3.462189,0,0.4276523,-0.4276523,4.398685,73.31127,0.1093806,0.5292869,0.06307386,0,3.541032
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,40.34869,40.34869,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.687947,3.034537,0,0.8724357,-0.8724357,3.479057,57.98417,0.1093806,0.9116953,0,0,3.034537
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,38.65055,38.65055,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.65732,2.162101,0,0.6182403,-0.6182403,2.827375,47.12282,0.1093806,0.6460611,0,0,2.162101
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,36.95242,36.95242,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.344253,1.543861,0,0.02373516,-0.02373516,2.802356,46.70584,0.1093806,0.02480324,0,0,1.543861
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,35.20184,35.20184,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.370626,1.520126,0,0.2179115,-0.2179115,2.572657,42.87753,0.1093806,0.2277175,0,0,1.520126
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,33.79875,33.79875,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.61275,1.302214,0,0.1563961,-0.1563961,2.407801,40.12994,0.1093806,0.1634339,0,0,1.302214
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,32.76937,32.76937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786523,1.145818,0,0,0,2.407801,40.12994,0.1093806,0,0,0,1.145818
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,31.64166,31.64166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786523,1.145818,0,0,0,2.407801,40.12994,0.1093806,0,0,0,1.145818
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,30.53361,30.53361,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.786523,1.145818,0,0.1529136,-0.1529136,2.246616,37.44352,0.1093806,0.1597947,0,0,1.145818
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,29.74683,29.74683,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.956427,0.9929047,0,0.06475339,-0.06475339,2.17836,36.30592,0.1093806,0.06766729,0,0,0.9929047
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,28.87482,28.87482,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.028375,0.9281513,0,0.04323804,-0.04323804,2.132783,35.54631,0.1093806,0.04518375,0,0,0.9281513
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,28.17327,28.17327,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.076417,0.8849133,0,0.0340353,-0.0340353,2.096907,34.94837,0.1093806,0.03556689,0,0,0.8849133
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,27.58319,27.58319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.114234,0.850878,0,0,0,2.096907,34.94837,0.1093806,0,0,0,0.850878
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3097174,32.1715,26.94065,0.289671,0.289671,0,0,0,0.289671,106.9204,0,0,0,0.3097174,0.3049168,0.289671,0,0,4.114234,0.850878,0.00480055,0,0.00480055,2.101461,35.02428,0.1093789,0.3186381,0.2477739,0,1.160595
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5824223,38.47474,28.25195,0.5138479,0.5138479,0,0,0,0.5138479,113.3453,0,0,0,0.5824223,0.5408925,0.5138479,0,0,4.109434,0.8551985,0.04152983,0,0.04152983,2.140859,35.68092,0.1093643,0.5652326,0.4659379,0,1.437621
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.094846,52.62998,31.58921,1.012572,1.012572,0,-1,0,1.012572,108.1253,0,0,0.05786198,1.094846,1.065865,1.012572,0,0,4.067904,0.8925753,0.02898094,0,0.02898094,2.168353,36.13914,0.1093542,1.113829,0.8758771,0,1.987422
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.100064,56.68153,34.95925,0.1984877,0.1984877,0,0,0,0.1984877,554.2225,0,0,0,1.100064,0.2089344,0.1984877,0,0,4.038923,0.9186582,0.8911293,0,0.8911293,3.013752,50.22911,0.1090429,0.2183365,0.880051,0,2.018722
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.325053,65.54721,37.72609,0.7061842,0.7061842,0,0,0,0.7061842,187.6356,0,0,0,1.325053,0.7433518,0.7061842,0,0,3.147794,1.720675,0.5817013,0,0.5817013,3.565603,59.42659,0.1088406,0.7768027,1.060043,0,3.045727
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.248633,66.29916,39.94218,0.1343454,0.1343454,0,0,0,0.1343454,929.4198,0,0,0,1.248633,0.1414162,0.1343454,0,0,2.566092,2.244206,1.107217,0,1.107217,4.616001,76.93319,0.1084577,0.14778,0.9989063,0,3.492839
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.242097,68.72562,42.04682,0,0,0,0,0,0,0,0,0,0,1.242097,0,0,0,0,1.458876,3.240701,1.242097,0,1.242097,5.794357,96.57243,0.1080313,0,0.9936773,0,4.482797
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.205523,69.34042,43.33189,0.04935564,0.04935564,0,-1,0,0.04935564,2442.523,0.9367906,0,0,1.205523,0.05195331,0.04935564,0,0,0.2167793,4.358588,0.2167793,0,0.2167793,6.000012,100,0.1079573,0.05429121,0.9644185,0,5.564111
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7554064,58.92352,43.77774,0.9262287,0.9262287,0,0,0,0.9262287,81.55722,0,0,0,0.7554064,0.9749776,0.9262287,0,0,0,4.553689,0,0.2195712,-0.2195712,5.768564,96.14253,0.1079573,1.018852,0.6043251,0,5.309095
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3725512,51.31479,44.21702,0.005801132,0.005801132,0,0,0,0.005801132,6422.042,0.1224767,0,0,0.3725512,0.006106455,0.005801132,0,0,0.243968,4.334118,0.243968,0,0.243968,6.000012,100,0.107874,0.006381245,0.2980409,0,4.706669
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2356742,48.02142,43.62694,1.129274,1.129274,0,0,0,1.129274,20.86953,0,2.220446E-16,0,0.2356742,1.188709,1.129274,0,0,0,4.553689,0,0.9530354,-0.9530354,4.995425,83.25691,0.107874,1.242201,0.1885393,0,4.789363
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06053869,43.17393,42.0796,1.017731,1.017731,0,0,0,1.017731,5.9484,0,0,0,0.06053869,1.071295,1.017731,0,0,1.058928,3.600654,0,1.010757,-1.010757,3.929993,65.49976,0.107874,1.119504,0.04843095,0,3.661192
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,40.49293,40.49293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181991,2.589897,0,0,0,3.929993,65.49976,0.107874,0,0,0,2.589897
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,38.83414,38.83414,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.181991,2.589897,0,0.5634107,-0.5634107,3.336106,55.60166,0.107874,0.5887642,0,0,2.589897
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,37.10322,37.10322,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.808003,2.026486,0,0.579395,-0.579395,2.72537,45.42275,0.107874,0.6054678,0,0,2.026486
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,35.35263,35.35263,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.451775,1.447091,0,0.08769103,-0.08769103,2.632936,43.88218,0.107874,0.09163713,0,0,1.447091
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.54921,1.3594,0,0,0,2.632936,43.88218,0.107874,0,0,0,1.3594
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,32.91362,32.91362,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.54921,1.3594,0,0.3209888,-0.3209888,2.294584,38.24299,0.107874,0.3354333,0,0,1.3594
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,31.77279,31.77279,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.905864,1.038411,0,0.06638893,-0.06638893,2.224604,37.07666,0.107874,0.06937642,0,0,1.038411
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,30.68441,30.68441,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.97963,0.9720224,0,0.0918826,-0.0918826,2.127751,35.46245,0.107874,0.09601732,0,0,0.9720224
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,29.8714,29.8714,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.081721,0.8801398,0,0.1949618,-0.1949618,1.922243,32.03733,0.107874,0.2037351,0,0,0.8801398
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,29.02562,29.02562,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.298346,0.685178,0,0.2016969,-0.2016969,1.709636,28.49388,0.107874,0.2107733,0,0,0.685178
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,28.3044,28.3044,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.522453,0.483481,0,0.1102331,-0.1102331,1.59344,26.55729,0.107874,0.1151935,0,0,0.483481
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,27.71432,27.71432,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.644934,0.373248,0,0.1229556,-0.1229556,1.463834,24.39718,0.107874,0.1284886,0,0,0.373248
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3769479,33.48898,27.07178,0.2411161,0.2411161,0,0,0,0.2411161,156.3346,0,0,0,0.3769479,0.2538064,0.2411161,0,0,4.781552,0.2502924,0.1231414,0,0.1231414,1.580656,26.34421,0.1078321,0.2652277,0.3015583,0,0.6272403
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7907794,42.62113,28.37652,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,131.6768,0,0,0,0.7907794,0,0,1.099455,1.044482,4.65841,0.3611197,1.835261,0,1.835261,3.321738,55.36218,0.1084252,0.6606001,0.6326235,1.7,1.151899
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.153297,54.14109,31.75312,0.1887111,0.1887111,0,-1,0,0.1887111,611.1441,0,0,0,1.153297,0.1986433,0.1887111,0,0,2.823149,2.012855,0.9546535,0,0.9546535,4.227401,70.45655,0.1081011,0.2075822,0.9226374,0,3.166152
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.276665,61.11571,35.12971,0.491104,0.491104,0,0,0,0.491104,259.9581,0,0,0,1.276665,0.5169516,0.491104,0,0,1.868496,2.872043,0.7597132,0,0.7597132,4.948129,82.46864,0.1078445,0.5402144,1.021332,0,4.148707
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.5594,72.28333,37.90967,0.884293,0.884293,0,0,0,0.884293,176.3442,0,0,0,1.5594,0.9308348,0.884293,0,0,1.108783,3.555785,0.6285648,0,0.6285648,5.544437,92.4071,0.1076332,0.9727224,1.24752,0,5.115184
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.507975,73.7209,40.12577,0.6850628,0.6850628,0,0,0,0.6850628,220.1221,0.3066383,0,0,1.507975,0.7211188,0.6850628,0,0,0.4802177,4.121493,0.4802177,0,0.4802177,6.000012,100,0.1074722,0.7535691,1.20638,0,5.629468
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.290284,70.20304,42.19106,0.5219666,0.5219666,0,0,0,0.5219666,247.1967,0.7408458,0,0,1.290284,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1074722,0.5741633,1.032227,0,5.843973
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.032494,65.09132,43.48269,0.5635149,0.5635149,0,-1,0,0.5635149,183.2238,0.4393201,0,0,1.032494,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1074722,0.6198664,0.825995,0,5.586183
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4386905,52.33636,43.92198,0.5529587,0.5529587,0,0,0,0.5529587,79.33513,0,0,0,0.4386905,0.5820618,0.5529587,0,0,0,4.553689,0,0.1433713,-0.1433713,5.848886,97.48122,0.1074722,0.6082546,0.3509524,0,4.99238
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5549762,55.17671,44.32848,0.7107135,0.7107135,0,0,0,0.7107135,78.08718,0,0,0,0.5549762,0.7481195,0.7107135,0,0,0.1593015,4.410317,0,0.1931433,-0.1931433,5.645295,94.08805,0.1074722,0.7817849,0.4439809,0,4.965294
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2465826,48.38651,43.77774,0.2643702,0.2643702,0,0,0,0.2643702,93.27168,0,0,0,0.2465826,0.2782844,0.2643702,0,0,0.3739052,4.217175,0,0.03170189,-0.03170189,5.611878,93.53111,0.1074722,0.2908072,0.197266,0,4.463757
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.0486725,43.10987,42.2304,0.8436397,0.8436397,0,0,0,0.8436397,5.769346,0,1.110223E-16,0,0.0486725,0.8880419,0.8436397,0,0,0.4091295,4.185472,0,0.8393694,-0.8393694,4.727105,78.78492,0.1074722,0.9280037,0.038938,0,4.234145
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,40.64373,40.64373,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.341762,3.346103,0,0.5889854,-0.5889854,4.10626,68.43752,0.1074722,0.6154898,0,0,3.346103
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,38.98494,38.98494,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.99619,2.757118,0,0.7199804,-0.7199804,3.347334,55.78878,0.1074722,0.7523795,0,0,2.757118
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,37.24746,37.24746,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.796169,2.037137,0,0.7734203,-0.7734203,2.532077,42.2012,0.1074722,0.8082243,0,0,2.037137
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,35.47721,35.47721,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.655524,1.263717,0,0.0184891,-0.0184891,2.512588,41.87638,0.1074722,0.01932111,0,0,1.263717
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,34.07412,34.07412,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.676068,1.245228,0,0.04610306,-0.04610306,2.463991,41.06643,0.1074722,0.0481777,0,0,1.245228
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,33.04475,33.04475,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.727293,1.199125,0,0.01588827,-0.01588827,2.447243,40.7873,0.1074722,0.01660324,0,0,1.199125
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,31.91703,31.91703,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.744947,1.183236,0,0.2953543,-0.2953543,2.135912,35.59847,0.1074722,0.3086452,0,0,1.183236
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,30.82865,30.82865,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.073119,0.8878822,0,0.2203258,-0.2203258,1.903669,31.72775,0.1074722,0.2302405,0,0,0.8878822
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,30.0222,30.0222,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.317925,0.6675564,0,0.05916511,-0.05916511,1.841303,30.68832,0.1074722,0.06182754,0,0,0.6675564
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,29.15674,29.15674,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.383664,0.6083913,0,0.1703026,-0.1703026,1.661788,27.69642,0.1074722,0.1779662,0,0,0.6083913
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,28.43553,28.43553,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.572889,0.4380887,0,0.2466308,-0.2466308,1.401817,23.36357,0.1074722,0.2577292,0,0,0.4380887
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,27.84545,27.84545,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.846923,0.1914579,0,0.05378698,-0.05378698,1.34512,22.41863,0.1074722,0.0562074,0,0,0.1914579
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.368363,33.46655,27.19635,0,0,0,0,0,0,0,0,0,0,0.368363,0,0,0,0,4.906687,0.1376709,0.368363,0,0.368363,1.69458,28.24294,0.1073491,0,0.2946904,0,0.5060339
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7714663,42.4051,28.52732,0.3953427,0.3953427,0,0,0,0.3953427,195.1386,0,0,0,0.7714663,0.4161502,0.3953427,0,0,4.538324,0.4691976,0.355316,0,0.355316,2.031662,33.86097,0.1072306,0.434877,0.617173,0,1.240664
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.179495,54.92009,31.90392,0,0,0,-1,0,0,0,0,0,0,1.179495,0,0,0,0,4.183008,0.788982,1.179495,0,1.179495,3.15063,52.51039,0.1068392,0,0.9435961,0,1.968477
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.37896,63.93966,35.3133,0,0,0,0,0,0,0,0,0,0,1.37896,0,0,0,0,3.003513,1.850528,1.37896,0,1.37896,4.458826,74.31361,0.1063852,0,1.103168,0,3.229487
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.380264,67.48256,38.09981,0,0,0,0,0,0,0,0,0,0,1.380264,0,0,0,0,1.624553,3.091591,1.380264,0,1.380264,5.768259,96.13746,0.1059346,0,1.104211,0,4.471855
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.537097,74.79554,40.27657,0,0,0,0,0,0,0,1.292807,0,0,1.537097,0,0,0,0,0.2442892,4.333828,0.2442892,0,0.2442892,6.000012,100,0.1058552,0,1.229677,0,5.870925
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.409037,73.7792,42.37465,1.414342,1.414342,0.425,0,0.172125,1.414342,99.62488,0.3676238,0,0,1.409037,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1058552,1.555777,1.127229,1.7,5.962726
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.245792,70.78861,43.62694,0.352336,0.352336,0,-1,0,0.352336,353.5806,0.8749119,0,0,1.245792,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1058552,0.3875696,0.9966335,0,5.799481
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.058389,66.43567,44.07278,0.2517195,0.2517195,0,0,0,0.2517195,420.4634,0.7934207,0,0,1.058389,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1058552,0.2768915,0.8467109,0,5.612078
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7266887,59.09964,44.51206,0.6033217,0.6033217,0,0,0,0.6033217,120.448,0.09161321,0,0,0.7266887,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1058552,0.6636539,0.5813509,0,5.280377
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3315312,50.19185,43.92198,0.2999949,0.2999949,0,0,0,0.2999949,110.5123,0.01574703,0,0,0.3315312,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1058552,0.3299945,0.265225,0,4.88522
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05754258,43.41641,42.37465,0.04920781,0.04920781,0,0,0,0.04920781,116.9379,0.005744883,0,0,0.05754258,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1058552,0.05412859,0.04603406,0,4.611231
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,40.82731,40.82731,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1058552,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,39.12918,39.12918,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1058552,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,37.41793,37.41793,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1058552,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,35.62801,35.62801,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1058552,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,34.24459,34.24459,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1058552,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,33.19555,33.19555,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1058552,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,32.06783,32.06783,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1058552,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,30.97945,30.97945,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1058552,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,30.18612,30.18612,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1058552,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,29.32066,29.32066,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1058552,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,28.57977,28.57977,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1058552,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,28.00936,28.00936,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1058552,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3292023,32.95305,27.36682,0.2193353,0.2193353,0,0,0,0.2193353,150.0909,0,0,0,0.3292023,0.2308792,0.2193353,0,0,3.633908,1.283172,0.09832308,0,0.09832308,2.645861,44.0976,0.1058233,0.2412688,0.2633619,0,1.612374
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8158188,43.46562,28.69123,0.5678205,0.5678205,0,0,0,0.5678205,143.6755,0,0,0,0.8158188,0.5977058,0.5678205,0,0,3.535585,1.371662,0.218113,0,0.218113,2.852782,47.54626,0.1057526,0.6246026,0.6526551,0,2.187481
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.098875,53.2998,32.0875,0.3315676,0.3315676,0,-1,0,0.3315676,331.4181,0,0,0,1.098875,0.3490185,0.3315676,0,0,3.317472,1.567964,0.7498565,0,0.7498565,3.564158,59.40251,0.1055102,0.3647244,0.8791,0,2.666839
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.368678,63.90235,35.49688,0.662006,0.662006,0,0,0,0.662006,206.747,0,0,0,1.368678,0.6968484,0.662006,0,0,2.567616,2.242835,0.6718292,0,0.6718292,4.201511,70.02505,0.105294,0.7282066,1.094942,0,3.611512
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.393554,68.07556,38.28339,0.385491,0.385491,0,0,0,0.385491,361.5011,0,0,0,1.393554,0.40578,0.385491,0,0,1.895786,2.847481,0.9877744,0,0.9877744,5.138596,85.6431,0.1049777,0.4240401,1.114843,0,4.241035
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.303395,68.38741,40.46015,1.293409,1.293409,0.9177954,0,0.3066581,1.293409,100.772,0,0,0,1.303395,0.3953826,0.3756135,0,0,0.908012,3.736478,0.908012,0,0.908012,6.000012,100,0.105142,1.42275,1.042716,1.7,5.039873
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.472672,75.90692,42.55823,0.1875988,0.1875988,0,0,0,0.1875988,785.0112,1.275199,0,0,1.472672,0.1974724,0.1875988,0,0,0,4.553689,0,0,0,6.000012,100,0.105142,0.2063587,1.178137,0,6.026361
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.349962,73.93274,43.81052,0.6562057,0.6562057,0,-1,0,0.6562057,205.7223,0.6592188,0,0,1.349962,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.105142,0.7218263,1.079969,0,5.903651
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.020197,65.65347,44.21702,0.8090569,0.8090569,0,0,0,0.8090569,126.0971,0.1685585,0,0,1.020197,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.105142,0.8899626,0.8161579,0,5.573886
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.7868346,60.62425,44.66286,0.7046481,0.7046481,0,0,0,0.7046481,111.6635,0.04509977,0,0,0.7868346,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.105142,0.7751129,0.6294677,0,5.340524
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.500809,53.77056,44.07278,0.9133067,0.9133067,0,0,0,0.9133067,54.8347,0,0,0,0.500809,0.9613755,0.9133067,0,0,0,4.553689,0,0.4605665,-0.4605665,5.514532,91.90869,0.105142,1.004637,0.4006472,0,5.054498
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06662164,43.73401,42.52544,0.7017999,0.7017999,0,0,0,0.7017999,9.492968,0,0,0,0.06662164,0.7387367,0.7017999,0,0,0.5117405,4.093122,0,0.6721151,-0.6721151,4.806061,80.10085,0.105142,0.7719799,0.05329731,0,4.159744
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,40.97155,40.97155,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.258535,3.421007,0,1.452632,-1.452632,3.274853,54.58077,0.105142,2.022782,0,0,3.421007
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,39.31276,39.31276,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.87257,1.968376,0,1.452632,-1.452632,1.743644,29.06068,0.105142,1.569823,0,0,1.968376
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,37.56218,37.56218,0.7853394,0.489957,0,-1,0,0.489957,0,0,0.2953824,0.3739164,0,0.5157442,0.489957,0,0,4.486605,0.5157442,0,0.5157442,-0.5157442,1.200002,20,0.105142,0.8638734,0,0,0.5157442
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,35.77225,35.77225,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,34.37572,34.37572,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,33.33979,33.33979,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,32.21207,32.21207,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,31.1237,31.1237,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,30.33691,30.33691,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,29.4649,29.4649,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.105142,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,28.73057,28.73057,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1057411,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,28.16016,28.16016,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1062563,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2626523,31.96108,27.53074,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,88.21767,0,0,0,0.2626523,0,0,1.402268,1.332155,2.299654,2.484,1.594807,0,1.594807,5.331335,88.85541,0.1069066,0.3275053,0.2101219,1.7,2.746652
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6905636,41.1895,28.8617,0.6467904,0.6467904,0,0,0,0.6467904,106.7678,0,0,0,0.6905636,0.680832,0.6467904,0,0,0.7048475,3.919326,0.009731675,0,0.009731675,5.340567,89.00928,0.1069035,0.7114694,0.5524509,0,4.60989
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9070536,49.30656,32.25141,0.7424139,0.7424139,0,-1,0,0.7424139,122.1763,0,0,0,0.9070536,0.7814884,0.7424139,0,0,0.6951159,3.928085,0.1255653,0,0.1255653,5.459689,90.99464,0.1068634,0.8166553,0.7256429,0,4.835138
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.02661,55.81434,35.66079,0.1437468,0.1437468,0,0,0,0.1437468,714.1793,0.3057469,0,0,1.02661,0.1513124,0.1437468,0,0,0.5695506,4.041093,0.5695506,0,0.5695506,6.000012,100,0.1066816,0.1581215,0.8212879,0,5.067703
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.004235,58.55045,38.46697,0.3720033,0.3720033,0,0,0,0.3720033,269.9532,0.6126524,0,0,1.004235,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1066816,0.4092037,0.8033879,0,5.557924
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4527356,49.14761,40.64373,0.7369933,0.7369933,0,0,0,0.7369933,61.43009,0,0,0,0.4527356,0.7757824,0.7369933,0,0,0,4.553689,0,0.3230468,-0.3230468,5.659491,94.32466,0.1066816,0.8106926,0.3621885,0,5.006424
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.068996,65.07978,42.70903,0,0,0,0,0,0,0,0.7100555,0,0,1.068996,0,0,0,0,0.3589409,4.230642,0.3589409,0,0.3589409,6.000012,100,0.1065673,0,0.8551971,0,5.299639
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8156758,60.44836,43.92198,0.35861,0.35861,0,-1,0,0.35861,227.4548,0.4381916,0,0,0.8156758,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1065673,0.394471,0.6525406,0,5.369365
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8006771,60.60821,44.36782,0.09831753,0.09831753,0,0,0,0.09831753,814.3788,0.697185,0,0,0.8006771,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1065673,0.1081493,0.6405417,0,5.354366
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4574681,53.62421,44.77432,0,0,0,0,0,0,0,0.4574681,0,0,0.4574681,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1065673,0,0.3659745,0,5.011157
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2831022,49.51458,44.18424,0.2582922,0.2582922,0,0,0,0.2582922,109.6054,0.01121564,0,0,0.2831022,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1065673,0.2841214,0.2264817,0,4.836791
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07927752,44.11129,42.66969,0.726185,0.726185,0,0,0,0.726185,10.91699,0,0,0,0.07927752,0.7644053,0.726185,0,0,0,4.553689,0,0.6851278,-0.6851278,5.277824,87.96355,0.1065673,0.7988036,0.06342202,0,4.632967
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,41.12235,41.12235,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7612531,3.868561,0,0.3951817,-0.3951817,4.861266,81.02094,0.1065673,0.4129649,0,0,3.868561
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,39.46356,39.46356,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.200344,3.473379,0,0.1644296,-0.1644296,4.687942,78.13221,0.1065673,0.1718289,0,0,3.473379
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,37.69331,37.69331,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.383044,3.30895,0,1.452632,-1.452632,3.156734,52.61212,0.1065673,1.619465,0,0,3.30895
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,35.90338,35.90338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.997079,1.856318,0,0,0,3.156734,52.61212,0.1065673,0,0,0,1.856318
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,34.50029,34.50029,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.997079,1.856318,0,0.1520261,-0.1520261,2.996484,49.9413,0.1065673,0.1588673,0,0,1.856318
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,33.48404,33.48404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.165997,1.704292,0,0,0,2.996484,49.9413,0.1065673,0,0,0,1.704292
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,32.3432,32.3432,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.165997,1.704292,0,0.03460306,-0.03460306,2.960009,49.33339,0.1065673,0.0361602,0,0,1.704292
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,31.27449,31.27449,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.204444,1.669689,0,0.1487337,-0.1487337,2.80323,46.72041,0.1065673,0.1554267,0,0,1.669689
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,30.48116,30.48116,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.369704,1.520955,0,0.2161531,-0.2161531,2.575385,42.92299,0.1065673,0.22588,0,0,1.520955
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,29.6157,29.6157,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.609874,1.304802,0,0.04584806,-0.04584806,2.527057,42.11753,0.1065673,0.04791123,0,0,1.304802
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,28.87482,28.87482,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.660816,1.258954,0,0.1275938,-0.1275938,2.392561,39.87593,0.1065673,0.1333356,0,0,1.258954
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,28.3044,28.3044,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.802587,1.13136,0,0.01317028,-0.01317028,2.378678,39.64456,0.1065673,0.01376295,0,0,1.13136
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1721164,30.56045,27.68153,0,0,0,0,0,0,0,0,0,0,0.1721164,0,0,0,0,3.817221,1.11819,0.1721164,0,0.1721164,2.541962,42.36595,0.1065126,0,0.1376931,0,1.290306
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.145822,31.45821,29.00595,0.3963075,0.3963075,0,0,0,0.3963075,36.79516,0,5.551115E-17,0,0.145822,0.4171658,0.3963075,0,0,3.645105,1.273095,0,0.2713438,-0.2713438,2.255941,37.59893,0.1065126,0.4359383,0.1166576,0,1.418917
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3516777,38.59255,32.41533,0,0,0,-1,0,0,0,0,0,0,0.3516777,0,0,0,0,3.946598,1.001751,0.3516777,0,0.3516777,2.589571,43.15944,0.106401,0,0.2813422,0,1.353429
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6827503,48.63234,35.85093,1.223468,1.223468,0,0,0,1.223468,55.8045,0,0,0,0.6827503,1.287861,1.223468,0,0,3.59492,1.318261,0,0.6051109,-0.6051109,1.951729,32.52874,0.106401,1.345815,0.5462003,0,2.001011
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6959803,51.92429,38.61122,1.192436,1.192436,0.425,0,0.172125,1.192436,58.36624,0,0,0,0.6959803,0.8078278,0.7674364,0,0,4.267265,0.7131501,0,0.1118475,-0.1118475,1.833831,30.56379,0.106401,1.31168,0.5567842,1.7,1.40913
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6089833,52.47979,40.78797,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,72.53471,0,0,0,0.6089833,0,0,0.8604249,0.8174036,4.391541,0.6013026,1.426387,0,1.426387,3.187021,53.1169,0.1070981,0.9235327,0.4871867,1.7,1.210286
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.9816,63.11293,42.85327,1.473927,1.473927,1.7,0,0.5202,1.473927,66.59759,0,0,0,0.9816,0,0,0.2260727,0.2147691,2.965153,1.885051,1.196369,0,1.196369,4.321996,72.03312,0.1077582,1.62132,0.78528,1.7,2.866651
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.6073421,56.01145,44.07278,0.2994328,0.2994328,0,-1,0,0.2994328,202.8308,0,0,0,0.6073421,0.3151924,0.2994328,0,0,1.768784,2.961783,0.2921497,0,0.2921497,4.599154,76.6524,0.1076652,0.3293761,0.4858737,0,3.569125
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4429522,53.01363,44.47928,0.5867348,0.5867348,0,0,0,0.5867348,75.49446,0,0,0,0.4429522,0.6176155,0.5867348,0,0,1.476635,3.224718,0,0.1746633,-0.1746633,4.415042,73.58389,0.1076652,0.6454082,0.3543618,0,3.66767
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1310766,47.31881,44.88578,0.190551,0.190551,0,0,0,0.190551,68.78821,0,0,0,0.1310766,0.20058,0.190551,0,0,1.670705,3.050054,0,0.06950339,-0.06950339,4.341779,72.36284,0.1076652,0.2096061,0.1048613,0,3.181131
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1477597,47.03335,44.2957,0.7538701,0.7538701,0,0,0,0.7538701,19.60015,0,0,0,0.1477597,0.7935475,0.7538701,0,0,1.747931,2.980551,0,0.6457878,-0.6457878,3.661059,61.01753,0.1076652,0.8292572,0.1182078,0,3.128311
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07561776,44.1566,42.78115,0.4455394,0.4455394,0,0,0,0.4455394,16.97218,0,0,0,0.07561776,0.4689888,0.4455394,0,0,2.465473,2.334763,0,0.3933711,-0.3933711,3.246409,54.10672,0.1076652,0.4900933,0.06049421,0,2.410381
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,41.23381,41.23381,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,2.902552,1.941392,0,0.2329327,-0.2329327,3.000877,50.01451,0.1076652,0.2434147,0,0,1.941392
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,39.57502,39.57502,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,3.161366,1.708459,0,0.6541286,-0.6541286,2.311365,38.52267,0.1076652,0.6835644,0,0,1.708459
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,37.83755,37.83755,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,3.888175,1.054331,0,0.4692406,-0.4692406,1.816742,30.27897,0.1076652,0.4903565,0,0,1.054331
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,36.03451,36.03451,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,4.409554,0.5850903,0,0.1628578,-0.1628578,1.645074,27.41785,0.1076652,0.1701864,0,0,0.5850903
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,34.65109,34.65109,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,4.590507,0.4222324,0,0.3242685,-0.3242685,1.303265,21.72105,0.1076652,0.3388606,0,0,0.4222324
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,33.61517,33.61517,0.1193905,0.09306571,0,-1,0,0.09306571,0,0,0.02632478,0.03826382,0,0.09796391,0.09306571,0,0,4.950806,0.09796391,0,0.09796391,-0.09796391,1.200002,20,0.1076652,0.1313295,0,0,0.09796391
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,32.494,32.494,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076652,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,31.42529,31.42529,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076652,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,30.63196,30.63196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076652,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,29.75994,29.75994,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076652,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,29.02562,29.02562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1076652,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,28.47487,28.47487,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1082391,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2299162,31.71794,27.84545,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,399.3139,2.220446E-16,0,0,0.2299162,0,0,1.452632,1.38,3.679654,1.242,1.609916,0,1.609916,4.036486,67.27463,0.1086926,0.06333558,0.1839329,1.7,1.471916
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4261129,36.56131,29.16986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4261129,0,0,1.452632,1.38,2.069738,2.690925,1.806113,0,1.806113,5.749915,95.83173,0.1090287,0,0.3408903,1.7,3.117038
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5167255,41.84855,32.58579,0.07001656,0.07001656,0,-1,0,0.07001656,738.0047,0.1793986,0,0,0.5167255,0.07370164,0.07001656,0,0,0.2636253,4.316426,0.2636253,0,0.2636253,6.000012,100,0.108945,0.07701822,0.4133804,0,4.833152
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8636968,52.58923,35.99517,0.503305,0.503305,0,0,0,0.503305,171.6051,0.3339021,0,0,0.8636968,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.108945,0.5536355,0.6909575,0,5.417386
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.055558,60.0969,38.76202,0.7627882,0.7627882,0,0,0,0.7627882,138.3815,0.2526226,0,0,1.055558,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.108945,0.839067,0.8444461,0,5.609247
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.089272,63.43159,40.89943,0.387956,0.387956,0,0,0,0.387956,280.7721,0.6808972,0,0,1.089272,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.108945,0.4267516,0.8714176,0,5.642961
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.140544,67.19434,42.96473,0,0,0,0,0,0,0,1.140544,0,0,1.140544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.108945,0,0.912435,0,5.694232
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5573319,55.07077,44.18424,0.8766541,0.8766541,0,-1,0,0.8766541,63.57489,0,0,0,0.5573319,0.9227938,0.8766541,0,0,0,4.553689,0,0.3654619,-0.3654619,5.614781,93.5795,0.108945,0.9643195,0.4458655,0,5.111021
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4886061,54.07121,44.59074,1.251141,1.251141,0,0,0,1.251141,39.05285,0,0,0,0.4886061,1.31699,1.251141,0,0,0.4060688,4.188227,0,0.828384,-0.828384,4.741588,79.02631,0.108945,1.376255,0.3908849,0,4.676833
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6975427,58.94564,44.9579,1.174972,1.174972,0,0,0,1.174972,59.36676,0,0,0,0.6975427,1.236812,1.174972,0,0,1.326496,3.359843,0,0.5392696,-0.5392696,4.173148,69.55232,0.108945,1.292469,0.5580341,0,4.057385
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2203456,48.52264,44.4006,0,0,0,0,0,0,0,0,0,0,0.2203456,0,0,0,0,1.925684,2.820573,0.2203456,0,0.2203456,4.382186,73.03629,0.1088752,0,0.1762765,0,3.040919
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07329942,44.18681,42.85327,0,0,0,0,0,0,0,0,0,0,0.07329942,0,0,0,0,1.705338,3.018884,0.07329942,0,0.07329942,4.451724,74.19525,0.108852,0,0.05863954,0,3.092184
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,41.34528,41.34528,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.632039,3.084854,0,0.5675896,-0.5675896,3.853432,64.22374,0.108852,0.5931312,0,0,3.084854
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,39.71926,39.71926,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.262694,2.517264,0,0.9943452,-0.9943452,2.8053,46.75491,0.108852,1.039091,0,0,2.517264
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,37.94901,37.94901,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.367522,1.522919,0,1.007378,-1.007378,1.74343,29.05711,0.108852,1.05271,0,0,1.522919
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,36.15908,36.15908,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.486831,0.5155409,0,0.09091761,-0.09091761,1.647595,27.45986,0.108852,0.0950089,0,0,0.5155409
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,34.77567,34.77567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.587851,0.4246233,0,0,0,1.647595,27.45986,0.108852,0,0,0,0.4246233
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,33.72662,33.72662,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.587851,0.4246233,0,0.2238609,-0.2238609,1.411625,23.52703,0.108852,0.2339346,0,0,0.4246233
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,32.59891,32.59891,0.2146374,0.1907243,0,-1,0,0.1907243,0,0,0.02391313,0.04537687,0,0.2007624,0.1907243,0,0,4.836585,0.2007624,0,0.2007624,-0.2007624,1.200002,20,0.108852,0.2361012,0,0,0.2007624
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,31.54987,31.54987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108852,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,30.75653,30.75653,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108852,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,29.91074,29.91074,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.108852,0.2612205,0,0,0
