Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,29.15674,29.15674,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1093544,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,28.59944,28.59944,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1098998,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2932023,32.9654,27.98969,1.043602,1.043602,1.7,0,0.5202,1.043602,28.09521,0,0,0,0.2932023,0,0,0.6563978,0.623578,2.299654,2.484,0.9167802,0,0.9167802,4.688102,78.13488,0.1104257,1.147962,0.2345618,1.7,2.777202
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6517391,40.93696,29.32066,0.1462745,0.1462745,0.9158905,0,0.3061381,0.1462745,445.5589,0,0,0,0.6517391,0,0,0.7696159,0.7311351,1.382874,3.309102,1.382874,0,1.382874,6.000012,100,0.1104148,0.160902,0.5213912,1.7,3.960841
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.18089,55.93041,32.73004,1.518587,1.38,0,-1,0,1.38,85.57172,2.220446E-16,0.1385868,0.2904455,1.18089,1.452632,1.38,0,0,0,4.553689,0,0.2717419,-0.2717419,5.713571,95.22599,0.1104148,1.670446,0.9447117,0,5.734579
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.189597,60.20855,36.14597,0.3136325,0.3136325,0,0,0,0.3136325,379.2966,0.5575225,0,0,1.189597,0.3301394,0.3136325,0,0,0.3019354,4.281947,0.3019354,0,0.3019354,6.000012,100,0.1103194,0.3449957,0.9516779,0,5.471544
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4687183,47.62371,38.90626,1.037722,1.037722,0,0,0,1.037722,45.16803,0,0,0,0.4687183,1.092339,1.037722,0,0,0,4.553689,0,0.6236202,-0.6236202,5.342659,89.04414,0.1103194,1.141494,0.3749747,0,5.022408
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.017746,61.87548,41.05023,0.7668783,0.7668783,0,0,0,0.7668783,132.7128,0,0,0,1.017746,0.8072403,0.7668783,0,0,0.6929113,3.930069,0.2105057,0,0.2105057,5.542362,92.37251,0.110253,0.8435662,0.8141968,0,4.947815
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.262351,70.55132,43.07619,0.5946192,0.5946192,0,0,0,0.5946192,212.2957,0.1540305,0,0,1.262351,0.6259149,0.5946192,0,0,0.4824056,4.119524,0.4824056,0,0.4824056,6.000012,100,0.110101,0.6540811,1.009881,0,5.381875
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9947951,65.1195,44.2957,0.243402,0.243402,0,-1,0,0.243402,408.7046,0.7385824,0,0,0.9947951,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.110101,0.2677422,0.795836,0,5.548484
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8363651,61.80054,44.69564,0.6582445,0.6582445,0,0,0,0.6582445,127.0599,0.1434761,0,0,0.8363651,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.110101,0.7240689,0.6690921,0,5.390054
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3543038,51.84304,45.06937,0.5785492,0.5785492,0,0,0,0.5785492,61.24005,0,1.110223E-16,0,0.3543038,0.6089992,0.5785492,0,0,0,4.553689,0,0.2546954,-0.2546954,5.73154,95.52547,0.110101,0.6364042,0.2834431,0,4.907993
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3123104,50.42756,44.51206,1.045147,1.045147,0,0,0,1.045147,29.88195,0,2.220446E-16,0,0.3123104,1.100155,1.045147,0,0,0.2829948,4.298994,0,0.7878447,-0.7878447,4.901078,81.68447,0.110101,1.149662,0.2498483,0,4.611304
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05738053,44.00747,42.96473,0.8815274,0.8815274,0,0,0,0.8815274,6.509217,0,1.110223E-16,0,0.05738053,0.9279236,0.8815274,0,0,1.158378,3.511149,0,0.8705431,-0.8705431,3.983445,66.39062,0.110101,0.9696802,0.04590443,0,3.568529
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,41.48952,41.48952,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.125648,2.640606,0,0.7511241,-0.7511241,3.191691,53.19474,0.110101,0.7849247,0,0,2.640606
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,39.83072,39.83072,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.96023,1.889482,0,1.398751,-1.398751,1.717277,28.62123,0.110101,1.461695,0,0,1.889482
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,38.09981,38.09981,0.625114,0.4661936,0,-1,0,0.4661936,0,0,0.1589204,0.2214318,0,0.4907301,0.4661936,0,0,4.514399,0.4907301,0,0.4907301,-0.4907301,1.200002,20,0.110101,0.6876254,0,0,0.4907301
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,36.29021,36.29021,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,34.88712,34.88712,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,32.73004,32.73004,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,31.681,31.681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,30.88766,30.88766,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,30.0222,30.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.110101,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,29.28132,29.28132,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1105558,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,28.73057,28.73057,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1110534,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09940592,29.79563,28.14049,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,59.73057,2.220446E-16,0,0,0.09940592,0,0,1.452632,1.38,2.299654,2.484,1.479406,0,1.479406,5.221856,87.03076,0.1116121,0.1830662,0.07952474,1.7,2.583406
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.477542,37.81255,29.4649,0,0,0,0,0,0,0,0,0,0,0.477542,0,0,0,0,0.8202484,3.815465,0.477542,0,0.477542,5.674892,94.58134,0.1114618,0,0.3820336,0,4.293007
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.7024766,45.81418,32.90051,0,0,0,-1,0,0,0,0.3597701,0,0,0.7024766,0,0,0,0,0.3427064,4.245253,0.3427064,0,0.3427064,6.000012,100,0.1113543,0,0.5619813,0,4.94773
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8815891,53.35352,36.32955,0.2288595,0.2288595,0,0,0,0.2288595,385.2097,0.6406844,0,0,0.8815891,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1113543,0.2517455,0.7052712,0,5.435278
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8364792,55.48063,39.09639,0.2848983,0.2848983,0,0,0,0.2848983,293.6063,0.5365863,0,0,0.8364792,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1113543,0.3133881,0.6691834,0,5.390168
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.210439,66.89294,41.23381,0,0,0,0,0,0,0,1.210439,0,0,1.210439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1113543,0,0.9683511,0,5.764128
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7938568,59.20745,43.25977,0.4422514,0.4422514,0,0,0,0.4422514,179.5035,0.328329,0,0,0.7938568,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1113543,0.4864766,0.6350854,0,5.347546
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.958173,64.39483,44.43994,1.403236,1.38,0,-1,0,1.38,69.43283,2.220446E-16,0.023236,0.1635596,0.958173,1.452632,1.38,0,0,0,4.553689,0,0.4944585,-0.4944585,5.478807,91.31326,0.1113543,1.54356,0.7665384,0,5.511862
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5138667,54.82832,44.80711,0.7123045,0.7123045,0,0,0,0.7123045,72.14143,0,0,0,0.5138667,0.7497942,0.7123045,0,0,0.5493984,4.05923,0,0.2359276,-0.2359276,5.230117,87.16845,0.1113543,0.7835349,0.4110933,0,4.573097
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5536056,56.10267,45.21361,1.467068,1.467068,0.425,0,0.172125,1.467068,37.7355,2.220446E-16,0,0,0.5536056,1.096914,1.042068,0,0,0.8115401,3.823303,0,0.5433086,-0.5433086,4.65742,77.62351,0.1113543,1.613775,0.4428845,1.7,4.376908
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.221603,48.77591,44.62352,0.5428675,0.5428675,1.6768,0,0.5138664,0.5428675,40.82083,0,0,0,0.221603,0,0,1.133933,1.077236,1.415216,3.279994,1.298839,0,1.298839,5.889607,98.15992,0.1120139,0.5971543,0.1772824,1.7,3.501597
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06231458,44.24967,43.11553,0.9594495,0.9594495,0,0,0,0.9594495,6.494826,0,1.110223E-16,0,0.06231458,1.009947,0.9594495,0,0,0.1163773,4.448949,0,0.9476323,-0.9476323,4.890715,81.51175,0.1120139,1.055395,0.04985166,0,4.511264
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,41.60098,41.60098,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.169302,3.501317,0,0.4695927,-0.4695927,4.39572,73.26186,0.1120139,0.4907243,0,0,3.501317
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,39.97497,39.97497,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.691072,3.031724,0,0.4895753,-0.4895753,3.879663,64.66092,0.1120139,0.5116062,0,0,3.031724
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,38.20471,38.20471,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.235044,2.542149,0,0.08963297,-0.08963297,3.785181,63.08623,0.1120139,0.09366645,0,0,2.542149
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,36.42134,36.42134,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.334636,2.452516,0,0.2120294,-0.2120294,3.561683,59.36126,0.1120139,0.2215707,0,0,2.452516
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,35.01825,35.01825,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.570225,2.240487,0,0.05354079,-0.05354079,3.505246,58.42065,0.1120139,0.05595013,0,0,2.240487
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,33.98233,33.98233,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.629714,2.186946,0,0.2366357,-0.2366357,3.25581,54.26339,0.1120139,0.2472843,0,0,2.186946
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,32.8415,32.8415,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,2.892643,1.95031,0,0.2526531,-0.2526531,2.98949,49.82474,0.1120139,0.2640225,0,0,1.95031
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,31.81213,31.81213,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.173369,1.697657,0,0.2777745,-0.2777745,2.69669,44.94475,0.1120139,0.2902744,0,0,1.697657
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,31.01879,31.01879,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.482007,1.419883,0,0.1362522,-0.1362522,2.553068,42.55104,0.1120139,0.1423835,0,0,1.419883
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,30.14678,30.14678,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.633398,1.283631,0,0.02886427,-0.02886427,2.522642,42.04395,0.1120139,0.03016317,0,0,1.283631
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,29.41245,29.41245,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.66547,1.254766,0,0.05114767,-0.05114767,2.468728,41.14538,0.1120139,0.05344932,0,0,1.254766
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,28.87482,28.87482,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.7223,1.203619,0,0.1471562,-0.1471562,2.313612,38.56012,0.1120139,0.1537782,0,0,1.203619
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05765563,29.22836,28.27162,0.8245618,0.8245618,0,0,0,0.8245618,6.992275,0,1.110223E-16,0,0.05765563,0.8679597,0.8245618,0,0,3.885807,1.056462,0,0.8103042,-0.8103042,1.459476,24.32455,0.1120139,0.9070179,0.0461245,0,1.114118
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1232558,31.69138,29.6157,1.103385,1.103385,0.7524415,0,0.2615165,1.103385,11.1707,1.110223E-16,0,0,0.1232558,0.3694141,0.3509434,0,0,4.786145,0.2461583,0,0.2461583,-0.2461583,1.200002,20,0.1120139,1.213723,0.09860466,1.7,0.3694141
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3449531,39.12387,33.04475,0.2810393,0.2810393,0,-1,0,0.2810393,122.742,0,0,0.2436021,0.3449531,0.2958308,0.2810393,0,0,5.059654,0,0.04912231,0,0.04912231,1.246604,20.77669,0.1119985,0.3091432,0.2759625,0,0.3449531
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2181059,40.34689,36.4738,0.4941902,0.4941902,1.7,0,0.5202,0.4941902,44.134,0,0,0,0.2181059,0,0,1.20581,1.145519,5.010532,0.04421008,1.363625,0,1.363625,2.540252,42.33746,0.1126526,0.5436093,0.1744848,1.7,0.262316
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6941721,52.61968,39.27998,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,77.01766,1.110223E-16,0,0,0.6941721,0,0,0.7986846,0.7587504,3.646907,1.271473,1.452922,0,1.452922,3.918616,65.31013,0.1132736,0.9914469,0.5553377,1.7,1.965645
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2253392,45.51249,41.37806,0.533796,0.533796,1.7,0,0.5202,0.533796,42.21449,0,0,0,0.2253392,0,0,1.166204,1.107894,2.193985,2.579103,1.333233,0,1.333233,5.183432,86.39035,0.1139273,0.5871755,0.1802714,1.7,2.804442
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.08144241,44.89899,43.41057,0,0,0,0,0,0,0,0,0,0,0.08144241,0,0,0,0,0.8607514,3.779013,0.08144241,0,0.08144241,5.260695,87.67807,0.1139016,0,0.06515393,0,3.860455
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1044976,46.52046,44.59074,0.6212602,0.6212602,0,-1,0,0.6212602,16.82026,0,1.110223E-16,0,0.1044976,0.6539581,0.6212602,0,0,0.779309,3.852311,0,0.5494605,-0.5494605,4.681512,78.02505,0.1139016,0.6833862,0.08359808,0,3.956809
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04863167,45.85212,44.9579,0.2845474,0.2845474,0,0,0,0.2845474,17.09088,0,5.551115E-17,0,0.04863167,0.2995236,0.2845474,0,0,1.389821,3.30285,0,0.250892,-0.250892,4.417049,73.61734,0.1139016,0.3130022,0.03890534,0,3.351482
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1072262,47.35519,45.36441,0.8601398,0.8601398,0,0,0,0.8601398,12.46614,0,1.110223E-16,0,0.1072262,0.9054103,0.8601398,0,0,1.668589,3.051958,0,0.798184,-0.798184,3.575689,59.5947,0.1139016,0.9461538,0.08578098,0,3.159185
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1430393,47.43133,44.77432,0,0,0,0,0,0,0,0,0,0,0.1430393,0,0,0,0,2.555461,2.253774,0.1430393,0,0.1430393,3.711388,61.85635,0.1138565,0,0.1144314,0,2.396814
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06029826,44.35798,43.25977,0.5671671,0.5671671,0,0,0,0.5671671,10.63148,0,0,0,0.06029826,0.597018,0.5671671,0,0,2.412421,2.38251,0,0.5367197,-0.5367197,3.145636,52.42716,0.1138565,0.6238838,0.04823861,0,2.442808
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,41.75178,41.75178,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.008777,1.84579,0,0.122993,-0.122993,3.01599,50.2664,0.1138565,0.1285277,0,0,1.84579
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,40.12577,40.12577,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.145436,1.722797,0,0.3402953,-0.3402953,2.657287,44.28803,0.1138565,0.3556086,0,0,1.722797
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,38.35551,38.35551,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.523541,1.382502,0,0.850409,-0.850409,1.760877,29.3479,0.1138565,0.8886774,0,0,1.382502
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,36.53281,36.53281,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,4.46844,0.5320927,0,0.07539885,-0.07539885,1.6814,28.02328,0.1138565,0.0787918,0,0,0.5320927
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,35.12971,35.12971,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.552217,0.4566939,0,0.09868446,-0.09868446,1.577377,26.28957,0.1138565,0.1031253,0,0,0.4566939
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,34.09379,34.09379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.661866,0.3580094,0,0,0,1.577377,26.28957,0.1138565,0,0,0,0.3580094
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,32.97263,32.97263,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.661866,0.3580094,0,0.2668894,-0.2668894,1.296051,21.60081,0.1138565,0.2788994,0,0,0.3580094
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,31.9367,31.9367,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0,0,0.07766496,0.07378171,0,0,4.95841,0.09111997,0,0.07766496,-0.07766496,1.214185,20.23638,0.1138565,0.08115987,0,0,0.09111997
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,31.14336,31.14336,0.1417976,0.01278227,0,-1,0,0.01278227,0,0,0.1290154,0.1431951,0,0.01345502,0.01278227,0,0,5.044704,0.01345502,0,0.01345502,-0.01345502,1.200002,20,0.1138565,0.1559774,0,0,0.01345502
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,30.27791,30.27791,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1138565,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,29.55669,29.55669,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1143752,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,29.02562,29.02562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1147985,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3909139,35.15841,28.43553,1.436825,1.436825,1.7,0,0.5202,1.436825,27.20679,0,0,0,0.3909139,0,0,0.2631748,0.2500161,2.299654,2.484,0.64093,0,0.64093,4.426408,73.77332,0.1151249,1.580508,0.3127311,1.7,2.874914
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8454921,45.24628,29.75994,1.786946,1.786946,1.7,0,0.5202,1.786946,47.31493,0,0,0,0.8454921,0.0915217,0.08694562,0,0,1.658724,3.060837,0.7539704,0,0.7539704,5.141687,85.69461,0.1154824,1.96564,0.6763937,1.7,3.906329
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9974602,52.34126,33.20866,0.1410421,0.1410421,0,-1,0,0.1410421,707.2074,0,0,0,0.9974602,0.1484654,0.1410421,0,0,0.904754,3.73941,0.8489949,0,0.8489949,5.947114,99.11837,0.1152144,0.1551463,0.7979682,0,4.736871
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.366937,65.30965,36.65738,1.1902,1.1902,0,0,0,1.1902,114.8493,0.05833541,0,0,1.366937,1.252843,1.1902,0,0,0.05575909,4.503506,0.05575909,0,0.05575909,6.000012,100,0.1151969,1.309221,1.09355,0,5.870443
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.421221,70.35151,39.46356,0.4906283,0.4906283,0,0,0,0.4906283,289.6736,0.9047699,0,0,1.421221,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.1151969,0.5396912,1.136977,0,5.97491
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.329175,70.47512,41.56164,1.06922,1.06922,0,0,0,1.06922,124.3125,0.2036797,0,0,1.329175,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1151969,1.176142,1.06334,0,5.882864
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.400154,75.06084,43.55481,1.709047,1.709047,0.425,0,0.172125,1.709047,81.92603,0.0485261,0,0,1.400154,1.351628,1.284047,0,0,0,4.553689,0,0,0,6.000012,100,0.1151969,1.879951,1.120123,1.7,5.953843
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.356238,75.30972,44.73499,0.356814,0.356814,0,-1,0,0.356814,380.0967,0.9806445,0,0,1.356238,0.3755937,0.356814,0,0,0,4.553689,0,0,0,6.000012,100,0.1151969,0.3924954,1.084991,0,5.909927
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.14581,69.9279,45.10215,0.4246673,0.4246673,0,0,0,0.4246673,269.8135,0.6987914,0,0,1.14581,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1151969,0.467134,0.9166477,0,5.699499
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7592555,60.94472,45.50865,1.035548,1.035548,0,0,0,1.035548,73.31921,0,0,0,0.7592555,1.09005,1.035548,0,0,0,4.553689,0,0.330795,-0.330795,5.651323,94.18854,0.1151969,1.139103,0.6074044,0,5.312944
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3624659,51.84853,44.91857,0.19034,0.19034,0,0,0,0.19034,190.4307,0,0,0,0.3624659,0.2003579,0.19034,0,0,0.36755,4.222894,0.162108,0,0.162108,5.805113,96.75169,0.1151458,0.209374,0.2899728,0,4.58536
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04548272,44.19876,43.37123,0.2807385,0.2807385,0,0,0,0.2807385,16.2011,0,0,0,0.04548272,0.2955142,0.2807385,0,0,0.205442,4.368791,0,0.2500315,-0.2500315,5.541556,92.35909,0.1151458,0.3088124,0.03638617,0,4.414274
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,41.89602,41.89602,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.4832548,4.11876,0,1.063052,-1.063052,4.421,73.6832,0.1151458,1.11089,0,0,4.11876
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,40.23723,40.23723,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.664424,3.055707,0,1.081345,-1.081345,3.281163,54.68594,0.1151458,1.130006,0,0,3.055707
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,38.46697,38.46697,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.865919,1.974362,0,0.7122877,-0.7122877,2.530345,42.17234,0.1151458,0.7443407,0,0,1.974362
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,36.65738,36.65738,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.65735,1.262074,0,0.2668993,-0.2668993,2.249009,37.48341,0.1151458,0.2789098,0,0,1.262074
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,35.25429,35.25429,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.953904,0.995175,0,0.2008085,-0.2008085,2.037338,33.95557,0.1151458,0.2098448,0,0,0.995175
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,34.22492,34.22492,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.177025,0.7943665,0,0.1945075,-0.1945075,1.832309,30.53843,0.1151458,0.2032603,0,0,0.7943665
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,33.0972,33.0972,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.393144,0.5998591,0,0.009845992,-0.009845992,1.821931,30.36545,0.1151458,0.01028906,0,0,0.5998591
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,32.06783,32.06783,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.404084,0.5900131,0,0.1317119,-0.1317119,1.683094,28.05151,0.1151458,0.137639,0,0,0.5900131
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,31.27449,31.27449,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.550431,0.4583011,0,0.05539945,-0.05539945,1.624698,27.07825,0.1151458,0.05789243,0,0,0.4583011
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,30.42871,30.42871,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.611986,0.4029017,0,0.2577732,-0.2577732,1.352981,22.54964,0.1151458,0.269373,0,0,0.4029017
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,29.68782,29.68782,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.8984,0.1451285,1.371317,0,1.371317,2.653926,44.23202,0.1157687,0.2821596,0,1.7,0.1451285
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,29.15674,29.15674,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.527084,1.379313,1.38,0,1.38,3.963109,66.05169,0.1161808,0,0,1.7,1.379313
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3618489,34.77515,28.56666,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,810.8943,4.440892E-16,0,0,0.3618489,0,0,1.452632,1.38,2.147084,2.621314,1.741849,0,1.741849,5.615572,93.59269,0.1165125,0.04908578,0.2894791,1.7,2.983162
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7238244,43.00021,29.93041,0.6388721,0.6388721,0,0,0,0.6388721,113.2972,0,0,0,0.7238244,0.672497,0.6388721,0,0,0.4052349,4.188978,0.05132744,0,0.05132744,5.664266,94.40424,0.1164963,0.7027594,0.5790595,0,4.912802
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.126052,55.44277,33.39224,0,0,0,-1,0,0,0,0.7721444,0,0,1.126052,0,0,0,0,0.3539075,4.235172,0.3539075,0,0.3539075,6.000012,100,0.1163852,0,0.9008415,0,5.361224
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.312076,64.11185,36.84096,0.7973223,0.7973223,0,0,0,0.7973223,164.5603,0.4727893,0,0,1.312076,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0.8770545,1.049661,0,5.865765
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.48732,72.47931,39.64714,0.3322534,0.3322534,0,0,0,0.3322534,447.6464,1.13758,0,0,1.48732,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0.3654787,1.189856,0,6.041009
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.412132,73.05749,41.75178,0,0,0,0,0,0,0,1.412132,0,0,1.412132,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0,1.129705,0,5.965821
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.361582,74.17459,43.7384,0.861189,0.861189,0,0,0,0.861189,158.1049,0.4550672,0,0,1.361582,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0.9473079,1.089266,0,5.915271
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.283369,73.41159,44.88578,0.9794867,0.9794867,0,-1,0,0.9794867,131.0247,0.2523304,0,0,1.283369,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,1.077435,1.026695,0,5.837058
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.028622,67.1272,45.28573,0.5296433,0.5296433,0,0,0,0.5296433,194.2104,0.4711031,0,0,1.028622,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0.5826076,0.8228979,0,5.582311
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8242535,62.61216,45.65945,0,0,0,0,0,0,0,0.8242535,0,0,0.8242535,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0,0.6594028,0,5.377943
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4319284,53.41346,45.06937,0,0,0,0,0,0,0,0.4319284,0,0,0.4319284,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1163852,0,0.3455427,0,4.985617
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07330611,44.86143,43.52203,0.5069389,0.5069389,0,0,0,0.5069389,14.46054,0,1.110223E-16,0,0.07330611,0.5336199,0.5069389,0,0,0,4.553689,0,0.4603138,-0.4603138,5.514799,91.91312,0.1163852,0.5576328,0.05864488,0,4.626995
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,42.04682,42.04682,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5114598,4.093375,0,0.7834161,-0.7834161,4.689005,78.14993,0.1163852,0.8186699,0,0,4.093375
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,40.38147,40.38147,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.381922,3.309959,0,1.265661,-1.265661,3.354882,55.91458,0.1163852,1.322616,0,0,3.309959
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,38.61122,38.61122,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.788212,2.044298,0,0.7925135,-0.7925135,2.519499,41.99157,0.1163852,0.8281766,0,0,2.044298
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,36.76884,36.76884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.668783,1.251785,0,0,0,2.519499,41.99157,0.1163852,0,0,0,1.251785
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,35.36575,35.36575,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.668783,1.251785,0,0.3104753,-0.3104753,2.19223,36.53709,0.1163852,0.3244466,0,0,1.251785
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,34.33638,34.33638,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.013755,0.9413093,0,0.1132278,-0.1132278,2.072877,34.54788,0.1163852,0.1183231,0,0,0.9413093
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,33.20866,33.20866,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.139564,0.8280814,0,0.1170483,-0.1170483,1.949497,32.49155,0.1163852,0.1223154,0,0,0.8280814
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,32.19896,32.19896,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.269618,0.7110332,0,0.2280825,-0.2280825,1.709077,28.48456,0.1163852,0.2383462,0,0,0.7110332
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,31.40562,31.40562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523043,0.4829507,0,0,0,1.709077,28.48456,0.1163852,0,0,0,0.4829507
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,30.53361,30.53361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.523043,0.4829507,0,0,0,1.709077,28.48456,0.1163852,0,0,0,0.4829507
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,29.79928,29.79928,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.523043,0.4829507,0,0.1066777,-0.1066777,1.596629,26.61043,0.1163852,0.1114782,0,0,0.4829507
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,29.28132,29.28132,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.641573,0.3762729,0,0.1106977,-0.1106977,1.479943,24.66567,0.1163852,0.1156791,0,0,0.3762729
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3893473,35.39693,28.69123,0.537074,0.537074,1.7,0,0.5202,0.537074,72.49418,0,0,0,0.3893473,0,0,1.162926,1.10478,4.764571,0.2655752,1.494127,0,1.494127,2.897397,48.28985,0.1169567,0.5907813,0.3114779,1.7,0.6549226
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8621841,45.9148,30.05499,1.676316,1.676316,1.7,0,0.5202,1.676316,51.43326,0,0,0,0.8621841,0,0,0.02368369,0.0224995,3.270444,1.61029,0.8846836,0,0.8846836,3.736681,62.2779,0.1173644,1.843948,0.6897473,1.7,2.472474
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.16509,56.52502,33.54304,0.7019973,0.7019973,0,-1,0,0.7019973,165.9678,0,0,0,1.16509,0.7389445,0.7019973,0,0,2.38576,2.406505,0.4261452,0,0.4261452,4.140958,69.01583,0.1172305,0.7721971,0.9320717,0,3.571594
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.253865,62.84141,37.01143,0.3087213,0.3087213,0,0,0,0.3087213,406.1478,0,0,0,1.253865,0.3249698,0.3087213,0,0,1.959615,2.790035,0.9288949,0,0.9288949,5.022185,83.70292,0.1169399,0.3395934,1.003092,0,4.0439
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.326554,68.17056,39.79139,1.033789,1.033789,0,0,0,1.033789,128.3196,0,0,0,1.326554,1.088199,1.033789,0,0,1.03072,3.626041,0.2383551,0,0.2383551,5.248309,87.47163,0.1168655,1.137168,1.061243,0,4.952595
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.295909,69.98569,41.89602,0.1895776,0.1895776,0,0,0,0.1895776,683.577,0.3039885,0,0,1.295909,0.1995553,0.1895776,0,0,0.7923649,3.84056,0.7923649,0,0.7923649,6.000012,100,0.116619,0.2085353,1.036727,0,5.136469
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.198381,69.83683,43.88919,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,60.4444,2.220446E-16,0,0,1.198381,1.452632,1.38,0,0,0,4.553689,0,0.2542504,-0.2542504,5.732008,95.53329,0.116619,2.180879,0.9587049,1.7,5.75207
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.250916,72.7351,45.06937,0.2034263,0.2034263,0,-1,0,0.2034263,614.9234,0.7542823,0,0,1.250916,0.2141329,0.2034263,0,0,0.2825005,4.299438,0.2825005,0,0.2825005,6.000012,100,0.1165314,0.2237689,1.000733,0,5.550354
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.031016,67.3663,45.43653,0,0,0,0,0,0,0,1.031016,0,0,1.031016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1165314,0,0.8248128,0,5.584705
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7066907,60.08625,45.8037,0.528388,0.528388,0,0,0,0.528388,133.7446,0.1504928,0,0,0.7066907,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1165314,0.5812269,0.5653526,0,5.26038
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4615479,54.17529,45.21361,0.6645058,0.6645058,0,0,0,0.6645058,69.45732,0,0,0,0.4615479,0.6994798,0.6645058,0,0,0,4.553689,0,0.2379319,-0.2379319,5.74921,95.81997,0.1165314,0.7309564,0.3692383,0,5.015237
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06348953,44.82605,43.66628,1.023464,1.023464,0,0,0,1.023464,6.203398,0,2.220446E-16,0,0.06348953,1.07733,1.023464,0,0,0.2643687,4.315757,0,1.013841,-1.013841,4.680528,78.00864,0.1165314,1.12581,0.05079163,0,4.379247
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,42.15173,42.15173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.390859,3.301916,0,0,0,4.680528,78.00864,0.1165314,0,0,0,3.301916
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,40.49293,40.49293,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.390859,3.301916,0,0.6077175,-0.6077175,4.039937,67.33215,0.1165314,0.6350648,0,0,3.301916
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,38.72268,38.72268,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.0661,2.694199,0,0.7146662,-0.7146662,3.286613,54.77677,0.1165314,0.7468262,0,0,2.694199
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,36.8803,36.8803,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.860174,1.979532,0,0.1505619,-0.1505619,3.127907,52.13167,0.1165314,0.1573371,0,0,1.979532
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,35.47721,35.47721,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.027465,1.828971,0,0.2190779,-0.2190779,2.896978,48.28288,0.1165314,0.2289364,0,0,1.828971
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,34.44784,34.44784,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.270885,1.609893,0,0.05869258,-0.05869258,2.835111,47.25175,0.1165314,0.06133375,0,0,1.609893
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,33.32012,33.32012,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.336099,1.5512,0,0.1946272,-0.1946272,2.629956,43.83251,0.1165314,0.2033854,0,0,1.5512
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,32.30386,32.30386,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.552351,1.356573,0,0.2064525,-0.2064525,2.412336,40.20552,0.1165314,0.2157429,0,0,1.356573
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.781743,1.15012,0,0,0,2.412336,40.20552,0.1165314,0,0,0,1.15012
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,30.64507,30.64507,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.781743,1.15012,0,0.1811707,-0.1811707,2.221365,37.02268,0.1165314,0.1893234,0,0,1.15012
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,29.93041,29.93041,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.983043,0.9689498,0,0.1337867,-0.1337867,2.080342,34.67229,0.1165314,0.1398071,0,0,0.9689498
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,29.39278,29.39278,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.131695,0.8351631,0,0.01929228,-0.01929228,2.060006,34.33336,0.1165314,0.02016044,0,0,0.8351631
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3113588,34.14408,28.82236,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.12469,0,0,0,0.3113588,0.459895,0.4369003,0,0,4.153131,0.8158708,0,0.1485362,-0.1485362,1.903435,31.72385,0.1165314,0.9480903,0.249087,1.7,1.12723
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6984422,42.78006,30.18612,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,111.0915,2.220446E-16,0,0,0.6984422,0,0,1.071291,1.017727,4.318172,0.6673346,1.716169,0,1.716169,3.531536,58.85881,0.1170259,0.6915796,0.5587538,1.7,1.365777
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.105442,55.31575,33.68729,0.9798139,0.9798139,0,-1,0,0.9798139,112.8216,0,0,0,1.105442,1.031383,0.9798139,0,0,2.602003,2.211887,0.07405858,0,0.07405858,3.601794,60.02977,0.117003,1.077795,0.8843533,0,3.317328
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.271045,63.45158,37.15567,0.9600673,0.9600673,0,0,0,0.9600673,132.3912,0,0,0,1.271045,1.010597,0.9600673,0,0,2.527944,2.278539,0.2604475,0,0.2604475,3.848876,64.1478,0.1169224,1.056074,1.016836,0,3.549584
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.404262,70.5352,39.97497,0.9075308,0.9075308,0,0,0,0.9075308,154.7344,0,0,0,1.404262,0.9552956,0.9075308,0,0,2.267497,2.512942,0.4489665,0,0.4489665,4.274803,71.24657,0.1167837,0.9982839,1.12341,0,3.917204
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.187263,67.28536,42.04682,0.02331913,0.02331913,0,0,0,0.02331913,5091.372,0,0,0,1.187263,0.02454645,0.02331913,0,0,1.81853,2.917012,1.162717,0,1.162717,5.377853,89.63071,0.116426,0.02565104,0.9498107,0,4.104275
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.071586,66.72133,44.03344,0.686662,0.686662,0,0,0,0.686662,156.0573,0,0,0,1.071586,0.7228021,0.686662,0,0,0.655813,3.963457,0.3487837,0,0.3487837,5.708738,95.14545,0.1163191,0.7553282,0.8572686,0,5.035043
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.310214,74.59296,45.21361,1.290449,1.290449,0,-1,0,1.290449,101.5316,0,2.220446E-16,0.03949377,1.310214,1.358367,1.290449,0,0,0.3070293,4.277362,0,0.04815365,-0.04815365,5.65798,94.29948,0.1163191,1.419494,1.048171,0,5.587576
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.020861,67.28912,45.58733,1.048941,1.048941,0,0,0,1.048941,97.32304,0,0,0,1.020861,1.104148,1.048941,0,0,0.3605334,4.229209,0,0.08328719,-0.08328719,5.570188,92.83627,0.1163191,1.153835,0.8166888,0,5.25007
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.6030059,57.92307,45.91515,0.6477606,0.6477606,0,0,0,0.6477606,93.09086,0,0,0,0.6030059,0.6818533,0.6477606,0,0,0.4530747,4.145922,0,0.07884734,-0.07884734,5.487075,91.45107,0.1163191,0.7125367,0.4824047,0,4.748928
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2841774,50.71796,45.32507,0.5678545,0.5678545,0,0,0,0.5678545,50.04404,0,1.110223E-16,0,0.2841774,0.5977416,0.5678545,0,0,0.5406829,4.067074,0,0.3135642,-0.3135642,5.156549,85.94232,0.1163191,0.62464,0.2273419,0,4.351252
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05922749,44.89291,43.81052,1.722328,1.722328,0.425,0,0.172125,1.722328,3.438804,0,2.220446E-16,0,0.05922749,1.365609,1.297328,0,0,0.8890876,3.75351,0,1.306381,-1.306381,3.779503,62.99159,0.1163191,1.894561,0.04738199,1.7,3.812738
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,42.30252,42.30252,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.340622,2.447129,0,1.14872,-1.14872,2.568646,42.81068,0.1163191,1.200412,0,0,2.447129
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,40.60439,40.60439,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.616977,1.298409,0,0.9037914,-0.9037914,1.615966,26.93272,0.1163191,0.944462,0,0,1.298409
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,38.83414,38.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62119,0.3946179,0,0,0,1.615966,26.93272,0.1163191,0,0,0,0.3946179
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.99176,36.99176,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.62119,0.3946179,0,0.1147577,-0.1147577,1.495001,24.91663,0.1163191,0.1199218,0,0,0.3946179
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,35.569,35.569,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.748699,0.2798602,0,0.05954574,-0.05954574,1.432234,23.87052,0.1163191,0.0622253,0,0,0.2798602
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,34.53963,34.53963,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.81486,0.2203144,0,0.1378614,-0.1378614,1.286915,21.44855,0.1163191,0.1440652,0,0,0.2203144
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,33.41191,33.41191,0.1627281,0.07833032,0,-1,0,0.07833032,0,0,0.0843978,0.1006706,0,0.08245298,0.07833032,0,0,4.96804,0.08245298,0,0.08245298,-0.08245298,1.200002,20,0.1163191,0.1790009,0,0,0.08245298
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,32.40221,32.40221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163191,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,31.62199,31.62199,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163191,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,30.75653,30.75653,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1163191,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,30.04187,30.04187,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1167737,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,29.50424,29.50424,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1173967,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2580617,33.34288,28.95349,0.913864,0.913864,1.7,0,0.5202,0.913864,28.23853,0,0,0,0.2580617,0,0,0.7861361,0.7468293,2.408898,2.38568,1.004891,0,1.004891,4.668054,77.80074,0.1179046,1.00525,0.2064494,1.7,2.643742
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3547442,36.46716,30.31725,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,36.71765,0,0,0,0.3547442,0,0,0.7338592,0.6971662,1.404007,3.290082,1.05191,0,1.05191,5.665984,94.43287,0.1184266,1.062755,0.2837954,1.7,3.644826
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5852035,44.50639,33.83809,0.8251268,0.8251268,0,-1,0,0.8251268,70.92284,0,0,0,0.5852035,0.8685546,0.8251268,0,0,0.3520969,4.236802,0,0.2833511,-0.2833511,5.367305,89.45491,0.1184266,0.9076396,0.4681628,0,4.822005
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5533192,47.59549,37.30647,0.009278785,0.009278785,0,0,0,0.009278785,5963.272,0,0,0,0.5533192,0.009767142,0.009278785,0,0,0.6669315,3.953451,0.543552,0,0.543552,5.882964,98.0492,0.1182595,0.01020666,0.4426554,0,4.50677
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8541569,57.03238,40.12577,0.4370559,0.4370559,0,0,0,0.4370559,195.4342,0.2707185,0,0,0.8541569,0.4600589,0.4370559,0,0,0.1233795,4.442647,0.1233795,0,0.1233795,6.000012,100,0.1182216,0.4807615,0.6833255,0,5.296804
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.024047,63.36399,42.19106,0.2472272,0.2472272,0,0,0,0.2472272,414.213,0.7638083,0,0,1.024047,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1182216,0.2719499,0.8192379,0,5.577736
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.153093,69.00056,44.18424,0.7530313,0.7530313,0,0,0,0.7530313,153.1269,0.360429,0,0,1.153093,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1182216,0.8283344,0.9224748,0,5.706782
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8984874,63.98278,45.32507,0.1706397,0.1706397,0,-1,0,0.1706397,526.5406,0.7188667,0,0,0.8984874,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1182216,0.1877037,0.71879,0,5.452177
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2581444,50.58688,45.69223,0.5672526,0.5672526,0,0,0,0.5672526,45.50785,0,0,0,0.2581444,0.5971079,0.5672526,0,0,0,4.553689,0,0.3389635,-0.3389635,5.642713,94.04503,0.1182216,0.6239778,0.2065155,0,4.811833
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1509721,48.85701,46.02662,0.2659146,0.2659146,0,0,0,0.2659146,56.77468,0,0,0,0.1509721,0.2799101,0.2659146,0,0,0.3766262,4.214725,0,0.1289379,-0.1289379,5.506801,91.77982,0.1182216,0.292506,0.1207777,0,4.365697
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1813007,48.83504,45.43653,0.6186361,0.6186361,0,0,0,0.6186361,29.30652,0,1.110223E-16,0,0.1813007,0.6511959,0.6186361,0,0,0.5198905,4.085787,0,0.4698952,-0.4698952,5.011487,83.52463,0.1182216,0.6804997,0.1450406,0,4.267088
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06229295,45.06161,43.92198,1.150489,1.150489,0,0,0,1.150489,5.414477,0,0,0,0.06229295,1.211041,1.150489,0,0,1.041996,3.615892,0,1.148748,-1.148748,3.800601,63.34322,0.1182216,1.265538,0.04983436,0,3.678185
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,42.41398,42.41398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.318383,2.467144,0,0,0,3.800601,63.34322,0.1182216,0,0,0,2.467144
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,40.75519,40.75519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.318383,2.467144,0,0,0,3.800601,63.34322,0.1182216,0,0,0,2.467144
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,38.9456,38.9456,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.318383,2.467144,0,0.2332148,-0.2332148,3.554771,59.24606,0.1182216,0.2437094,0,0,2.467144
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,37.12289,37.12289,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.57751,2.23393,0,0.04806881,-0.04806881,3.504102,58.40158,0.1182216,0.0502319,0,0,2.23393
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,35.70013,35.70013,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.63092,2.185861,0,0.07063215,-0.07063215,3.429649,57.16071,0.1182216,0.0738106,0,0,2.185861
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.7094,2.115229,0,0,0,3.429649,57.16071,0.1182216,0,0,0,2.115229
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,33.52337,33.52337,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.7094,2.115229,0,0.2451753,-0.2451753,3.171212,52.85342,0.1182216,0.2562082,0,0,2.115229
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,32.52679,32.52679,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.981817,1.870053,0,0.01867397,-0.01867397,3.151528,52.52536,0.1182216,0.0195143,0,0,1.870053
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,31.73345,31.73345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.002566,1.851379,0,0,0,3.151528,52.52536,0.1182216,0,0,0,1.851379
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,30.86799,30.86799,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.002566,1.851379,0,0.2409423,-0.2409423,2.897552,48.29244,0.1182216,0.2517847,0,0,1.851379
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,30.14678,30.14678,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.27028,1.610437,0,0.06692486,-0.06692486,2.827007,47.11669,0.1182216,0.06993648,0,0,1.610437
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,29.64848,29.64848,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.344641,1.543512,0,0.06448247,-0.06448247,2.759037,45.98385,0.1182216,0.06738418,0,0,1.543512
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2298659,32.97927,29.07807,0.1810796,0.1810796,0,0,0,0.1810796,126.9419,0,0,0,0.2298659,0.1906102,0.1810796,0,0,3.416288,1.47903,0.03925577,0,0.03925577,2.796278,46.60454,0.1182096,0.1991876,0.1838927,0,1.708896
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5426497,40.08185,30.46149,0,0,0,0,0,0,0,0,0,0,0.5426497,0,0,0,0,3.377032,1.51436,0.5426497,0,0.5426497,3.311081,55.18457,0.1180434,0,0.4341198,0,2.05701
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7406489,47.77034,33.98233,0.1202075,0.1202075,0,-1,0,0.1202075,616.1421,0,0,0,0.7406489,0.1265342,0.1202075,0,0,2.834383,2.002745,0.6141147,0,0.6141147,3.893681,64.89455,0.1178558,0.1322282,0.5925191,0,2.743394
