Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.010254,57.51221,37.45071,0.2946786,0.2946786,0,0,0,0.2946786,342.8326,0,0,0,1.010254,0.310188,0.2946786,0,0,2.220268,2.555448,0.7000661,0,0.7000661,4.557822,75.96355,0.1176428,0.3241465,0.8082033,0,3.565702
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.211075,65.73923,40.27657,0,0,0,0,0,0,0,0,0,0,1.211075,0,0,0,0,1.520202,3.185508,1.211075,0,1.211075,5.706749,95.11229,0.117276,0,0.9688601,0,4.396583
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.284261,70.21995,42.33531,0.1071684,0.1071684,0,0,0,0.1071684,1198.358,0.8623258,0,0,1.284261,0.1128088,0.1071684,0,0,0.3091265,4.275475,0.3091265,0,0.3091265,6.000012,100,0.1171827,0.1178852,1.027409,0,5.559736
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8002263,60.55361,44.32848,0.8354698,0.8354698,0,0,0,0.8354698,95.78159,1.110223E-16,0,0,0.8002263,0.8794419,0.8354698,0,0,0,4.553689,0,0.07921567,-0.07921567,5.916512,98.60832,0.1171827,0.9190168,0.640181,0,5.353915
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6750707,59.01986,45.47587,1.50008,1.38,0,-1,0,1.38,48.91817,2.220446E-16,0.1200798,0.2700878,0.6750707,1.452632,1.38,0,0,0.08801741,4.474473,0,0.7775608,-0.7775608,5.09689,84.948,0.1171827,1.650088,0.5400566,0,5.149544
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8528332,63.44688,45.8037,0.1989972,0.1989972,0,0,0,0.1989972,428.5655,0,0,0,0.8528332,0.2094707,0.1989972,0,0,0.9519739,3.696913,0.6433625,0,0.6433625,5.707238,95.12044,0.1169891,0.2188969,0.6822666,0,4.549746
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.5958643,58.04654,46.17086,0.4854634,0.4854634,0,0,0,0.4854634,122.7414,0,0,0,0.5958643,0.511014,0.4854634,0,0,0.3086114,4.275939,0.08485023,0,0.08485023,5.787734,96.46204,0.1169636,0.5340097,0.4766914,0,4.871803
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1323328,48.0554,45.58733,0.065198,0.065198,0,0,0,0.065198,202.9706,0,0,0,0.1323328,0.06862947,0.065198,0,0,0.2237612,4.352304,0.06370331,0,0.06370331,5.848168,97.46927,0.1169445,0.07171779,0.1058662,0,4.484637
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05217524,44.98752,44.03344,0.5380065,0.5380065,0,0,0,0.5380065,9.697884,0,1.110223E-16,0,0.05217524,0.5663226,0.5380065,0,0,0.1600578,4.409637,0,0.5141473,-0.5141473,5.306209,88.43664,0.1169445,0.5918071,0.04174019,0,4.461812
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,42.52544,42.52544,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,0.7313327,3.895489,0,1.126879,-1.126879,4.118374,68.63943,0.1169445,1.177588,0,0,3.895489
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.98342,2.768611,0,0,0,4.118374,68.63943,0.1169445,0,0,0,2.768611
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,39.09639,39.09639,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,1.98342,2.768611,0,0.8646616,-0.8646616,3.206941,53.44891,0.1169445,0.9035714,0,0,2.768611
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,37.24746,37.24746,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,2.944155,1.903949,0,0.2072601,-0.2072601,2.98847,49.80773,0.1169445,0.2165868,0,0,1.903949
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,35.81159,35.81159,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.174444,1.696689,0,0.07978833,-0.07978833,2.904365,48.40599,0.1169445,0.08337881,0,0,1.696689
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,34.77567,34.77567,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.263098,1.616901,0,0.04090536,-0.04090536,2.861247,47.68736,0.1169445,0.0427461,0,0,1.616901
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,33.63483,33.63483,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.308548,1.575995,0,0.1372564,-0.1372564,2.716566,45.27601,0.1169445,0.143433,0,0,1.575995
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,32.65792,32.65792,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.461056,1.438739,0,0.2812883,-0.2812883,2.420062,40.33429,0.1169445,0.2939462,0,0,1.438739
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,31.86458,31.86458,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,3.773598,1.157451,0,0.1773926,-0.1773926,2.233074,37.21783,0.1169445,0.1853753,0,0,1.157451
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,30.99912,30.99912,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,3.970701,0.980058,0,0.100817,-0.100817,2.126804,35.44666,0.1169445,0.1053538,0,0,0.980058
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,30.29758,30.29758,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.08272,0.8792409,0,0,0,2.126804,35.44666,0.1169445,0,0,0,0.8792409
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,29.77961,29.77961,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.08272,0.8792409,0,0.2346484,-0.2346484,1.879463,31.32431,0.1169445,0.2452076,0,0,0.8792409
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3328844,34.94636,29.22887,0.617094,0.617094,1.7,0,0.5202,0.617094,53.94387,0,0,0,0.3328844,0,0,1.082906,1.028761,4.343441,0.6445925,1.361645,0,1.361645,3.171232,52.85377,0.1175265,0.6788034,0.2663075,1.7,0.9774769
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5718052,40.79482,30.61229,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5718052,0,0,1.452632,1.38,2.981795,1.870073,1.951805,0,1.951805,5.022878,83.71445,0.1177361,0,0.4574442,1.7,2.441878
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.07825,55.23828,34.1528,0.1220649,0.1220649,0,-1,0,0.1220649,883.3419,0,0,0,1.07825,0.1284893,0.1220649,0,0,1.02999,3.626698,0.9497608,0,0.9497608,5.9239,98.73146,0.1174521,0.1342714,0.8626001,0,4.704948
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.261561,63.78131,37.62118,0,0,0,0,0,0,0,1.181331,0,0,1.261561,0,0,0,0,0.08022942,4.481483,0.08022942,0,0.08022942,6.000012,100,0.1174282,0,1.009248,0,5.743043
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.205405,65.76976,40.42081,0.5625136,0.5625136,0,0,0,0.5625136,214.2891,0.6132858,0,0,1.205405,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1174282,0.6187651,0.9643244,0,5.759094
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.285199,70.43478,42.48611,0.3668299,0.3668299,0,0,0,0.3668299,350.3528,0.8990624,0,0,1.285199,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1174282,0.4035129,1.028159,0,5.838888
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.375478,75.49043,44.43994,0.3291665,0.3291665,0,0,0,0.3291665,417.8668,1.028986,0,0,1.375478,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1174282,0.3620831,1.100382,0,5.929166
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.158731,70.86491,45.58733,0.0172397,0.0172397,0,-1,0,0.0172397,6721.294,1.140584,0,0,1.158731,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1174282,0.01896367,0.9269847,0,5.71242
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.9060593,64.84467,45.91515,0,0,0,0,0,0,0,0.9060593,0,0,0.9060593,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174282,0,0.7248474,0,5.459748
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6495684,59.34359,46.28232,0.5272338,0.5272338,0,0,0,0.5272338,123.2031,0.09458552,0,0,0.6495684,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1174282,0.5799571,0.5196548,0,5.203258
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2748839,50.91553,45.69223,0.2756062,0.2756062,0,0,0,0.2756062,99.73795,0,0,0,0.2748839,0.2901117,0.2756062,0,0,0,4.553689,0,0.01522783,-0.01522783,5.983961,99.73248,0.1174282,0.3031667,0.2199071,0,4.828573
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06078704,45.25838,44.1449,0,0,0,0,0,0,0,0.04386723,0,0,0.06078704,0,0,0,0,0.01691981,4.538461,0.01691981,0,0.01691981,6.000012,100,0.1174232,0,0.04862963,0,4.599248
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,42.66969,42.66969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174232,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,41.01089,41.01089,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1174232,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,39.2013,39.2013,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1174232,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,37.35892,37.35892,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1174232,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,35.92305,35.92305,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1174232,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,34.88712,34.88712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1174232,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,33.76596,33.76596,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1174232,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,32.76937,32.76937,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1174232,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.97604,31.97604,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1174232,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,31.1237,31.1237,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1174232,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,30.40904,30.40904,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1174232,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,29.91074,29.91074,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1174232,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2221383,33.147,29.37311,0.4307378,0.4307378,0,0,0,0.4307378,51.57158,0,5.551115E-17,0,0.2221383,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2312699,-0.2312699,4.491817,74.86348,0.1174232,0.4738116,0.1777106,0,3.576298
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5277702,40.13593,30.7762,0.6675711,0.6675711,0,0,0,0.6675711,79.05827,0,0,0,0.5277702,0.7027065,0.6675711,0,0,1.589777,3.12289,0,0.1749363,-0.1749363,4.307418,71.79017,0.1174232,0.7343282,0.4222161,0,3.65066
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.8289168,49.94846,34.29704,1.211356,1.211356,0,-1,0,1.211356,68.42883,0,0,0,0.8289168,1.275112,1.211356,0,0,1.78415,2.947954,0,0.4461948,-0.4461948,3.837088,63.95134,0.1174232,1.332492,0.6631335,0,3.776871
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.8205593,53.64857,37.77198,0.9172247,0.9172247,0,0,0,0.9172247,89.4611,0,1.110223E-16,0,0.8205593,0.9654997,0.9172247,0,0,2.279922,2.501759,0,0.1449404,-0.1449404,3.684307,61.405,0.1174232,1.008947,0.6564475,0,3.322318
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8640671,57.7144,40.53227,0,0,0,0,0,0,0,0,0,0,0.8640671,0,0,0,0,2.440967,2.356819,0.8640671,0,0.8640671,4.504034,75.06708,0.1171662,0,0.6912537,0,3.220886
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.354714,72.50903,42.59756,0.2701852,0.2701852,0,0,0,0.2701852,501.4019,0,0,0,1.354714,0.2844055,0.2701852,0,0,1.5769,3.134479,1.070308,0,1.070308,5.519417,91.9901,0.1168494,0.2972037,1.083771,0,4.489193
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.431395,77.31065,44.5514,0,0,0,0,0,0,0,0.9248038,0,0,1.431395,0,0,0,0,0.5065916,4.097756,0.5065916,0,0.5065916,6.000012,100,0.1167,0,1.145116,0,5.529152
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.21114,72.41518,45.69223,0.3153809,0.3153809,0,-1,0,0.3153809,384.0245,0.8791602,0,0,1.21114,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1167,0.346919,0.9689121,0,5.764829
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6884238,59.92451,46.02662,0.4513034,0.4513034,0,0,0,0.4513034,152.5412,0.2133676,0,0,0.6884238,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1167,0.4964337,0.550739,0,5.242113
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3926982,54.01024,46.39378,0.5194865,0.5194865,0,0,0,0.5194865,75.59354,0,0,0,0.3926982,0.5468279,0.5194865,0,0,0,4.553689,0,0.1541297,-0.1541297,5.837545,97.29222,0.1167,0.5714352,0.3141586,0,4.946387
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3523849,52.53897,45.77091,1.121674,1.121674,0,0,0,1.121674,31.41599,0,0,0,0.3523849,1.180709,1.121674,0,0,0.1712552,4.399559,0,0.8283241,-0.8283241,4.964415,82.74008,0.1167,1.233841,0.2819079,0,4.751944
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06244994,45.40135,44.25636,1.481122,1.481122,0.425,0,0.172125,1.481122,4.216395,0,0,0,0.06244994,1.111707,1.056122,0,0,1.091615,3.571235,0,1.049257,-1.049257,3.858401,64.30655,0.1167,1.629234,0.04995995,1.7,3.633685
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,42.78115,42.78115,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.257457,2.521978,0,0.9010534,-0.9010534,2.908607,48.47669,0.1167,0.9416008,0,0,2.521978
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,41.12235,41.12235,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.258627,1.620925,0,1.005457,-1.005457,1.848762,30.81264,0.1167,1.050703,0,0,1.620925
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,39.31276,39.31276,0.7052387,0.5846939,0,-1,0,0.5846939,0,0,0.1205448,0.1910686,0,0.6154673,0.5846939,0,0,4.375802,0.6154673,0,0.6154673,-0.6154673,1.200002,20,0.1167,0.7757626,0,0,0.6154673
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,37.49006,37.49006,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,36.04763,36.04763,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,34.99858,34.99858,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.89054,33.89054,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,32.90051,32.90051,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,32.10717,32.10717,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,30.53361,30.53361,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1172469,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,30.05499,30.05499,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1177893,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3212529,35.04494,29.52391,0.470581,0.470581,1.7,0,0.5202,0.470581,68.2673,0,0,0,0.3212529,0,0,1.229419,1.167948,2.299654,2.484,1.489201,0,1.489201,5.231148,87.18563,0.1183168,0.517639,0.2570023,1.7,2.805253
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.764023,44.88924,30.927,0,0,0,0,0,0,0,0,0,0,0.764023,0,0,0,0,0.8104534,3.824281,0.764023,0,0.764023,5.955964,99.26587,0.1180916,0,0.6112184,0,4.588304
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.051824,55.00389,34.46751,0.9743649,0.9743649,0,-1,0,0.9743649,107.9497,0,0,0,1.051824,1.025647,0.9743649,0,0,0.04643036,4.511901,0.02617659,0,0.02617659,5.980798,99.67976,0.1180839,1.071801,0.8414592,0,5.563725
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.260494,64.10768,37.90967,1.095512,1.095512,0,0,0,1.095512,115.0598,0.08706926,0,0,1.260494,1.153171,1.095512,0,0,0.02025377,4.53546,0.02025377,0,0.02025377,6.000012,100,0.1180779,1.205063,1.008395,0,5.795954
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.139937,64.42123,40.67651,0.1336127,0.1336127,0,0,0,0.1336127,853.1653,0.9992922,0,0,1.139937,0.140645,0.1336127,0,0,0,4.553689,0,0,0,6.000012,100,0.1180779,0.146974,0.9119497,0,5.693626
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.11795,66.34854,42.74181,0.4162123,0.4162123,0,0,0,0.4162123,268.601,0.679832,0,0,1.11795,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1180779,0.4578335,0.8943602,0,5.671639
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.280092,73.07858,44.69564,0.5641038,0.5641038,0,0,0,0.5641038,226.925,0.6862988,0,0,1.280092,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1180779,0.6205142,1.024074,0,5.833781
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.063864,68.64018,45.8037,0,0,0,-1,0,0,0,1.063864,0,0,1.063864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180779,0,0.8510908,0,5.617552
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.964021,66.51917,46.13807,0.3272507,0.3272507,0,0,0,0.3272507,294.5818,0.6195465,0,0,0.964021,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1180779,0.3599758,0.7712168,0,5.51771
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.7210456,61.18931,46.50524,0,0,0,0,0,0,0,0.7210456,0,0,0.7210456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180779,0,0.5768364,0,5.274734
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.3508954,52.61883,45.87582,0.8905274,0.8905274,0,0,0,0.8905274,39.4031,0,1.110223E-16,0,0.3508954,0.9373972,0.8905274,0,0,0,4.553689,0,0.5865018,-0.5865018,5.381785,89.69624,0.1180779,0.9795801,0.2807163,0,4.904584
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.06064838,45.48034,44.36782,0.2178112,0.2178112,0,0,0,0.2178112,27.84448,0,0,0,0.06064838,0.2292749,0.2178112,0,0,0.6516687,3.967187,0,0.1686265,-0.1686265,5.204037,86.73377,0.1180779,0.2395923,0.04851871,0,4.027835
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,42.92539,42.92539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8390315,3.798561,0,0,0,5.204037,86.73377,0.1180779,0,0,0,3.798561
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,41.2666,41.2666,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.8390315,3.798561,0,1.028748,-1.028748,4.119641,68.66055,0.1180779,1.075042,0,0,3.798561
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,39.46356,39.46356,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,1.982085,2.769813,0,0.9203923,-0.9203923,3.149463,52.49094,0.1180779,0.9618099,0,0,2.769813
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,37.6343,37.6343,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.004743,1.84942,0,0.0303629,-0.0303629,3.117457,51.95752,0.1180779,0.03172924,0,0,1.84942
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,36.17876,36.17876,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.038479,1.819058,0,0.1436801,-0.1436801,2.966005,49.43332,0.1180779,0.1501457,0,0,1.819058
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,35.12971,35.12971,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.198124,1.675377,0,0.03712162,-0.03712162,2.926876,48.78116,0.1180779,0.03879209,0,0,1.675377
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,34.02167,34.02167,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.23937,1.638256,0,0.3185822,-0.3185822,2.591061,43.18426,0.1180779,0.3329184,0,0,1.638256
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,33.04475,33.04475,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.59335,1.319674,0,0.1954437,-0.1954437,2.385045,39.75067,0.1180779,0.2042387,0,0,1.319674
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,32.25141,32.25141,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.81051,1.12423,0,0.1057291,-0.1057291,2.273597,37.8932,0.1180779,0.1104869,0,0,1.12423
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,31.38595,31.38595,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.927987,1.018501,0,0.1376078,-0.1376078,2.128545,35.47568,0.1180779,0.1438002,0,0,1.018501
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,30.68441,30.68441,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.080884,0.880893,0,0.138966,-0.138966,1.982062,33.0343,0.1180779,0.1452195,0,0,0.880893
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,30.20579,30.20579,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.235291,0.741927,0,0.1592114,-0.1592114,1.814239,30.23725,0.1180779,0.1663759,0,0,0.741927
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3434052,35.60997,29.68782,0.9833,0.9833,0.425,0,0.172125,0.9833,34.92375,0,0,0,0.3434052,0.5876843,0.5583,0,0,4.412192,0.5827156,0,0.244279,-0.244279,1.556746,25.94571,0.1180779,1.08163,0.2747242,1.7,0.9261208
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.624482,42.31848,31.09091,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,172.9892,0,0,0,0.624482,0,0,1.339005,1.272055,4.683614,0.3384366,1.896537,0,1.896537,3.355959,55.93253,0.1184816,0.3970943,0.4995856,1.7,0.9629186
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.8339177,50.42663,34.63142,0.3575698,0.3575698,0,-1,0,0.3575698,233.2182,0,0,0,0.8339177,0.3763892,0.3575698,0,0,2.787077,2.04532,0.4575285,0,0.4575285,3.790009,63.16668,0.1183474,0.3933268,0.6671342,0,2.879238
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.682475,51.0393,38.06047,0.01292635,0.01292635,0,0,0,0.01292635,5279.719,0,0,0,0.682475,0.01360669,0.01292635,0,0,2.329548,2.457095,0.6688683,0,0.6688683,4.424552,73.74239,0.1181516,0.01421899,0.54598,0,3.13957
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5888694,52.10496,40.82731,0.3043794,0.3043794,0,0,0,0.3043794,193.4656,0,0,0,0.5888694,0.3203993,0.3043794,0,0,1.66068,3.059077,0.26847,0,0.26847,4.679245,77.98727,0.1180733,0.3348173,0.4710955,0,3.647946
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.507288,52.64249,42.89261,0.2622542,0.2622542,0,0,0,0.2622542,193.4337,0,0,0,0.507288,0.2760571,0.2622542,0,0,1.39221,3.3007,0.2312309,0,0.2312309,4.898611,81.64335,0.1180058,0.2884796,0.4058304,0,3.807988
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5942342,56.57171,44.84644,1.187893,1.187893,0,0,0,1.187893,50.02422,0,2.220446E-16,0,0.5942342,1.250414,1.187893,0,0,1.160979,3.508808,0,0.6561795,-0.6561795,4.206937,70.11547,0.1180058,1.306682,0.4753874,0,4.103042
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4655808,55.0474,45.95449,0.1506269,0.1506269,0,-1,0,0.1506269,309.0953,0,0,0,0.4655808,0.1585547,0.1506269,0,0,1.890067,2.852628,0.3070261,0,0.3070261,4.498207,74.96997,0.1179164,0.1656896,0.3724647,0,3.318209
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.8268938,63.38099,46.28232,0,0,0,0,0,0,0,0,0,0,0.8268938,0,0,0,0,1.583041,3.128952,0.8268938,0,0.8268938,5.282668,88.04428,0.1176763,0,0.6615151,0,3.955846
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.580667,58.20174,46.6167,0.8055348,0.8055348,0,0,0,0.8055348,72.08465,0,0,0,0.580667,0.8479314,0.8055348,0,0,0.7561473,3.873156,0,0.2672645,-0.2672645,5.000946,83.34894,0.1176763,0.8860883,0.4645336,0,4.453823
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2378326,50.53458,46.02662,0.4082521,0.4082521,0,0,0,0.4082521,58.25631,0,5.551115E-17,0,0.2378326,0.4297391,0.4082521,0,0,1.053108,3.605892,0,0.1919065,-0.1919065,4.798659,79.97749,0.1176763,0.4490774,0.1902661,0,3.843724
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04047085,45.25338,44.51206,0.578126,0.578126,0,0,0,0.578126,7.000351,0,0,0,0.04047085,0.6085536,0.578126,0,0,1.266337,3.413985,0,0.5680827,-0.5680827,4.199847,69.99731,0.1176763,0.6359385,0.03237668,0,3.454456
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.89754,2.845903,0,0,0,4.199847,69.99731,0.1176763,0,0,0,2.845903
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,41.4174,41.4174,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,1.89754,2.845903,0,0.8567522,-0.8567522,3.296751,54.94574,0.1176763,0.895306,0,0,2.845903
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,39.6078,39.6078,1.095361,1.095361,0,-1,0,1.095361,0,0,2.220446E-16,0,0,1.153012,1.095361,0,0,2.849487,1.989151,0,1.153012,-1.153012,2.08137,34.68943,0.1176763,1.204897,0,0,1.989151
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,37.74576,37.74576,0.2031298,0.2031298,0,-1,0,0.2031298,0,0,2.775558E-17,0,0,0.2138209,0.2031298,0,0,4.130611,0.8361385,0,0.2138209,-0.2138209,1.855983,30.93299,0.1176763,0.2234428,0,0,0.8361385
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,36.29021,36.29021,0.2406454,0.2406454,0,-1,0,0.2406454,0,0,2.775558E-17,0,0,0.253311,0.2406454,0,0,4.36819,0.6223177,0,0.253311,-0.253311,1.58897,26.48277,0.1176763,0.2647099,0,0,0.6223177
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,35.24118,35.24118,0.1236036,0.1236036,0,-1,0,0.1236036,0,0,1.387779E-17,0,0,0.130109,0.1236036,0,0,4.649647,0.3690068,0,0.130109,-0.130109,1.451823,24.197,0.1176763,0.1359639,0,0,0.3690068
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,34.13313,34.13313,0.1649686,0.1649686,0,-1,0,0.1649686,0,0,2.775558E-17,0,0,0.1736511,0.1649686,0,0,4.794212,0.2388977,0,0.1736511,-0.1736511,1.268778,21.14626,0.1176763,0.1814654,0,0,0.2388977
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.15621,33.15621,0.07628363,0.06198425,0,-1,0,0.06198425,0,0,0.01429938,0.02192775,0,0.06524657,0.06198425,0,0,4.987158,0.06524657,0,0.06524657,-0.06524657,1.200002,20,0.1176763,0.08391199,0,0,0.06524657
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,32.38254,32.38254,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176763,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,31.51708,31.51708,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176763,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,30.81554,30.81554,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181799,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,30.35003,30.35003,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1185914,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.241286,33.97145,29.85173,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,30.95221,0,0,0,0.241286,0,0,0.9204562,0.8744334,2.299654,2.484,1.115719,0,1.115719,4.876832,81.28038,0.1191193,0.8574982,0.1930288,1.7,2.725286
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7154435,44.2785,31.25483,1.217386,1.217386,0,0,0,1.217386,58.76884,0,2.220446E-16,0,0.7154435,1.281459,1.217386,0,0,1.183935,3.488147,0,0.5660152,-0.5660152,4.2802,71.33652,0.1191193,1.339124,0.5723548,0,4.203591
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.8393037,50.70159,34.77567,0.2089954,0.2089954,0,-1,0,0.2089954,401.5896,0,0,0,0.8393037,0.2199951,0.2089954,0,0,1.812841,2.922132,0.6193086,0,0.6193086,4.867728,81.12864,0.1189396,0.2298949,0.671443,0,3.761436
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.161067,61.97985,38.20471,1.206712,1.206712,0,0,0,1.206712,96.21738,0,0,0,1.161067,1.270223,1.206712,0,0,1.193532,3.47951,0,0.1091564,-0.1091564,4.752667,79.21096,0.1189396,1.327384,0.9288536,0,4.640577
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.168132,65.48757,40.97155,0.6163662,0.6163662,0,0,0,0.6163662,189.5192,0,0,0,1.168132,0.6488065,0.6163662,0,0,1.314817,3.370353,0.5193258,0,0.5193258,5.245343,87.4222,0.1187894,0.6780028,0.9345059,0,4.538486
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8756468,60.78704,43.00407,0.6214339,0.6214339,0,0,0,0.6214339,140.9075,0,0,0,0.8756468,0.6541409,0.6214339,0,0,0.7954913,3.837747,0.2215058,0,0.2215058,5.455482,90.92451,0.1187254,0.6835773,0.7005174,0,4.713394
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.9291127,64.29382,44.9579,0.7235308,0.7235308,0,0,0,0.7235308,128.4137,0,0,0,0.9291127,0.7616114,0.7235308,0,0,0.5739855,4.037102,0.1675013,0,0.1675013,5.614387,93.57293,0.1186771,0.795884,0.7432902,0,4.966215
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.9225455,65.41824,46.06595,0.3727544,0.3727544,0,-1,0,0.3727544,247.4942,0.1236883,0,0,0.9225455,0.392373,0.3727544,0,0,0.4064842,4.187853,0.4064842,0,0.4064842,6.000012,100,0.1185599,0.4100298,0.7380364,0,5.110399
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.9441164,66.32672,46.39378,0.3446774,0.3446774,0,0,0,0.3446774,273.9131,0.5812981,0,0,0.9441164,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1185599,0.3791451,0.7552931,0,5.497805
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.5110784,56.83027,46.72816,0.83148,0.83148,0,0,0,0.83148,61.4661,0,1.110223E-16,0,0.5110784,0.8752421,0.83148,0,0,0,4.553689,0,0.3641637,-0.3641637,5.61615,93.60231,0.1185599,0.914628,0.4088627,0,5.064767
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2478638,50.84579,46.13807,0.141918,0.141918,0,0,0,0.141918,174.6528,0,0,0,0.2478638,0.1493874,0.141918,0,0,0.4046264,4.189525,0.09847645,0,0.09847645,5.709573,95.15936,0.1185316,0.1561098,0.198291,0,4.437389
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05546594,45.64203,44.62352,1.306536,1.306536,0.425,0,0.172125,1.306536,4.245266,0,0,0,0.05546594,0.9279327,0.8815361,0,0,0.3061499,4.278154,0,0.8724668,-0.8724668,4.789912,79.8317,0.1185316,1.43719,0.04437275,1.7,4.33362
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,43.18765,43.18765,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.275558,3.405687,0,1.174426,-1.174426,3.551958,59.19918,0.1185316,1.227276,0,0,3.405687
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,41.52886,41.52886,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,2.580476,2.231261,0,0.4472118,-0.4472118,3.080555,51.34248,0.1185316,0.4673363,0,0,2.231261
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,39.71926,39.71926,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.077378,1.784049,0,0.3106385,-0.3106385,2.753113,45.88513,0.1185316,0.3246173,0,0,1.784049
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,37.87689,37.87689,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,3.422532,1.47341,0,0.1060637,-0.1060637,2.641312,44.02179,0.1185316,0.1108365,0,0,1.47341
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,36.42134,36.42134,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,3.54038,1.367347,0,0.1271092,-0.1271092,2.507328,41.78871,0.1185316,0.1328291,0,0,1.367347
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,35.36575,35.36575,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,3.681613,1.240238,0,0.04862789,-0.04862789,2.456069,40.93441,0.1185316,0.05081614,0,0,1.240238
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,34.24459,34.24459,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,3.735644,1.19161,0,0.05105979,-0.05105979,2.402247,40.03738,0.1185316,0.05335748,0,0,1.19161
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,33.28734,33.28734,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,3.792377,1.14055,0,0.06171315,-0.06171315,2.337196,38.95319,0.1185316,0.06449024,0,0,1.14055
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,32.494,32.494,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,3.860947,1.078837,0,0.1180586,-0.1180586,2.212751,36.87912,0.1185316,0.1233712,0,0,1.078837
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,31.66133,31.66133,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,3.992123,0.9607781,0,0.1322561,-0.1322561,2.073341,34.55562,0.1185316,0.1382076,0,0,0.9607781
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,30.95978,30.95978,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.139074,0.828522,0,0.04301804,-0.04301804,2.027996,33.79987,0.1185316,0.04495385,0,0,0.828522
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,30.50083,30.50083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.186872,0.785504,0,0,0,2.027996,33.79987,0.1185316,0,0,0,0.785504
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.114811,31.93888,30.00253,0.1219035,0.1219035,0,0,0,0.1219035,94.18187,0,0,0,0.114811,0.1283195,0.1219035,0,0,4.186872,0.785504,0,0.01350848,-0.01350848,2.013757,33.56255,0.1185316,0.1340939,0.09184881,0,0.900315
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1053162,33.17547,31.38595,0,0,0,0,0,0,0,0,0,0,0.1053162,0,0,0,0,4.201881,0.7719955,0.1053162,0,0.1053162,2.113669,35.22774,0.1185013,0,0.08425293,0,0.8773117
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0992154,36.62852,34.9068,0.5238741,0.5238741,0,-1,0,0.5238741,18.93879,0,0,0,0.0992154,0.5514464,0.5238741,0,0,4.096565,0.86678,0,0.452231,-0.452231,1.636975,27.28287,0.1185013,0.5762615,0.07937232,0,0.9659955
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.392542,45.51865,38.31617,0,0,0,0,0,0,0,0,0,0,0.392542,0,0,0,0,4.599044,0.4145491,0.392542,0,0.392542,2.009373,33.48949,0.1183885,0,0.3140336,0,0.807091
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1260507,43.36432,41.08302,0.55849,0.55849,0,0,0,0.55849,22.56991,0,0,0,0.1260507,0.5878842,0.55849,0,0,4.206502,0.7678368,0,0.4618336,-0.4618336,1.522558,25.37592,0.1183885,0.6143391,0.1008405,0,0.8938875
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1724377,46.29527,43.11553,1.272451,1.272451,0.817932,0,0.2793954,1.272451,13.55162,0,0,0,0.1724377,0.478441,0.4545189,0,0,4.719651,0.3060032,0,0.3060032,-0.3060032,1.200002,20,0.1183885,1.399696,0.1379502,1.7,0.478441
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.5078942,54.98448,45.06937,1.276489,1.276489,1.7,0,0.5202,1.276489,39.78835,0,0,0,0.5078942,0,0,0.4235105,0.4023349,5.059654,0,0.9102291,0,0.9102291,2.063522,34.39196,0.1187927,1.404139,0.4063153,1.7,0.5078942
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.9321097,65.77302,46.17086,0.2858351,0.2858351,0,-1,0,0.2858351,326.1006,0,0,0,0.9321097,0.300879,0.2858351,0,0,4.149426,0.8192062,0.6312307,0,0.6312307,2.662359,44.37257,0.1186115,0.3144186,0.7456878,0,1.751316
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.6255752,59.05961,46.50524,0,0,0,0,0,0,0,0,0,0,0.6255752,0,0,0,0,3.518194,1.387314,0.6255752,0,0.6255752,3.255832,54.26376,0.1184326,0,0.5004601,0,2.012889
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1323456,49.32844,46.83962,0.848711,0.848711,0,0,0,0.848711,15.59372,0,0,0,0.1323456,0.89338,0.848711,0,0,2.892619,1.950331,0,0.7610344,-0.7610344,2.453632,40.89378,0.1184326,0.9335821,0.1058765,0,2.082677
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1346008,48.77161,46.24953,0.5429725,0.5429725,0,0,0,0.5429725,24.78962,0,0,0,0.1346008,0.57155,0.5429725,0,0,3.738213,1.189297,0,0.4369492,-0.4369492,1.993047,33.21738,0.1184326,0.5972697,0.1076807,0,1.323898
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05187728,45.68788,44.73499,1.107178,1.107178,0.425,0,0.172125,1.107178,4.68554,0,0,0,0.05187728,0.7180822,0.6821781,0,0,4.223712,0.7523479,0,0.6662049,-0.6662049,1.290805,21.51338,0.1184326,1.217896,0.04150182,1.7,0.8042252
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,43.25977,43.25977,0.243321,0.08183586,0,-1,0,0.08183586,0,0,0.1614852,0.1858173,0,0.08614301,0.08183586,0,0,4.96394,0.08614301,0,0.08614301,-0.08614301,1.200002,20,0.1184326,0.2676531,0,0,0.08614301
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,41.64032,41.64032,1.029032,0,0,-1,0,0,0,0,1.029032,1.131935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,1.131935,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,39.83072,39.83072,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,37.98835,37.98835,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,36.51313,36.51313,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,35.45754,35.45754,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,34.35605,34.35605,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,33.37913,33.37913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,32.59891,32.59891,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,31.77279,31.77279,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184326,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,31.07124,31.07124,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187922,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,30.64507,30.64507,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.119201,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3121367,35.5134,30.13366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3121367,0,0,1.452632,1.38,2.299654,2.484,1.692137,0,1.692137,5.42367,90.39432,0.1194635,0,0.2497093,1.7,2.796137
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.544329,41.23725,31.51708,0.4337887,0.4337887,0,0,0,0.4337887,125.4825,0,0,0,0.544329,0.4566197,0.4337887,0,0,0.6075177,4.006923,0.08770936,0,0.08770936,5.506878,91.78113,0.1194385,0.4771676,0.4354632,0,4.551252
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6836731,47.76482,35.03792,0.7872205,0.7872205,0,-1,0,0.7872205,86.84645,0,1.110223E-16,0,0.6836731,0.8286532,0.7872205,0,0,0.5198084,4.085861,0,0.1449801,-0.1449801,5.354056,89.23409,0.1194385,0.8659425,0.5469385,0,4.769535
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.8177203,54.32037,38.42764,0.9866001,0.9866001,0,0,0,0.9866001,82.88264,0,0,0,0.8177203,1.038526,0.9866001,0,0,0.6808974,3.940881,0,0.2208061,-0.2208061,5.121306,85.35493,0.1194385,1.08526,0.6541762,0,4.758602
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.164157,65.65629,41.19448,0.3074347,0.3074347,0,0,0,0.3074347,378.668,0,0,0,1.164157,0.3236155,0.3074347,0,0,0.9262375,3.720075,0.8405412,0,0.8405412,5.918714,98.64503,0.1191995,0.3381782,0.9313254,0,4.884232
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.258653,70.63098,43.22043,0.1818715,0.1818715,0,0,0,0.1818715,692.0561,0.9815129,0,0,1.258653,0.1914437,0.1818715,0,0,0.08569628,4.476562,0.08569628,0,0.08569628,6.000012,100,0.1191752,0.2000587,1.006922,0,5.735215
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.103144,68.90594,45.18082,0.6769332,0.6769332,0,0,0,0.6769332,162.9621,0.3905829,0,0,1.103144,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1191752,0.7446265,0.8825153,0,5.656833
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7646171,61.93442,46.28232,0.4007937,0.4007937,0,-1,0,0.4007937,190.7757,0.3427291,0,0,0.7646171,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1191752,0.4408731,0.6116937,0,5.318306
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.8363089,63.98329,46.6167,0.1799515,0.1799515,0,0,0,0.1799515,464.7411,0.6468862,0,0,0.8363089,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1191752,0.1979467,0.6690471,0,5.389998
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.7440978,62.21265,46.95108,0.2489895,0.2489895,0,0,0,0.2489895,298.8471,0.4820036,0,0,0.7440978,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1191752,0.2738884,0.5952783,0,5.297787
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1740427,49.64062,46.361,1.529453,1.529453,0.425,0,0.172125,1.529453,11.37941,0,0,0,0.1740427,1.162582,1.104453,0,0,0,4.553689,0,0.9885392,-0.9885392,4.958,82.63317,0.1191752,1.682398,0.1392342,1.7,4.727732
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.05201421,45.80256,44.84644,0.5045434,0.5045434,0,0,0,0.5045434,10.30917,0,1.110223E-16,0,0.05201421,0.5310982,0.5045434,0,0,1.098377,3.56515,0,0.479084,-0.479084,4.453001,74.21654,0.1191752,0.5549977,0.04161137,0,3.617164
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,43.41057,43.41057,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.630693,3.086066,0,0.9967167,-0.9967167,3.402369,56.70605,0.1191752,1.041569,0,0,3.086066
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,41.75178,41.75178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.738156,2.089349,0,0,0,3.402369,56.70605,0.1191752,0,0,0,2.089349
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,39.94218,39.94218,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.738156,2.089349,0,0.6542864,-0.6542864,2.712691,45.21143,0.1191752,0.6837293,0,0,2.089349
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,38.09981,38.09981,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.46514,1.435063,0,0.2486587,-0.2486587,2.450582,40.84295,0.1191752,0.2598483,0,0,1.435063
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,36.63771,36.63771,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.741428,1.186404,0,0.01368601,-0.01368601,2.436156,40.60251,0.1191752,0.01430188,0,0,1.186404
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,35.58867,35.58867,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.756634,1.172718,0,0.2695633,-0.2695633,2.152011,35.86678,0.1191752,0.2816936,0,0,1.172718
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,34.48062,34.48062,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.056149,0.9031546,0,0.05667692,-0.05667692,2.092268,34.87107,0.1191752,0.05922738,0,0,0.9031546
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,33.5037,33.5037,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.119123,0.8464777,0,0.1608127,-0.1608127,1.922757,32.04588,0.1191752,0.1680492,0,0,0.8464777
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,32.74971,32.74971,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.297804,0.6856651,0,0.3048864,-0.3048864,1.601378,26.68959,0.1191752,0.3186063,0,0,0.6856651
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,31.91703,31.91703,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.636567,0.3807787,0,0.2324072,-0.2324072,1.3564,22.60662,0.1191752,0.2428656,0,0,0.3807787
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,31.22204,31.22204,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.894797,0.1483714,1.38,0,1.38,2.665583,44.42629,0.1196215,0.1481574,0,1.7,0.1483714
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,30.79587,30.79587,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.514797,1.390371,1.38,0,1.38,3.974766,66.24596,0.1200465,0.1199664,0,1.7,1.390371
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3732562,36.78091,30.29758,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,68.18888,0,0,0,0.3732562,0,0,1.152614,1.094984,2.134797,2.632371,1.46824,0,1.46824,5.36766,89.46082,0.1205425,0.6021243,0.2986049,1.7,3.005628
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4307358,39.27921,31.681,0,0,0,0,0,0,0,0,0,0,0.4307358,0,0,0,0,0.6665575,3.953787,0.4307358,0,0.4307358,5.776292,96.27134,0.1204203,0,0.3445886,0,4.384523
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.363717,41.71636,35.20184,0,0,0,-1,0,0,0,0.1278954,0,0,0.363717,0,0,0,0,0.2358217,4.341449,0.2358217,0,0.2358217,6.000012,100,0.1203535,0,0.2909736,0,4.705166
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.156574,62.31725,38.57843,0.8066471,0.8066471,0,0,0,0.8066471,143.3804,0.3074718,0,0,1.156574,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1203535,0.8873119,0.9252593,0,5.710263
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.166982,65.86314,41.30593,0.5995305,0.5995305,0,0,0,0.5995305,194.6494,0.5358975,0,0,1.166982,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1203535,0.6594835,0.9335857,0,5.720671
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.309917,72.18546,43.33189,0.9858645,0.9858645,0,0,0,0.9858645,132.8699,0.2721651,0,0,1.309917,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1203535,1.084451,1.047934,0,5.863606
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8878754,63.64685,45.25295,0.5499868,0.5499868,0,0,0,0.5499868,161.4358,0.308942,0,0,0.8878754,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1203535,0.6049854,0.7103003,0,5.441565
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4604241,55.37286,46.361,1.116893,1.116893,0,-1,0,1.116893,41.22366,0,0,0,0.4604241,1.175677,1.116893,0,0,0,4.553689,0,0.7152528,-0.7152528,5.246069,87.43432,0.1203535,1.228582,0.3683393,0,5.014113
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2462954,51.38331,46.68882,0.5629689,0.5629689,0,0,0,0.5629689,43.74937,0,1.110223E-16,0,0.2462954,0.5925988,0.5629689,0,0,0.7947253,3.838436,0,0.3463034,-0.3463034,4.881033,81.3504,0.1203535,0.6192657,0.1970363,0,4.084732
