Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.6144865,59.38235,47.0232,1.029592,1.029592,0,0,0,1.029592,59.68252,0,0,0,0.6144865,1.083781,1.029592,0,0,1.179507,3.492133,0,0.4692947,-0.4692947,4.386353,73.10574,0.1203535,1.132551,0.4915892,0,4.106619
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.297557,52.13279,46.43312,0.2757137,0.2757137,0,0,0,0.2757137,107.9225,0,0,0,0.297557,0.2902249,0.2757137,0,0,1.700945,3.022838,0.007332119,0,0.007332119,4.393309,73.22167,0.1203514,0.303285,0.2380456,0,3.320395
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.05264024,45.92629,44.9579,1.478701,1.478701,0.425,0,0.172125,1.478701,3.559898,2.220446E-16,0,0,0.05264024,1.109159,1.053701,0,0,1.693613,3.029437,0,1.056519,-1.056519,3.279641,54.66057,0.1203514,1.626571,0.04211219,1.7,3.082077
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,43.52203,43.52203,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,2.867523,1.972918,0,1.43282,-1.43282,1.769315,29.48853,0.1203514,1.497297,0,0,1.972918
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,41.89602,41.89602,0.8387345,0.5130929,0,-1,0,0.5130929,0,0,0.3256415,0.409515,0,0.5400978,0.5130929,0,0,4.459546,0.5400978,0,0.5400978,-0.5400978,1.200002,20,0.1203514,0.922608,0,0,0.5400978
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,40.08643,40.08643,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,38.24405,38.24405,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,36.78851,36.78851,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,35.73947,35.73947,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,34.63142,34.63142,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,33.67417,33.67417,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.90051,32.90051,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,32.06783,32.06783,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203514,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,31.38595,31.38595,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208003,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.97945,30.97945,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1212588,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.331423,36.21799,30.48116,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,722.2191,0,0,0,0.331423,0,0,1.452632,1.38,2.299654,2.484,1.711423,0,1.711423,5.441967,90.69926,0.1215338,0.0504785,0.2651384,1.7,2.815423
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6890414,44.41885,31.86458,1.142644,1.142644,0,0,0,1.142644,60.30239,0,0,0,0.6890414,1.202783,1.142644,0,0,0.5882313,4.024281,0,0.5137413,-0.5137413,4.900436,81.67377,0.1215338,1.256908,0.5512332,0,4.713322
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.067316,56.40154,35.36575,0.06025697,0.06025697,0,-1,0,0.06025697,1771.274,0,0,0,1.067316,0.06342839,0.06025697,0,0,1.159055,3.51054,1.003887,0,1.003887,5.852807,97.54659,0.1212504,0.06628267,0.8538527,0,4.577855
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.303129,66.17241,38.68989,0.4015177,0.4015177,0,0,0,0.4015177,324.5508,0.7253112,0,0,1.303129,0.4226503,0.4015177,0,0,0.1551675,4.414038,0.1551675,0,0.1551675,6.000012,100,0.1212067,0.4416695,1.042503,0,5.717167
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.301083,69.52515,41.4174,0.8162523,0.8162523,0,0,0,0.8162523,159.3971,0.4418697,0,0,1.301083,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.8978775,1.040866,0,5.854772
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.308628,72.29089,43.44336,0.03908347,0.03908347,0,0,0,0.03908347,3348.29,1.267487,0,0,1.308628,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.04299181,1.046902,0,5.862317
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.29536,74.36037,45.36441,0.3663962,0.3663962,0,0,0,0.3663962,353.5406,0.9096794,0,0,1.29536,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.4030359,1.036288,0,5.849049
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.119561,70.90221,46.47245,0.1846255,0.1846255,0,-1,0,0.1846255,606.396,0.9252188,0,0,1.119561,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.203088,0.8956491,0,5.67325
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.014472,68.56469,46.80028,0.04802784,0.04802784,0,0,0,0.04802784,2112.257,0.9639159,0,0,1.014472,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.05283063,0.8115773,0,5.568161
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7960507,63.62356,47.13466,0.05099651,0.05099651,0,0,0,0.05099651,1560.99,0.7423701,0,0,0.7960507,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.05609616,0.6368405,0,5.34974
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.441636,55.17736,46.54458,0.09637274,0.09637274,0,0,0,0.09637274,458.2582,0.340191,0,0,0.441636,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1212067,0.10601,0.3533088,0,4.995325
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05388802,46.02198,45.03003,0.4270254,0.4270254,0,0,0,0.4270254,12.61939,0,0,0,0.05388802,0.4495004,0.4270254,0,0,0,4.553689,0,0.3956124,-0.3956124,5.583,93.04981,0.1212067,0.4697279,0.04311041,0,4.607577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,43.62694,43.62694,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4395693,4.158077,0,1.148751,-1.148751,4.37211,72.86835,0.1212067,1.200445,0,0,4.158077
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,42.00748,42.00748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715959,3.009326,0,0,0,4.37211,72.86835,0.1212067,0,0,0,3.009326
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,40.19789,40.19789,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.715959,3.009326,0,1.452632,-1.452632,2.840902,47.34827,0.1212067,2.165669,0,0,3.009326
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,38.35551,38.35551,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.329994,1.556694,0,0.04489926,-0.04489926,2.793574,46.55947,0.1212067,0.04691973,0,0,1.556694
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,36.91964,36.91964,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.379882,1.511795,0,0.0544385,-0.0544385,2.736191,45.60309,0.1212067,0.05688823,0,0,1.511795
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,35.86404,35.86404,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.44037,1.457356,0,0.2750348,-0.2750348,2.446279,40.77123,0.1212067,0.2874114,0,0,1.457356
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,34.76255,34.76255,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.745964,1.182322,0,0.06427967,-0.06427967,2.378522,39.64195,0.1212067,0.06717225,0,0,1.182322
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,33.81842,33.81842,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.817386,1.118042,0,0.2144833,-0.2144833,2.152437,35.87387,0.1212067,0.224135,0,0,1.118042
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,33.04475,33.04475,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.0557,0.9035586,0,0.2255324,-0.2255324,1.914705,31.91168,0.1212067,0.2356814,0,0,0.9035586
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,32.21207,32.21207,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.306292,0.6780261,0,0.2209833,-0.2209833,1.681768,28.02941,0.1212067,0.2309276,0,0,0.6780261
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,31.5302,31.5302,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.551829,0.4570428,0,0.175768,-0.175768,1.496492,24.94148,0.1212067,0.1836776,0,0,0.4570428
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.1237,31.1237,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.747127,0.2812748,0,0.07981716,-0.07981716,1.412357,23.53924,0.1212067,0.08340893,0,0,0.2812748
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3528665,36.77398,30.64507,0.1872583,0.1872583,0,0,0,0.1872583,188.4384,0,0,0,0.3528665,0.197114,0.1872583,0,0,4.835813,0.2014576,0.1557525,0,0.1557525,1.560117,26.0019,0.1211629,0.2059841,0.2822932,0,0.5543242
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6295733,43.42722,32.02849,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,152.9018,0,0,0,0.6295733,0,0,1.28825,1.223837,4.68006,0.3416349,1.853411,0,1.853411,3.318417,55.30684,0.1215377,0.4529252,0.5036587,1.7,0.9712082
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8313516,51.36001,35.51655,1.125092,1.125092,0,-1,0,1.125092,73.89189,0,0,0,0.8313516,1.184307,1.125092,0,0,2.826649,2.009705,0,0.3529556,-0.3529556,2.946369,49.10605,0.1215377,1.237601,0.6650813,0,2.841056
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.013502,59.19209,38.83414,1.105492,1.105492,0,0,0,1.105492,91.67874,0,0,0,1.013502,1.163676,1.105492,0,0,3.218822,1.656749,0,0.1501747,-0.1501747,2.788071,46.46776,0.1215377,1.216042,0.8108012,0,2.67025
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.243603,68.12467,41.52886,1.7787,1.7787,0.425,0,0.172125,1.7787,69.91639,0,0,0,1.243603,1.424948,1.3537,0,0,3.385683,1.506574,0,0.1813447,-0.1813447,2.596917,43.28186,0.1215377,1.956571,0.9948825,1.7,2.750177
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.287813,71.85207,43.55481,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,18789.92,2.220446E-16,0,0,1.287813,0,0,1.452632,1.38,3.587177,1.325229,2.667813,0,2.667813,5.127826,85.4636,0.1215137,0.007539117,1.03025,1.7,2.613042
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.153812,70.59699,45.47587,0.1620465,0.1620465,0,0,0,0.1620465,712.0251,0.06387212,0,0,1.153812,0.1705753,0.1620465,0,0,0.9193643,3.726261,0.9193643,0,0.9193643,6.000012,100,0.1212576,0.1782511,0.9230494,0,4.880073
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.911976,65.75345,46.57736,0.4571669,0.4571669,0,-1,0,0.4571669,199.4843,0.4307478,0,0,0.911976,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1212576,0.5028836,0.7295808,0,5.465665
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9093313,66.07608,46.91174,0.7852322,0.7852322,0,0,0,0.7852322,115.8041,0.08277098,0,0,0.9093313,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1212576,0.8637555,0.727465,0,5.46302
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6774973,61.02793,47.24612,0.534978,0.534978,0,0,0,0.534978,126.6402,0.1143625,0,0,0.6774973,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1212576,0.5884758,0.5419978,0,5.231186
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.360037,53.57968,46.6167,0.04588091,0.04588091,0,0,0,0.04588091,784.7208,0.3117413,0,0,0.360037,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1212576,0.050469,0.2880296,0,4.913726
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04943103,46.05157,45.14149,0.7185677,0.7185677,0,0,0,0.7185677,6.879106,0,1.110223E-16,0,0.04943103,0.756387,0.7185677,0,0,0,4.553689,0,0.706956,-0.706956,5.254815,87.58007,0.1212576,0.7904244,0.03954482,0,4.60312
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,43.7384,43.7384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7855067,3.846733,0,0,0,5.254815,87.58007,0.1212576,0,0,0,3.846733
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,42.0796,42.0796,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7855067,3.846733,0,1.04117,-1.04117,4.157325,69.28862,0.1212576,1.088023,0,0,3.846733
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,40.30935,40.30935,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.942362,2.805563,0,1.149976,-1.149976,2.945144,49.08564,0.1212576,1.201725,0,0,2.805563
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,38.46697,38.46697,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.220113,1.655587,0,0.1307198,-0.1307198,2.807353,46.78913,0.1212576,0.1366021,0,0,1.655587
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,37.02454,37.02454,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.365357,1.524867,0,0.2433273,-0.2433273,2.550864,42.51432,0.1212576,0.2542771,0,0,1.524867
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.635721,1.28154,0,0,0,2.550864,42.51432,0.1212576,0,0,0,1.28154
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.88712,34.88712,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.635721,1.28154,0,0.1464886,-0.1464886,2.396451,39.94078,0.1212576,0.1530806,0,0,1.28154
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.92987,33.92987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798486,1.135051,0,0,0,2.396451,39.94078,0.1212576,0,0,0,1.135051
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,33.15621,33.15621,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.798486,1.135051,0,0.03319843,-0.03319843,2.361457,39.35754,0.1212576,0.03469236,0,0,1.135051
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,32.3432,32.3432,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.835373,1.101853,0,0.04378111,-0.04378111,2.315308,38.58839,0.1212576,0.04575126,0,0,1.101853
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,31.66133,31.66133,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.884019,1.058072,0,0.04407886,-0.04407886,2.268845,37.814,0.1212576,0.04606241,0,0,1.058072
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,31.25483,31.25483,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.932996,1.013993,0,0.08394983,-0.08394983,2.180354,36.33916,0.1212576,0.08772757,0,0,1.013993
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3425715,36.7449,30.79587,0,0,0,0,0,0,0,0,0,0,0.3425715,0,0,0,0,4.026273,0.930043,0.3425715,0,0.3425715,2.505346,41.75568,0.1211625,0,0.2740572,0,1.272615
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7401248,45.76072,32.15962,0.5655333,0.5655333,0,0,0,0.5655333,130.872,0,0,0,0.7401248,0.5952982,0.5655333,0,0,3.683702,1.238357,0.1448265,0,0.1448265,2.64274,44.04558,0.1211223,0.6220866,0.5920998,0,1.978482
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9207053,53.43686,35.64768,0.3006278,0.3006278,0,-1,0,0.3006278,306.2608,0,0,0,0.9207053,0.3164503,0.3006278,0,0,3.538875,1.368701,0.604255,0,0.604255,3.215987,53.59967,0.120955,0.3306906,0.7365642,0,2.289407
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.332633,67.27157,38.9456,0.6082168,0.6082168,0,0,0,0.6082168,219.1049,0,0,0,1.332633,0.6402283,0.6082168,0,0,2.93462,1.912531,0.6924045,0,0.6924045,3.872859,64.54752,0.1207638,0.6690385,1.066106,0,3.245163
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.377567,71.92625,41.64032,0.864326,0.864326,0,0,0,0.864326,159.3805,0,0,0,1.377567,0.9098169,0.864326,0,0,2.242216,2.535695,0.4677502,0,0.4677502,4.316606,71.94329,0.1206349,0.9507586,1.102054,0,3.913262
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.326305,73.07256,43.66628,0.5256156,0.5256156,0,0,0,0.5256156,252.3337,0,0,0,1.326305,0.5532795,0.5256156,0,0,1.774466,2.95667,0.7730255,0,0.7730255,5.049963,84.16587,0.1204226,0.5781772,1.061044,0,4.282975
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.195972,71.87003,45.58733,0.9318447,0.9318447,0,0,0,0.9318447,128.3446,0,0,0,1.195972,0.9808891,0.9318447,0,0,1.00144,3.652393,0.2150832,0,0.2150832,5.254008,87.56663,0.1203637,1.025029,0.9567779,0,4.848365
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9949819,67.93927,46.68882,1.142989,1.142989,0,-1,0,1.142989,87.05086,0,0,0,0.9949819,1.203147,1.142989,0,0,0.7863569,3.845968,0,0.2081646,-0.2081646,5.034584,83.90956,0.1203637,1.257288,0.7959855,0,4.84095
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9426897,66.97955,46.98386,0,0,0,0,0,0,0,0,0,0,0.9426897,0,0,0,0,1.017651,3.637803,0.9426897,0,0.9426897,5.928897,98.81476,0.1201061,0,0.7541518,0,4.580493
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.619554,59.81651,47.31824,0.3529929,0.3529929,0,0,0,0.3529929,175.5146,0.1730212,0,0,0.619554,0.3715715,0.3529929,0,0,0.07496127,4.486224,0.07496127,0,0.07496127,6.000012,100,0.1200856,0.3882922,0.4956432,0,5.105778
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3615411,53.68584,46.68882,1.212041,1.212041,0,0,0,1.212041,29.82912,0,0,0,0.3615411,1.275833,1.212041,0,0,0,4.553689,0,0.9142915,-0.9142915,5.036264,83.93757,0.1200856,1.333245,0.2892329,0,4.91523
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04930536,46.12178,45.21361,0.8718209,0.8718209,0,0,0,0.8718209,5.655447,0,1.110223E-16,0,0.04930536,0.9177062,0.8718209,0,0,1.015879,3.639397,0,0.8684008,-0.8684008,4.120889,68.68135,0.1200856,0.959003,0.03944429,0,3.688703
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,43.81052,43.81052,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.980769,2.770997,0,1.452632,-1.452632,2.589681,43.16127,0.1200856,1.636586,0,0,2.770997
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,42.2304,42.2304,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.594804,1.318365,0,0.5553828,-0.5553828,2.004256,33.40421,0.1200856,0.580375,0,0,1.318365
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,40.42081,40.42081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.211896,0.7629822,0,0,0,2.004256,33.40421,0.1200856,0,0,0,0.7629822
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,38.61122,38.61122,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.211896,0.7629822,0,0.02066883,-0.02066883,1.982469,33.04109,0.1200856,0.02159893,0,0,0.7629822
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,37.13601,37.13601,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.234862,0.7423134,0,0.1808054,-0.1808054,1.791884,29.86467,0.1200856,0.1889417,0,0,0.7423134
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,36.10663,36.10663,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.435757,0.5615081,0,0.0518906,-0.0518906,1.737186,28.95305,0.1200856,0.05422568,0,0,0.5615081
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.01825,35.01825,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.493413,0.5096174,0,0.1795627,-0.1795627,1.547911,25.79846,0.1200856,0.1876431,0,0,0.5096174
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.061,34.061,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.692927,0.3300547,0,0.1286079,-0.1286079,1.412346,23.53905,0.1200856,0.1343952,0,0,0.3300547
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,33.30045,33.30045,0.3283765,0.1913745,0,-1,0,0.1913745,0,0,0.137002,0.1698396,0,0.2014468,0.1913745,0,0,4.835824,0.2014468,0,0.2014468,-0.2014468,1.200002,20,0.1200856,0.3612141,0,0,0.2014468
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,32.494,32.494,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200856,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,31.81213,31.81213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1200856,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008748244,31.57251,31.42529,0,0,0,0,0,0,0,0,0,0,0.008748244,0,0,0,0,5.059654,0,0.008748244,0,0.008748244,1.208302,20.13832,0.1200832,0,0.006998595,0,0.008748244
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3525321,37.09499,30.95978,0,0,0,0,0,0,0,0,0,0,0.3525321,0,0,0,0,5.050906,0.007873419,0.3525321,0,0.3525321,1.542743,25.71233,0.1199872,0,0.2820257,0,0.3604055
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7056031,45.22629,32.30386,0.3628137,0.3628137,0,0,0,0.3628137,194.4808,0,0,0,0.7056031,0.3819092,0.3628137,0,0,4.698374,0.3251523,0.323694,0,0.323694,1.849826,30.83037,0.1198992,0.3990951,0.5644825,0,1.030756
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.071263,56.98966,35.79192,0.4686871,0.4686871,0,-1,0,0.4686871,228.5668,0,0,0,1.071263,0.4933549,0.4686871,0,0,4.37468,0.6164769,0.5779084,0,0.5779084,2.398078,39.96789,0.1197423,0.5155558,0.8570106,0,1.68774
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.197866,63.92071,39.05706,0.654053,0.654053,0,0,0,0.654053,183.1451,0,0,0,1.197866,0.6884768,0.654053,0,0,3.796772,1.136594,0.5093888,0,0.5093888,2.881327,48.02202,0.1196044,0.7194582,0.9582925,0,2.33446
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.137745,65.69858,41.78456,0.6658053,0.6658053,0,0,0,0.6658053,170.8826,0,0,0,1.137745,0.7008477,0.6658053,0,0,3.287383,1.595044,0.4368976,0,0.4368976,3.295804,54.92996,0.1194864,0.7323859,0.9101962,0,2.73279
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.331979,73.37626,43.77774,0,0,0,0,0,0,0,0,0,0,1.331979,0,0,0,0,2.850485,1.988252,1.331979,0,1.331979,4.559431,75.99036,0.119128,0,1.065583,0,3.320231
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.296419,74.80923,45.69223,1.053957,1.053957,0,0,0,1.053957,123.005,0,0,0,1.296419,1.109428,1.053957,0,0,1.518506,3.187033,0.1869912,0,0.1869912,4.736826,78.94694,0.1190778,1.159352,1.037135,0,4.483452
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.047778,69.4183,46.80028,0.5897331,0.5897331,0,-1,0,0.5897331,177.67,0,0,0,1.047778,0.6207716,0.5897331,0,0,1.331515,3.355325,0.4270068,0,0.4270068,5.14192,85.69849,0.1189635,0.6487064,0.8382227,0,4.403104
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8232204,64.21841,47.09533,0.5666252,0.5666252,0,0,0,0.5666252,145.2848,0,0,0,0.8232204,0.5964476,0.5666252,0,0,0.9045084,3.739631,0.2267728,0,0.2267728,5.357056,89.28408,0.1189028,0.6232877,0.6585763,0,4.562852
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6813899,61.31862,47.4297,0.5265018,0.5265018,0,0,0,0.5265018,129.4183,0,0,0,0.6813899,0.5542125,0.5265018,0,0,0.6777356,3.943727,0.1271775,0,0.1271775,5.477706,91.29493,0.1188688,0.579152,0.545112,0,4.625117
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3335932,53.27826,46.83962,0,0,0,0,0,0,0,0,0,0,0.3335932,0,0,0,0,0.5505582,4.058187,0.3335932,0,0.3335932,5.794181,96.56949,0.1187798,0,0.2668746,0,4.39178
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04779511,46.2059,45.32507,0,0,0,0,0,0,0,0,0,0,0.04779511,0,0,0,0,0.216965,4.35842,0.04779511,0,0.04779511,5.839523,97.3252,0.1187671,0,0.03823609,0,4.406216
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,43.96132,43.96132,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.1691699,4.401436,0,0.3552468,-0.3552468,5.46506,91.08416,0.1187671,0.3712329,0,0,4.401436
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,42.33531,42.33531,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.5638885,4.046189,0,1.452632,-1.452632,3.933852,65.56407,0.1187671,2.463288,0,0,4.046189
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,40.53227,40.53227,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.177924,2.593558,0,0.809073,-0.809073,3.081014,51.35014,0.1187671,0.8454813,0,0,2.593558
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,38.72268,38.72268,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.076894,1.784485,0,0.3157208,-0.3157208,2.748215,45.8035,0.1187671,0.3299282,0,0,1.784485
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,37.26713,37.26713,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.427695,1.468764,0,0.1214018,-0.1214018,2.620247,43.67069,0.1187671,0.1268649,0,0,1.468764
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,36.23776,36.23776,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.562585,1.347362,0,0.2135507,-0.2135507,2.395144,39.91899,0.1187671,0.2231605,0,0,1.347362
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,35.14938,35.14938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799864,1.133811,0,0,0,2.395144,39.91899,0.1187671,0,0,0,1.133811
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,34.18558,34.18558,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.799864,1.133811,0,0.1131802,-0.1131802,2.275842,37.93063,0.1187671,0.1182733,0,0,1.133811
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,33.43158,33.43158,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.92562,1.020631,0,0.1923866,-0.1923866,2.073049,34.55075,0.1187671,0.201044,0,0,1.020631
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,32.61858,32.61858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.139383,0.8282446,0,0,0,2.073049,34.55075,0.1187671,0,0,0,0.8282446
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,31.9367,31.9367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.139383,0.8282446,0,0,0,2.073049,34.55075,0.1187671,0,0,0,0.8282446
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004091292,31.63841,31.56954,0,0,0,0,0,0,0,0,0,0,0.004091292,0,0,0,0,4.139383,0.8282446,0.004091292,0,0.004091292,2.07693,34.61543,0.118766,0,0.003273034,0,0.8323359
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4264233,38.60111,31.11058,0.4316706,0.4316706,0,0,0,0.4316706,98.78441,0,0,0,0.4264233,0.4543901,0.4316706,0,0,4.135291,0.8319268,0,0.02796686,-0.02796686,2.047451,34.12411,0.118766,0.4748377,0.3411386,0,1.25835
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7297382,45.89622,32.47433,0.6806327,0.6806327,0,0,0,0.6806327,107.2147,0,0,0,0.7297382,0.7164555,0.6806327,0,0,4.166366,0.8039599,0.01328267,0,0.01328267,2.060052,34.33413,0.1187624,0.748696,0.5837905,0,1.533698
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.080651,57.36038,35.92305,0.7783343,0.7783343,0,-1,0,0.7783343,138.8416,0,0,0,1.080651,0.8192992,0.7783343,0,0,4.153083,0.8159143,0.2613522,0,0.2613522,2.307992,38.46646,0.1186928,0.8561677,0.8645211,0,1.896566
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.047867,60.39091,39.16852,0.3570319,0.3570319,0,0,0,0.3570319,293.4941,0,0,0,1.047867,0.375823,0.3570319,0,0,3.891731,1.051131,0.6720444,0,0.6720444,2.945549,49.09239,0.1185141,0.3927351,0.838294,0,2.098999
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.218808,67.87563,41.85668,0.4188937,0.4188937,0,0,0,0.4188937,290.9587,0,0,0,1.218808,0.4409407,0.4188937,0,0,3.219687,1.655971,0.7778671,0,0.7778671,3.683499,61.39153,0.1183079,0.4607831,0.9750463,0,2.874779
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.353024,74.07159,43.84986,0.6249375,0.6249375,0,0,0,0.6249375,216.5056,0,0,0,1.353024,0.657829,0.6249375,0,0,2.441819,2.356052,0.6951955,0,0.6951955,4.343019,72.38351,0.1181242,0.6874313,1.08242,0,3.709076
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.288054,74.66998,45.77091,0.5152372,0.5152372,0,0,0,0.5152372,249.9925,0,0,0,1.288054,0.542355,0.5152372,0,0,1.746624,2.981728,0.7456995,0,0.7456995,5.050452,84.17403,0.1179278,0.566761,1.030444,0,4.269782
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.142436,72.00314,46.8724,0.07494081,0.07494081,0,-1,0,0.07494081,1524.451,0.06262651,0,0,1.142436,0.07888506,0.07494081,0,0,1.000924,3.652857,1.000924,0,1.000924,6.000012,100,0.1176653,0.08243489,0.9139487,0,4.795293
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9301531,66.88372,47.16745,0.700729,0.700729,0,0,0,0.700729,132.7408,0.1925437,0,0,0.9301531,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1176653,0.7708018,0.7441225,0,5.483842
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7243964,62.37626,47.50183,0.226473,0.226473,0,0,0,0.226473,319.86,0.4860038,0,0,0.7243964,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1176653,0.2491203,0.5795171,0,5.278085
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3726436,54.10445,46.8724,0,0,0,0,0,0,0,0.3726436,0,0,0.3726436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176653,0,0.2981149,0,4.926332
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04736589,46.27047,45.39719,0.4609966,0.4609966,0,0,0,0.4609966,10.27467,0,0,0,0.04736589,0.4852596,0.4609966,0,0,0,4.553689,0,0.4378937,-0.4378937,5.538432,92.30701,0.1176653,0.5070963,0.03789271,0,4.601055
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,44.03344,44.03344,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4865486,4.115795,0,0.09559675,-0.09559675,5.437664,90.62755,0.1176653,0.09989861,0,0,4.115795
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,42.41398,42.41398,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5927672,4.020198,0,0.2392254,-0.2392254,5.185498,86.4248,0.1176653,0.2499905,0,0,4.020198
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,40.64373,40.64373,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8585732,3.780973,0,0.3938864,-0.3938864,4.770305,79.50493,0.1176653,0.4116113,0,0,3.780973
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,38.80135,38.80135,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.296225,3.387087,0,0.08005819,-0.08005819,4.685916,78.09845,0.1176653,0.08366082,0,0,3.387087
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,37.35892,37.35892,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.385178,3.307029,0,0.1095128,-0.1095128,4.57048,76.17451,0.1176653,0.1144409,0,0,3.307029
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,36.32955,36.32955,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.506859,3.197516,0,0.1606928,-0.1606928,4.401095,73.35143,0.1176653,0.167924,0,0,3.197516
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,35.24118,35.24118,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.685407,3.036823,0,0.112508,-0.112508,4.282501,71.37487,0.1176653,0.1175709,0,0,3.036823
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,34.29704,34.29704,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.810416,2.924315,0,0.06264491,-0.06264491,4.216467,70.27431,0.1176653,0.06546392,0,0,2.924315
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,33.54304,33.54304,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.880021,2.86167,0,0.07396387,-0.07396387,4.138503,68.97491,0.1176653,0.07729225,0,0,2.86167
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,32.73004,32.73004,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.962203,2.787706,0,0.1194334,-0.1194334,4.012609,66.87668,0.1176653,0.1248079,0,0,2.787706
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.04816,32.04816,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.094907,2.668273,0,0.1401741,-0.1401741,3.864852,64.41408,0.1176653,0.1464819,0,0,2.668273
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01891569,32.01984,31.70067,0.1293964,0.1293964,0,0,0,0.1293964,14.61841,0,0,0,0.01891569,0.1362067,0.1293964,0,0,2.250656,2.528099,0,0.117291,-0.117291,3.741217,62.35349,0.1176653,0.142336,0.01513255,0,2.547014
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2373454,35.34121,31.25483,0.4123749,0.4123749,0,0,0,0.4123749,57.55573,0,5.551115E-17,0,0.2373454,0.4340788,0.4123749,0,0,2.380979,2.410808,0,0.1967334,-0.1967334,3.533841,58.89724,0.1176653,0.4536124,0.1898763,0,2.648153
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6222758,43.89931,32.59891,0.3354723,0.3354723,0,0,0,0.3354723,185.4924,0,0,0,0.6222758,0.3531287,0.3354723,0,0,2.599572,2.214074,0.269147,0,0.269147,3.789177,63.15282,0.1175949,0.3690195,0.4978206,0,2.83635
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7055609,49.30051,36.03451,0,0,0,-1,0,0,0,0,0,0,0.7055609,0,0,0,0,2.330425,2.456306,0.7055609,0,0.7055609,4.45853,74.30869,0.1174107,0,0.5644487,0,3.161867
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.989578,59.10638,39.24064,0.6330669,0.6330669,0,0,0,0.6330669,156.3149,0,0,0,0.989578,0.6663862,0.6330669,0,0,1.624864,3.091311,0.3231919,0,0.3231919,4.765137,79.41879,0.1173265,0.6963736,0.7916625,0,4.080889
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9576601,61.47699,41.93536,0.8919144,0.8919144,0,0,0,0.8919144,107.3713,0,0,0,0.9576601,0.9388573,0.8919144,0,0,1.301672,3.382184,0.01880282,0,0.01880282,4.782975,79.71609,0.1173216,0.9811059,0.7661281,0,4.339844
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7288883,58.49316,43.92198,0.5695363,0.5695363,0,0,0,0.5695363,127.9793,0,0,0,0.7288883,0.5995119,0.5695363,0,0,1.282869,3.399107,0.1293764,0,0.1293764,4.905713,81.76171,0.117288,0.6264899,0.5831107,0,4.127995
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.012377,67.3782,45.84303,0.9670782,0.9670782,0,0,0,0.9670782,104.6841,0,0,0,1.012377,1.017977,0.9670782,0,0,1.153493,3.515545,0,0.005599802,-0.005599802,4.89981,81.66333,0.117288,1.063786,0.8099018,0,4.527923
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.096919,70.83582,46.91174,0.1570732,0.1570732,0,-1,0,0.1570732,698.3486,0,0,0,1.096919,0.1653402,0.1570732,0,0,1.159715,3.509945,0.9315784,0,0.9315784,5.783583,96.39285,0.1170462,0.1727805,0.8775349,0,4.606864
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8955126,66.12592,47.24612,0,0,0,0,0,0,0,0.667376,0,0,0.8955126,0,0,0,0,0.2281366,4.348366,0.2281366,0,0.2281366,6.000012,100,0.1169872,0,0.71641,0,5.243879
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5721598,59.0205,47.54116,0.6872022,0.6872022,0,0,0,0.6872022,83.25932,0,0,0,0.5721598,0.7233707,0.6872022,0,0,0,4.553689,0,0.1512109,-0.1512109,5.840622,97.3435,0.1169872,0.7559224,0.4577278,0,5.125849
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3210642,53.14231,46.95108,0.5821435,0.5821435,0,0,0,0.5821435,55.15206,0,0,0,0.3210642,0.6127827,0.5821435,0,0,0.1680121,4.402478,0,0.2917185,-0.2917185,5.533123,92.21854,0.1169872,0.6403579,0.2568513,0,4.723542
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04375973,46.28273,45.47587,0.3735878,0.3735878,0,0,0,0.3735878,11.71337,0,1.110223E-16,0,0.04375973,0.3932503,0.3735878,0,0,0.4921437,4.11076,0,0.3494906,-0.3494906,5.164728,86.07863,0.1169872,0.4109466,0.03500779,0,4.154519
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,44.11212,44.11212,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8804666,3.761269,0,1.318963,-1.318963,3.774419,62.90686,0.1169872,1.378316,0,0,3.761269
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,42.52544,42.52544,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.345981,2.442307,0,0.93367,-0.93367,2.790245,46.50399,0.1169872,0.9756852,0,0,2.442307
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,40.71585,40.71585,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.383392,1.508636,0,0.9664483,-0.9664483,1.771519,29.52526,0.1169872,1.009938,0,0,1.508636
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,38.87347,38.87347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457223,0.5421881,0,0,0,1.771519,29.52526,0.1169872,0,0,0,0.5421881
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,37.43105,37.43105,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.457223,0.5421881,0,0.1065961,-0.1065961,1.659157,27.65256,0.1169872,0.1113929,0,0,0.5421881
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,36.40168,36.40168,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.575663,0.435592,0,0.03425784,-0.03425784,1.623046,27.05071,0.1169872,0.03579944,0,0,0.435592
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,35.33297,35.33297,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.613728,0.4013342,0,0.02074437,-0.02074437,1.601179,26.68627,0.1169872,0.02167787,0,0,0.4013342
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,34.4085,34.4085,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.636777,0.3805898,0,0.01445244,-0.01445244,1.585945,26.43237,0.1169872,0.0151028,0,0,0.3805898
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,33.6545,33.6545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.652835,0.3661374,0,0,0,1.585945,26.43237,0.1169872,0,0,0,0.3661374
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,32.8415,32.8415,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.652835,0.3661374,0,0.05156508,-0.05156508,1.531591,25.52646,0.1169872,0.05388552,0,0,0.3661374
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,32.15962,32.15962,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.71013,0.3145723,0,0.1594037,-0.1594037,1.363564,22.72603,0.1169872,0.1665768,0,0,0.3145723
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02440974,32.23766,31.82524,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.36154,2.220446E-16,0,0,0.02440974,0,0,1.452632,1.38,4.887245,0.1551686,1.40441,0,1.40441,2.695904,44.93165,0.1174697,0.2591383,0.01952779,1.7,0.1795783
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1736284,34.35745,31.38595,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,36.88167,0,0,0,0.1736284,0,0,1.229228,1.167767,3.482835,1.419137,1.341395,0,1.341395,3.968464,66.14093,0.1179735,0.5178488,0.1389028,1.7,1.592766
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.33816,38.67278,32.73004,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,70.59761,0,0,0,0.33816,0,0,1.221004,1.159953,2.14144,2.626393,1.498113,0,1.498113,5.389699,89.82814,0.1184337,0.5268961,0.270528,1.7,2.964553
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8154115,51.72286,36.14597,0.05684488,0.05684488,0,-1,0,0.05684488,1434.45,0.1122485,0,0,0.8154115,0.05983671,0.05684488,0,0,0.6433263,3.974695,0.6433263,0,0.6433263,6.000012,100,0.118267,0.06252936,0.6523292,0,4.790107
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.257484,65.75392,39.31276,0.2731302,0.2731302,0,0,0,0.2731302,460.3972,0.9699786,0,0,1.257484,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.118267,0.3004433,1.005987,0,5.811173
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.34911,71.54576,41.96814,0,0,0,0,0,0,0,1.34911,0,0,1.34911,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118267,0,1.079288,0,5.902799
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.443623,76.89716,43.96132,0.9413165,0.9413165,0,0,0,0.9413165,153.3621,0.4527637,0,0,1.443623,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.118267,1.035448,1.154899,0,5.997312
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9536732,65.95778,45.87582,0.3783163,0.3783163,0,0,0,0.3783163,252.0836,0.5554456,0,0,0.9536732,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.118267,0.4161479,0.7629386,0,5.507362
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.870235,65.21223,46.98386,1.483337,1.38,0,-1,0,1.38,63.06051,2.220446E-16,0.1033372,0.2516709,0.870235,1.452632,1.38,0,0,0,4.553689,0,0.5823965,-0.5823965,5.386112,89.76836,0.118267,1.631671,0.696188,0,5.423924
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6243252,59.87882,47.2789,0.3643521,0.3643521,0,0,0,0.3643521,171.3521,0,0,0,0.6243252,0.3835285,0.3643521,0,0,0.6471072,3.971292,0.2407966,0,0.2407966,5.614552,93.57568,0.1182047,0.4007873,0.4994601,0,4.595618
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5300786,58.14564,47.57395,0.9257665,0.9257665,0,0,0,0.9257665,57.25835,0,0,0,0.5300786,0.974491,0.9257665,0,0,0.4063106,4.188009,0,0.4444124,-0.4444124,5.1461,85.76817,0.1182047,1.018343,0.4240629,0,4.718088
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3300492,53.35746,46.98386,0,0,0,0,0,0,0,0,0,0,0.3300492,0,0,0,0,0.9001021,3.743597,0.3300492,0,0.3300492,5.459212,90.98669,0.1181194,0,0.2640394,0,4.073646
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04481689,46.37483,45.54799,0.2907957,0.2907957,0,0,0,0.2907957,15.41181,0,0,0,0.04481689,0.3061007,0.2907957,0,0,0.570053,4.040641,0,0.2612838,-0.2612838,5.183795,86.39641,0.1181194,0.3198752,0.03585351,0,4.085458
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,44.18424,44.18424,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.8603683,3.779357,0,0.7823703,-0.7823703,4.359104,72.65159,0.1181194,0.817577,0,0,3.779357
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,42.59756,42.59756,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.729669,2.996987,0,0.2379694,-0.2379694,4.108263,68.4709,0.1181194,0.2486781,0,0,2.996987
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,40.78797,40.78797,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,1.994079,2.759018,0,1.242783,-1.242783,2.798254,46.63747,0.1181194,1.298708,0,0,2.759018
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,38.98494,38.98494,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.374949,1.516235,0,0.1135056,-0.1135056,2.678608,44.64339,0.1181194,0.1186134,0,0,1.516235
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,37.52284,37.52284,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.501067,1.402729,0,0.06176722,-0.06176722,2.6135,43.55825,0.1181194,0.06454674,0,0,1.402729
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,36.49347,36.49347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.569697,1.340962,0,0,0,2.6135,43.55825,0.1181194,0,0,0,1.340962
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,35.42476,35.42476,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.569697,1.340962,0,0.1923082,-0.1923082,2.410789,40.17974,0.1181194,0.200962,0,0,1.340962
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,34.50029,34.50029,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.783373,1.148654,0,0.1873674,-0.1873674,2.213287,36.88804,0.1181194,0.1957989,0,0,1.148654
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,33.74629,33.74629,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.991559,0.9612862,0,0.0908445,-0.0908445,2.117528,35.29207,0.1181194,0.0949325,0,0,0.9612862
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,32.95296,32.95296,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.092497,0.8704417,0,0.1789719,-0.1789719,1.928876,32.14786,0.1181194,0.1870256,0,0,0.8704417
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,32.29075,32.29075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.291355,0.6914698,0,0,0,1.928876,32.14786,0.1181194,0,0,0,0.6914698
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.0260057,32.39618,31.95637,0.08695145,0.08695145,0,0,0,0.08695145,29.9083,0,0,0,0.0260057,0.09152784,0.08695145,0,0,4.291355,0.6914698,0,0.06552214,-0.06552214,1.859809,30.99676,0.1181194,0.0956466,0.02080456,0,0.7174755
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3161557,37.03014,31.5302,0.502961,0.502961,0,0,0,0.502961,62.85888,0,0,0,0.3161557,0.5294327,0.502961,0,0,4.364157,0.6259477,0,0.213277,-0.213277,1.634995,27.24987,0.1181194,0.5532572,0.2529246,0,0.9421034
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7377463,46.45988,32.8415,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,150.0288,0,0,0,0.7377463,0,0,1.208264,1.14785,4.601131,0.4126707,1.885597,0,1.885597,3.42383,57.06371,0.1184764,0.5409102,0.590197,1.7,1.150417
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.139722,59.11972,36.23776,0.09277806,0.09277806,0,-1,0,0.09277806,1228.439,0,0,0,1.139722,0.09766112,0.09277806,0,0,2.715535,2.109708,1.042061,0,1.042061,4.412415,73.54011,0.1182083,0.1020559,0.9117775,0,3.249429
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.288978,66.66438,39.38488,0.953142,0.953142,0,0,0,0.953142,135.2346,0,0,0,1.288978,1.003307,0.953142,0,0,1.673474,3.047562,0.2856709,0,0.2856709,4.683426,78.05695,0.118135,1.048456,1.031183,0,4.336541
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.351059,71.65059,42.00748,0.3200617,0.3200617,0,0,0,0.3200617,422.1244,0,0,0,1.351059,0.3369071,0.3200617,0,0,1.387803,3.304666,1.014152,0,1.014152,5.645535,94.09206,0.1178756,0.3520679,1.080847,0,4.655725
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.378849,75.01714,44.00066,0.3713689,0.3713689,0,0,0,0.3713689,371.2882,0.6142828,0,0,1.378849,0.3909146,0.3713689,0,0,0.3736516,4.217402,0.3736516,0,0.3736516,6.000012,100,0.1177804,0.4085058,1.103079,0,5.596251
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.185582,71.99308,45.91515,0.5032945,0.5032945,0,0,0,0.5032945,235.5643,0.6557985,0,0,1.185582,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1177804,0.5536239,0.9484657,0,5.739271
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.170444,72.90173,46.98386,0.4632373,0.4632373,0,-1,0,0.4632373,252.6662,0.6828259,0,0,1.170444,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1177804,0.509561,0.9363553,0,5.724133
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.030439,69.54266,47.2789,0,0,0,0,0,0,0,1.030439,0,0,1.030439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177804,0,0.824351,0,5.584128
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5989988,59.64317,47.57395,0.7470049,0.7470049,0,0,0,0.7470049,80.18672,0,0,0,0.5989988,0.786321,0.7470049,0,0,0,4.553689,0,0.1873222,-0.1873222,5.802557,96.70909,0.1177804,0.8217054,0.479199,0,5.152688
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3644538,54.05462,46.98386,0,0,0,0,0,0,0,0.156318,0,0,0.3644538,0,0,0,0,0.2081358,4.366367,0.2081358,0,0.2081358,6.000012,100,0.1177273,0,0.2915631,0,4.730821
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04468999,46.37248,45.54799,0.2654927,0.2654927,0,0,0,0.2654927,16.83285,0,5.551115E-17,0,0.04468999,0.279466,0.2654927,0,0,0,4.553689,0,0.234776,-0.234776,5.752536,95.87541,0.1177273,0.292042,0.03575199,0,4.598379
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,44.21702,44.21702,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2608622,4.318913,0,0.3845591,-0.3845591,5.347176,89.11942,0.1177273,0.4018642,0,0,4.318913
