Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,42.63691,42.63691,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.68815,3.934354,0,0.9422637,-0.9422637,4.353942,72.56556,0.1177273,0.9846656,0,0,3.934354
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73511,2.99209,0,0,0,4.353942,72.56556,0.1177273,0,0,0,2.99209
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,39.05706,39.05706,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.73511,2.99209,0,0.1994128,-0.1994128,4.143743,69.06224,0.1177273,0.2083864,0,0,2.99209
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,37.58184,37.58184,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.95668,2.792677,0,0.08688269,-0.08688269,4.05216,67.53587,0.1177273,0.09079241,0,0,2.792677
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,36.56559,36.56559,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.053216,2.705795,0,0.3187007,-0.3187007,3.71622,61.93688,0.1177273,0.3330422,0,0,2.705795
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,35.49688,35.49688,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.407328,2.387094,0,0.03066563,-0.03066563,3.683896,61.39814,0.1177273,0.03204558,0,0,2.387094
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,34.59208,34.59208,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.441401,2.356428,0,0.1238909,-0.1238909,3.553303,59.22161,0.1177273,0.129466,0,0,2.356428
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,33.83809,33.83809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579057,2.232538,0,0,0,3.553303,59.22161,0.1177273,0,0,0,2.232538
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,33.02508,33.02508,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.579057,2.232538,0,0.3541359,-0.3541359,3.180012,53.00008,0.1177273,0.370072,0,0,2.232538
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,32.36287,32.36287,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.972542,1.878402,0,0.04388303,-0.04388303,3.133755,52.22914,0.1177273,0.04585777,0,0,1.878402
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008253811,32.18758,32.04816,0.0736465,0.0736465,0,0,0,0.0736465,11.20734,0,0,0,0.008253811,0.07752264,0.0736465,0,0,3.021301,1.834519,0,0.06926882,-0.06926882,3.060739,51.01221,0.1177273,0.08101115,0.006603049,0,1.842772
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4013429,38.69577,31.64166,1.028473,1.028473,0,0,0,1.028473,39.02317,0,0,0,0.4013429,1.082603,1.028473,0,0,3.098266,1.76525,0,0.6812605,-0.6812605,2.342627,39.04371,0.1177273,1.131321,0.3210743,0,2.166593
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.7931345,47.71253,32.95296,0.7383895,0.7383895,0,0,0,0.7383895,107.4141,0,0,0,0.7931345,0.7772521,0.7383895,0,0,3.855222,1.083989,0.01588235,0,0.01588235,2.357695,39.29483,0.1177233,0.8122284,0.6345076,0,1.877124
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.041472,56.94463,36.34267,0.1938986,0.1938986,0,-1,0,0.1938986,537.1222,0,0,0,1.041472,0.2041038,0.1938986,0,0,3.83934,1.098283,0.8373685,0,0.8373685,3.152092,52.53476,0.1175105,0.2132885,0.8331779,0,2.139755
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.258248,65.91096,39.42422,0.573238,0.573238,0,0,0,0.573238,219.4984,0,0,0,1.258248,0.6034084,0.573238,0,0,3.001971,1.851915,0.6548398,0,0.6548398,3.773328,62.88867,0.1173446,0.6305618,1.006598,0,3.110163
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.191174,67.42696,42.0796,0.7066538,0.7066538,0,0,0,0.7066538,168.5655,0,0,0,1.191174,0.7438461,0.7066538,0,0,2.347131,2.441271,0.4473282,0,0.4473282,4.197701,69.96153,0.1172316,0.7773191,0.9529395,0,3.632445
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.217709,70.53347,44.03344,0.7552783,0.7552783,0,0,0,0.7552783,161.2265,0,0,0,1.217709,0.7950298,0.7552783,0,0,1.899803,2.843866,0.4226787,0,0.4226787,4.598689,76.64466,0.117125,0.8308062,0.9741669,0,4.061574
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.207285,72.6357,45.95449,0.4177465,0.4177465,0,0,0,0.4177465,288.9994,0,0,0,1.207285,0.4397331,0.4177465,0,0,1.477124,3.224277,0.7675517,0,0.7675517,5.326852,88.78069,0.1169319,0.4595211,0.9658278,0,4.431562
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.189415,73.47262,47.0232,0.1225005,0.1225005,0,-1,0,0.1225005,970.9468,0.3508942,0,0,1.189415,0.1289479,0.1225005,0,0,0.7095728,3.915073,0.7095728,0,0.7095728,6.000012,100,0.116754,0.1347506,0.9515319,0,5.104488
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9033743,66.40112,47.31824,0.06411994,0.06411994,0,0,0,0.06411994,1408.882,0.8358797,0,0,0.9033743,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.116754,0.07053193,0.7226995,0,5.457063
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.5696996,59.04519,47.61329,0.591419,0.591419,0,0,0,0.591419,96.32758,0,0,0,0.5696996,0.6225463,0.591419,0,0,0,4.553689,0,0.05284672,-0.05284672,5.944307,99.07158,0.116754,0.6505609,0.4557597,0,5.123389
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3749054,54.30909,47.0232,0.4207439,0.4207439,0,0,0,0.4207439,89.10536,0,0,0,0.3749054,0.4428883,0.4207439,0,0,0.05871857,4.500842,0,0.06798294,-0.06798294,5.872646,97.87724,0.116754,0.4628183,0.2999243,0,4.875748
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04393804,46.43103,45.62011,0.6036361,0.6036361,0,0,0,0.6036361,7.278895,0,1.110223E-16,0,0.04393804,0.6354065,0.6036361,0,0,0.1342552,4.432859,0,0.5914685,-0.5914685,5.249184,87.48622,0.116754,0.6639997,0.03515043,0,4.476797
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,44.2957,44.2957,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7914423,3.841391,0,0.1030504,-0.1030504,5.140559,85.67581,0.116754,0.1076877,0,0,3.841391
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,42.70903,42.70903,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.9059428,3.73834,0,0.4454154,-0.4454154,4.67105,77.85068,0.116754,0.4654591,0,0,3.73834
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,40.93877,40.93877,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.400849,3.292925,0,0.5942851,-0.5942851,4.044619,67.41017,0.116754,0.6210279,0,0,3.292925
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,39.12918,39.12918,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.061166,2.69864,0,0.205888,-0.205888,3.827594,63.7931,0.116754,0.2151529,0,0,2.69864
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,37.65396,37.65396,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.28993,2.492752,0,0.2333982,-0.2333982,3.58157,59.69272,0.116754,0.2439011,0,0,2.492752
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,36.63771,36.63771,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.549261,2.259354,0,0.09950116,-0.09950116,3.476687,57.94466,0.116754,0.1039787,0,0,2.259354
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659818,2.159853,0,0,0,3.476687,57.94466,0.116754,0,0,0,2.159853
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,34.67076,34.67076,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.659818,2.159853,0,0.2098911,-0.2098911,3.255442,54.25726,0.116754,0.2193362,0,0,2.159853
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,33.91021,33.91021,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.893031,1.949961,0,0.2149837,-0.2149837,3.028829,50.48039,0.116754,0.224658,0,0,1.949961
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,33.11687,33.11687,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.131902,1.734978,0,0.07247435,-0.07247435,2.952435,49.20715,0.116754,0.07573569,0,0,1.734978
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,32.45466,32.45466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.212429,1.662503,0,0,0,2.952435,49.20715,0.116754,0,0,0,1.662503
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02872758,32.64619,32.15962,0.2033856,0.2033856,0,0,0,0.2033856,14.12469,0,2.775558E-17,0,0.02872758,0.2140901,0.2033856,0,0,3.212429,1.662503,0,0.1853626,-0.1853626,2.757046,45.95066,0.116754,0.2237242,0.02298207,0,1.691231
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.327945,37.47377,31.75312,0.3641497,0.3641497,0,0,0,0.3641497,90.05774,0,5.551115E-17,0,0.327945,0.3833154,0.3641497,0,0,3.418387,1.477141,0,0.05537048,-0.05537048,2.69868,44.97791,0.116754,0.4005646,0.262356,0,1.805086
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7511171,46.97574,33.06442,0.9611331,0.9611331,0,0,0,0.9611331,78.14912,0,1.110223E-16,0,0.7511171,1.011719,0.9611331,0,0,3.47991,1.42177,0,0.260602,-0.260602,2.423981,40.39961,0.116754,1.057246,0.6008937,0,2.172887
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.059986,57.50168,36.45413,0.317222,0.317222,0,-1,0,0.317222,334.1463,0,0,0,1.059986,0.3339179,0.317222,0,0,3.769467,1.161168,0.7260677,0,0.7260677,3.11279,51.87972,0.1165725,0.3489442,0.8479885,0,2.221154
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.184579,64.16599,39.53568,0.7607213,0.7607213,0,0,0,0.7607213,155.7178,0,0,0,1.184579,0.8007593,0.7607213,0,0,3.0434,1.814629,0.3838196,0,0.3838196,3.476913,57.94843,0.1164767,0.8367935,0.9476631,0,2.999208
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.275609,69.71417,42.11894,1.453673,1.453673,1.7,0,0.5202,1.453673,87.75079,0,0,0,1.275609,0,0,0.246327,0.2340106,2.65958,2.160067,1.50962,0,1.50962,4.909064,81.81757,0.1169265,1.59904,1.020488,1.7,3.435676
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.226936,70.88065,44.11212,0.7337524,0.7337524,0,0,0,0.7337524,167.2138,0,0,0,1.226936,0.772371,0.7337524,0,0,1.14996,3.518725,0.4545645,0,0.4545645,5.340302,89.00485,0.1168133,0.8071277,0.9815484,0,4.745661
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.079065,69.25276,45.98727,0.1230101,0.1230101,0,0,0,0.1230101,877.2162,0.2541849,0,0,1.079065,0.1294843,0.1230101,0,0,0.6953954,3.927833,0.6953954,0,0.6953954,6.000012,100,0.1166405,0.1353111,0.8632517,0,5.006898
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.123937,71.77837,47.09533,0.5072428,0.5072428,0,-1,0,0.5072428,221.5778,0.5899974,0,0,1.123937,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1166405,0.5579671,0.8991498,0,5.677626
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.8154554,64.32538,47.35103,0.6471135,0.6471135,0,0,0,0.6471135,126.0143,0.1342833,0,0,0.8154554,0.6811721,0.6471135,0,0,0,4.553689,0,0,0,6.000012,100,0.1166405,0.7118248,0.6523644,0,5.369144
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.6834462,61.60455,47.64607,1.1554,1.1554,0,0,0,1.1554,59.15234,0,0,0,0.6834462,1.216211,1.1554,0,0,0,4.553689,0,0.5327644,-0.5327644,5.438429,90.6403,0.1166405,1.27094,0.546757,0,5.237135
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2900017,52.67006,47.09533,0.4537267,0.4537267,0,0,0,0.4537267,63.91551,0,0,0,0.2900017,0.477607,0.4537267,0,0,0.5919605,4.020925,0,0.1876053,-0.1876053,5.240675,87.34442,0.1166405,0.4990994,0.2320014,0,4.310926
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04332246,46.45916,45.65945,1.280467,1.280467,0.425,0,0.172125,1.280467,3.383334,0,0,0,0.04332246,0.9004911,0.8554665,0,0,0.8004109,3.833319,0,0.8571686,-0.8571686,4.337141,72.28553,0.1166405,1.408513,0.03465797,1.7,3.876642
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,44.36782,44.36782,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.75282,2.976151,0,0.4609858,-0.4609858,3.851219,64.18685,0.1166405,0.4817302,0,0,2.976151
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,42.78115,42.78115,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.265027,2.515165,0,1.315763,-1.315763,2.464283,41.0713,0.1166405,1.374972,0,0,2.515165
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.726985,1.199402,0,0,0,2.464283,41.0713,0.1166405,0,0,0,1.199402
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,39.2013,39.2013,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.726985,1.199402,0,0.07742971,-0.07742971,2.382665,39.71101,0.1166405,0.08091405,0,0,1.199402
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,37.72609,37.72609,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,3.813018,1.121972,0,0.01816509,-0.01816509,2.363518,39.39188,0.1166405,0.01898251,0,0,1.121972
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,36.71639,36.71639,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,3.833202,1.103807,0,0.1425897,-0.1425897,2.213215,36.88684,0.1166405,0.1490062,0,0,1.103807
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,35.64768,35.64768,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,3.991635,0.9612176,0,0.09399216,-0.09399216,2.114138,35.23557,0.1166405,0.0982218,0,0,0.9612176
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,34.74288,34.74288,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.096071,0.8672254,0,0.09844321,-0.09844321,2.01037,33.5061,0.1166405,0.1028732,0,0,0.8672254
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,33.98233,33.98233,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.205452,0.7687822,0,0.06193221,-0.06193221,1.945088,32.41806,0.1166405,0.06471916,0,0,0.7687822
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,33.19555,33.19555,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.274265,0.70685,0,0.06440684,-0.06440684,1.877197,31.28655,0.1166405,0.06730515,0,0,0.70685
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,32.52679,32.52679,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.345829,0.6424431,0,0.2593926,-0.2593926,1.603773,26.7295,0.1166405,0.2710653,0,0,0.6424431
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02946158,32.75074,32.25141,0.137416,0.137416,0,0,0,0.137416,21.43969,0,0,0,0.02946158,0.1446485,0.137416,0,0,4.634043,0.3830506,0,0.1151869,-0.1151869,1.482355,24.70588,0.1166405,0.1511577,0.02356926,0,0.4125122
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3065017,37.18189,31.84491,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,43.0962,0,0,0,0.3065017,0,0,0.9887964,0.9393565,4.762028,0.2678637,1.245858,0,1.245858,2.66428,44.40458,0.1171527,0.782324,0.2452014,1.7,0.5743654
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.806995,48.2235,33.15621,0.835294,0.835294,1.7,0,0.5202,0.835294,96.61209,0,0,0,0.806995,0,0,0.864706,0.8214707,3.51617,1.389136,1.628466,0,1.628466,4.209178,70.15284,0.1175671,0.9188234,0.645596,1.7,2.196131
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.04778,57.3111,36.53281,0.383696,0.383696,0,-1,0,0.383696,273.0755,0,0,0,1.04778,0.4038905,0.383696,0,0,1.887704,2.854755,0.6438894,0,0.6438894,4.820026,80.3336,0.1174073,0.4220656,0.8382239,0,3.902535
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.2776,66.60162,39.57502,0.5876347,0.5876347,0,0,0,0.5876347,217.414,0,0,0,1.2776,0.6185629,0.5876347,0,0,1.243815,3.434256,0.6590374,0,0.6590374,5.445243,90.75388,0.1172441,0.6463982,1.02208,0,4.711856
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.172258,67.07278,42.19106,0.6358982,0.6358982,0,0,0,0.6358982,184.3469,0,0,0,1.172258,0.6693666,0.6358982,0,0,0.5847773,4.02739,0.5028918,0,0.5028918,5.922328,98.70528,0.1171199,0.6994881,0.9378067,0,5.199648
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.30904,73.19459,44.1449,0.5676152,0.5676152,0,0,0,0.5676152,230.621,0.6296645,0,0,1.30904,0.5974896,0.5676152,0,0,0.08188546,4.479992,0.08188546,0,0.08188546,6.000012,100,0.1170997,0.6243767,1.047232,0,5.789032
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.287773,74.9881,46.02662,0.5648442,0.5648442,0,0,0,0.5648442,227.9872,0.6931999,0,0,1.287773,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1170997,0.6213287,1.030218,0,5.841462
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.087072,70.79813,47.09533,0.9932779,0.9932779,0,-1,0,0.9932779,109.4429,0.04151674,0,0,1.087072,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1170997,1.092606,0.8696579,0,5.640761
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9147011,66.76231,47.39037,0.9439876,0.9439876,0,0,0,0.9439876,96.89758,0,0,0,0.9147011,0.9936712,0.9439876,0,0,0,4.553689,0,0.07897006,-0.07897006,5.91677,98.61264,0.1170997,1.038386,0.7317609,0,5.46839
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6100305,60.05074,47.72475,0.6931445,0.6931445,0,0,0,0.6931445,88.00913,0,1.110223E-16,0,0.6100305,0.7296258,0.6931445,0,0,0.08774451,4.474719,0,0.1195953,-0.1195953,5.790706,96.51157,0.1170997,0.762459,0.4880244,0,5.084749
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2420586,51.75986,47.13466,0,0,0,0,0,0,0,0.02143044,0,0,0.2420586,0,0,0,0,0.2206282,4.355124,0.2206282,0,0.2206282,6.000012,100,0.1170453,0,0.1936469,0,4.597182
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04311245,46.48821,45.69223,1.866319,1.866319,0.4863187,0,0.188865,1.866319,2.310026,2.220446E-16,2.220446E-16,0,0.04311245,1.452632,1.38,0,0,0,4.553689,0,1.409519,-1.409519,4.514248,75.23732,0.1170453,2.052951,0.03448996,1.7,4.596801
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,44.43994,44.43994,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.566132,3.14417,0,0.5344218,-0.5344218,3.950918,65.84851,0.1170453,0.5584708,0,0,3.14417
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,42.85327,42.85327,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.159934,2.609748,0,0.0854628,-0.0854628,3.860833,64.34708,0.1170453,0.08930863,0,0,2.609748
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,41.08302,41.08302,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.254893,2.524285,0,1.214894,-1.214894,2.580222,43.0036,0.1170453,1.269565,0,0,2.524285
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,39.27998,39.27998,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.604776,1.309391,0,0.1092553,-0.1092553,2.465056,41.08419,0.1170453,0.1141718,0,0,1.309391
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,37.80476,37.80476,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.726171,1.200136,0,0.05891094,-0.05891094,2.402959,40.04923,0.1170453,0.06156193,0,0,1.200136
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,36.80818,36.80818,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.791627,1.141225,0,0.2781017,-0.2781017,2.109814,35.16349,0.1170453,0.2906163,0,0,1.141225
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,35.73947,35.73947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100629,0.8631229,0,0,0,2.109814,35.16349,0.1170453,0,0,0,0.8631229
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100629,0.8631229,0,0,0,2.109814,35.16349,0.1170453,0,0,0,0.8631229
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,34.061,34.061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.100629,0.8631229,0,0,0,2.109814,35.16349,0.1170453,0,0,0,0.8631229
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,33.28734,33.28734,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.100629,0.8631229,0,0.1467635,-0.1467635,1.955112,32.58513,0.1170453,0.1533678,0,0,0.8631229
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,32.61858,32.61858,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.2637,0.7163594,0,0.07971188,-0.07971188,1.871088,31.18473,0.1170453,0.08329892,0,0,0.7163594
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01708586,32.63257,32.3432,0.1279649,0.1279649,0,0,0,0.1279649,13.35199,0,0,0,0.01708586,0.1346999,0.1279649,0,0,4.352268,0.6366476,0,0.117614,-0.117614,1.747112,29.11847,0.1170453,0.1407614,0.01366869,0,0.6537334
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3561262,38.19641,31.95637,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,52.76331,0,0,0,0.3561262,0,0,1.025049,0.973797,4.482951,0.5190335,1.329923,0,1.329923,3.008788,50.14636,0.1175304,0.7424456,0.284901,1.7,0.8751597
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.720132,46.54884,33.248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.720132,0,0,1.452632,1.38,3.153027,1.715964,2.100132,0,2.100132,5.001148,83.35229,0.117666,0,0.5761056,1.7,2.436096
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.8987615,54.04006,36.60493,0.7496742,0.7496742,0,-1,0,0.7496742,119.8869,0,0,0,0.8987615,0.7891307,0.7496742,0,0,1.052895,3.606083,0.1096307,0,0.1096307,5.105153,85.08571,0.1176391,0.8246416,0.7190092,0,4.504845
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.975187,59.19677,39.6078,0.5372016,0.5372016,0,0,0,0.5372016,181.5309,0,0,0,0.975187,0.5654755,0.5372016,0,0,0.9432645,3.704751,0.4097115,0,0.4097115,5.493839,91.5638,0.1175385,0.5909218,0.7801496,0,4.679938
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.179182,67.25179,42.19106,0,0,0,0,0,0,0,0.6456289,0,0,1.179182,0,0,0,0,0.533553,4.073491,0.533553,0,0.533553,6.000012,100,0.1174077,0,0.9433455,0,5.252673
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.14931,68.85356,44.1449,0.009391031,0.009391031,0,0,0,0.009391031,12238.38,1.139425,0,0,1.14931,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1174077,0.01033014,0.9194484,0,5.703
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.196419,72.47588,46.06595,1.793465,1.793465,0.425,0,0.172125,1.793465,66.7099,0,0,0,1.196419,1.440489,1.368465,0,0,0,4.553689,0,0.2440707,-0.2440707,5.742739,95.71212,0.1174077,1.972811,0.9571348,1.7,5.750107
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.134657,72.11477,47.13466,0.8060232,0.8060232,0,-1,0,0.8060232,140.7722,0.01502135,0,0,1.134657,0.8484455,0.8060232,0,0,0.2711897,4.309618,0.2711897,0,0.2711897,6.000012,100,0.1173413,0.8866256,0.9077253,0,5.444275
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.8774365,65.89854,47.4297,0.980078,0.980078,0,0,0,0.980078,89.5272,0,1.110223E-16,0,0.8774365,1.031661,0.980078,0,0,0,4.553689,0,0.1542247,-0.1542247,5.837445,97.29056,0.1173413,1.078086,0.7019492,0,5.431125
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5382763,58.52018,47.75753,0.2515404,0.2515404,0,0,0,0.2515404,213.992,0.1021362,0,0,0.5382763,0.2647793,0.2515404,0,0,0.1713607,4.399464,0.1713607,0,0.1713607,6.000012,100,0.1172994,0.2766944,0.430621,0,4.93774
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2690288,52.32729,47.16745,0,0,0,0,0,0,0,0.2690288,0,0,0.2690288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1172994,0,0.215223,0,4.822718
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04048417,46.51851,45.77091,0.9474874,0.9474874,0,0,0,0.9474874,4.272792,0,1.110223E-16,0,0.04048417,0.9973552,0.9474874,0,0,0,4.553689,0,0.956871,-0.956871,4.991381,83.18952,0.1172994,1.042236,0.03238733,0,4.594173
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,44.51206,44.51206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06319,3.596818,0,0,0,4.991381,83.18952,0.1172994,0,0,0,3.596818
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,42.92539,42.92539,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.06319,3.596818,0,0.3151177,-0.3151177,4.659218,77.65348,0.1172994,0.329298,0,0,3.596818
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,41.15514,41.15514,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.413321,3.2817,0,0.6482571,-0.6482571,3.975895,66.26479,0.1172994,0.6774287,0,0,3.2817
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,39.3521,39.3521,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.133606,2.633443,0,0.2087432,-0.2087432,3.755861,62.59755,0.1172994,0.2181367,0,0,2.633443
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,37.90967,37.90967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.365543,2.4247,0,0,0,3.755861,62.59755,0.1172994,0,0,0,2.4247
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,36.8803,36.8803,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.365543,2.4247,0,0.1423701,-0.1423701,3.605789,60.09637,0.1172994,0.1487768,0,0,2.4247
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,35.81159,35.81159,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.523732,2.28233,0,0.1609468,-0.1609468,3.436136,57.26883,0.1172994,0.1681895,0,0,2.28233
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,34.92646,34.92646,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.702562,2.121383,0,0.07216248,-0.07216248,3.36007,56.00106,0.1172994,0.07540979,0,0,2.121383
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,34.17247,34.17247,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.782743,2.049221,0,0.1465162,-0.1465162,3.205629,53.42704,0.1172994,0.1531094,0,0,2.049221
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,33.39224,33.39224,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.945539,1.902704,0,0.1451876,-0.1451876,3.052588,50.87636,0.1172994,0.151721,0,0,1.902704
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,32.74971,32.74971,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.106858,1.757517,0,0.2868221,-0.2868221,2.750251,45.83742,0.1172994,0.2997291,0,0,1.757517
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02089131,32.82857,32.47433,0.1710387,0.1710387,0,0,0,0.1710387,12.21438,0,2.775558E-17,0,0.02089131,0.1800407,0.1710387,0,0,3.425549,1.470695,0,0.1591494,-0.1591494,2.582492,43.04145,0.1172994,0.1881426,0.01671305,0,1.491586
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3427585,38.08933,32.0875,1.234687,1.234687,0.425,0,0.172125,1.234687,27.76076,0,0,0,0.3427585,0.8523023,0.8096871,0,0,3.602382,1.311545,0,0.5095437,-0.5095437,2.045386,34.0897,0.1172994,1.358156,0.2742068,1.7,1.654304
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7717873,47.72273,33.35946,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,90.82655,0,0,0,0.7717873,0,0,0.8502624,0.8077493,4.168541,0.8020015,1.579537,0,1.579537,3.543866,59.06432,0.1177178,0.9347114,0.6174299,1.7,1.573789
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8102553,52.2267,36.69672,0.4370484,0.4370484,0,-1,0,0.4370484,185.3926,0,0,0,0.8102553,0.460051,0.4370484,0,0,2.589005,2.223584,0.3502043,0,0.3502043,3.876099,64.60152,0.1176323,0.4807533,0.6482042,0,3.03384
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.005771,59.99416,39.67992,1.091019,1.091019,0,0,0,1.091019,92.18642,0,0,0,1.005771,1.148441,1.091019,0,0,2.238801,2.538768,0,0.1426696,-0.1426696,3.725712,62.09508,0.1176323,1.200121,0.804617,0,3.54454
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9614576,61.90836,42.2304,0,0,0,0,0,0,0,0,0,0,0.9614576,0,0,0,0,2.397322,2.396099,0.9614576,0,0.9614576,4.637831,77.29703,0.117398,0,0.7691661,0,3.357556
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.229539,71.041,44.18424,0.1852244,0.1852244,0,0,0,0.1852244,663.8104,0,0,0,1.229539,0.194973,0.1852244,0,0,1.435865,3.26141,1.034565,0,1.034565,5.619306,93.65491,0.117147,0.2037468,0.9836308,0,4.490949
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.270701,74.55021,46.06595,0.2393685,0.2393685,0,0,0,0.2393685,530.8556,0.6174346,0,0,1.270701,0.2519668,0.2393685,0,0,0.4012994,4.19252,0.4012994,0,0.4012994,6.000012,100,0.11705,0.2633053,1.016561,0,5.46322
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.261837,75.6967,47.16745,0.5081433,0.5081433,0,-1,0,0.5081433,248.3231,0.7269497,0,0,1.261837,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.11705,0.5589576,1.00947,0,5.815526
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.039202,69.9883,47.46249,0.007673893,0.007673893,0,0,0,0.007673893,13542.05,1.031124,0,0,1.039202,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.11705,0.008441282,0.8313618,0,5.592891
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5234003,58.24225,47.79687,0.6489185,0.6489185,0,0,0,0.6489185,80.65733,0,0,0,0.5234003,0.6830721,0.6489185,0,0,0,4.553689,0,0.1596718,-0.1596718,5.831703,97.19485,0.11705,0.7138103,0.4187202,0,5.077089
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3241452,53.4711,47.20678,1.02033,1.02033,0,0,0,1.02033,31.76867,0,0,0,0.3241452,1.074031,1.02033,0,0,0.1774131,4.394017,0,0.749886,-0.749886,5.041254,84.02073,0.11705,1.122363,0.2593161,0,4.718163
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.0404811,46.55139,45.8037,1.21707,1.21707,0,0,0,1.21707,3.32611,0,0,0,0.0404811,1.281127,1.21707,0,0,1.01062,3.644131,0,1.240646,-1.240646,3.733499,62.22485,0.11705,1.338777,0.03238488,0,3.684612
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,44.5514,44.5514,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.389115,2.403486,0,0.6596451,-0.6596451,3.038172,50.63609,0.11705,0.6893292,0,0,2.403486
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,43.00407,43.00407,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.122054,1.74384,0,0.3154056,-0.3154056,2.705705,45.09499,0.11705,0.3295989,0,0,1.74384
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,41.23381,41.23381,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.472505,1.428435,0,0.1946462,-0.1946462,2.50053,41.67541,0.11705,0.2034053,0,0,1.428435
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,39.42422,39.42422,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.688778,1.233788,0,0.005603157,-0.005603157,2.494623,41.57697,0.11705,0.005855299,0,0,1.233788
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,37.98835,37.98835,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.695004,1.228185,0,0.09370471,-0.09370471,2.39585,39.93075,0.11705,0.09792142,0,0,1.228185
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,36.95242,36.95242,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.79912,1.134481,0,0.09452602,-0.09452602,2.296211,38.2701,0.11705,0.09877969,0,0,1.134481
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,35.90338,35.90338,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.904149,1.039955,0,0.05488238,-0.05488238,2.23836,37.30592,0.11705,0.05735209,0,0,1.039955
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,35.01825,35.01825,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.96513,0.9850723,0,0.06811122,-0.06811122,2.166564,36.10933,0.11705,0.07117622,0,0,0.9850723
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,34.26426,34.26426,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.040809,0.916961,0,0.1409443,-0.1409443,2.017996,33.6332,0.11705,0.1472868,0,0,0.916961
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,33.5037,33.5037,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.197413,0.7760168,0,0.117124,-0.117124,1.894536,31.57554,0.11705,0.1223946,0,0,0.7760168
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,32.86117,32.86117,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.327551,0.6588928,0,0.06738782,-0.06738782,1.823503,30.39166,0.11705,0.07042027,0,0,0.6588928
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03159282,33.1356,32.59891,0.1335167,0.1335167,0,0,0,0.1335167,23.66207,0,2.775558E-17,0,0.03159282,0.1405439,0.1335167,0,0,4.402427,0.5915049,0,0.1089511,-0.1089511,1.708659,28.47759,0.11705,0.1468684,0.02527425,0,0.6230978
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2273874,36.13292,32.19896,0.3541207,0.3541207,0,0,0,0.3541207,64.21182,0,0,0,0.2273874,0.3727587,0.3541207,0,0,4.523483,0.4825538,0,0.1453713,-0.1453713,1.555424,25.92368,0.11705,0.3895328,0.1819099,0,0.7099412
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6669283,45.72403,33.47092,0,0,0,0,0,0,0,0,0,0,0.6669283,0,0,0,0,4.685007,0.3371826,0.6669283,0,0.6669283,2.188128,36.46872,0.116889,0,0.5335426,0,1.004111
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6194137,48.36404,36.78851,0.3388515,0.3388515,0,-1,0,0.3388515,182.798,0,0,0,0.6194137,0.3566858,0.3388515,0,0,4.018079,0.937418,0.2627279,0,0.2627279,2.437373,40.62281,0.1168257,0.3727367,0.495531,0,1.556832
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8142164,55.6899,39.71926,0.7663879,0.7663879,0,0,0,0.7663879,106.2408,0,0,0,0.8142164,0.8067242,0.7663879,0,0,3.755351,1.173873,0.007492216,0,0.007492216,2.444481,40.74127,0.1168239,0.8430268,0.6513731,0,1.98809
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.150748,66.65491,42.30252,0.1661172,0.1661172,0,0,0,0.1661172,692.7326,0,0,0,1.150748,0.1748602,0.1661172,0,0,3.747859,1.180616,0.9758876,0,0.9758876,3.370289,56.17138,0.1165894,0.1827289,0.9205982,0,2.331364
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.156885,69.14005,44.21702,0.1907323,0.1907323,0,0,0,0.1907323,606.5491,0,0,0,1.156885,0.2007708,0.1907323,0,0,2.771971,2.058915,0.9561142,0,0.9561142,4.277339,71.28884,0.1163606,0.2098055,0.925508,0,3.2158
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.272286,74.63701,46.09874,0.121384,0.121384,0,0,0,0.121384,1048.15,0,0,0,1.272286,0.1277727,0.121384,0,0,1.815857,2.919418,1.144514,0,1.144514,5.36312,89.38515,0.1160879,0.1335225,1.017829,0,4.191704
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.8818385,65.74852,47.20678,0,0,0,-1,0,0,0,0.2104954,0,0,0.8818385,0,0,0,0,0.6713431,3.94948,0.6713431,0,0.6713431,6.000012,100,0.1159285,0,0.7054708,0,4.831319
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7413051,62.76476,47.50183,0.2351208,0.2351208,0,0,0,0.2351208,315.2869,0.4938096,0,0,0.7413051,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1159285,0.2586329,0.5930441,0,5.294994
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4091073,55.8705,47.83621,0.1496859,0.1496859,0,0,0,0.1496859,273.3104,0.2515431,0,0,0.4091073,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1159285,0.1646545,0.3272858,0,4.962796
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1936232,50.92556,47.24612,0.3247592,0.3247592,0,0,0,0.3247592,59.62056,0,5.551115E-17,0,0.1936232,0.3418517,0.3247592,0,0,0,4.553689,0,0.1482285,-0.1482285,5.843765,97.3959,0.1159285,0.3572351,0.1548986,0,4.747312
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04126463,46.63841,45.87582,0.5975009,0.5975009,0,0,0,0.5975009,6.906204,0,1.110223E-16,0,0.04126463,0.6289483,0.5975009,0,0,0.1646983,4.40546,0,0.5876836,-0.5876836,5.224292,87.07137,0.1159285,0.6572509,0.0330117,0,4.446725
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,44.62352,44.62352,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8176801,3.817777,0,0.8737753,-0.8737753,4.303252,71.72073,0.1159285,0.9130952,0,0,3.817777
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.788542,2.944001,0,0,0,4.303252,71.72073,0.1159285,0,0,0,2.944001
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,41.2666,41.2666,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.788542,2.944001,0,1.180232,-1.180232,3.059179,50.98621,0.1159285,1.233343,0,0,2.944001
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,39.49634,39.49634,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.09991,1.763769,0,0.1935623,-0.1935623,2.855146,47.58567,0.1159285,0.2022725,0,0,1.763769
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,38.06047,38.06047,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.31498,1.570207,0,0.1879416,-0.1879416,2.657038,44.28388,0.1159285,0.196399,0,0,1.570207
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,37.04421,37.04421,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.523804,1.382266,0,0.03776408,-0.03776408,2.617231,43.62044,0.1159285,0.03946346,0,0,1.382266
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,35.99517,35.99517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.565764,1.344501,0,0,0,2.617231,43.62044,0.1159285,0,0,0,1.344501
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,35.11005,35.11005,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.565764,1.344501,0,0.3248783,-0.3248783,2.27478,37.91292,0.1159285,0.3394978,0,0,1.344501
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,34.35605,34.35605,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.92674,1.019623,0,0.09686864,-0.09686864,2.172671,36.21111,0.1159285,0.1012277,0,0,1.019623
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,33.59549,33.59549,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.034371,0.9227546,0,0.09203935,-0.09203935,2.075653,34.59415,0.1159285,0.09618112,0,0,0.9227546
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,32.97263,32.97263,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.136638,0.8307152,0,0.04978105,-0.04978105,2.023179,33.71959,0.1159285,0.05202119,0,0,0.8307152
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03159725,33.2475,32.71037,0,0,0,0,0,0,0,0,0,0,0.03159725,0,0,0,0,4.19195,0.7809342,0.03159725,0,0.03159725,2.053155,34.21918,0.115921,0,0.0252778,0,0.8125314
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2023124,35.81691,32.32354,0.4400766,0.4400766,0,0,0,0.4400766,45.97207,0,0,0,0.2023124,0.4632386,0.4400766,0,0,4.160353,0.8093717,0,0.2609262,-0.2609262,1.778115,29.63519,0.115921,0.4840843,0.1618499,0,1.011684
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6048099,44.6158,33.58238,0.3512663,0.3512663,0,0,0,0.3512663,172.1799,0,0,0,0.6048099,0.369754,0.3512663,0,0,4.450271,0.5484455,0.235056,0,0.235056,2.001108,33.35174,0.1158653,0.3863929,0.483848,0,1.153255
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8311898,52.8807,36.8803,0.5423725,0.5423725,0,-1,0,0.5423725,153.2507,0,0,0,0.8311898,0.5709184,0.5423725,0,0,4.215215,0.7599959,0.2602715,0,0.2602715,2.248024,37.46698,0.1158037,0.5966097,0.6649519,0,1.591186
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.114546,62.73416,39.79139,0.882297,0.882297,0,0,0,0.882297,126.3232,0,0,0,1.114546,0.9287336,0.882297,0,0,3.954943,0.9942402,0.185812,0,0.185812,2.4243,40.40492,0.1157597,0.9705266,0.8916365,0,2.108786
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.280675,70.08127,42.30252,0,0,0,0,0,0,0,0,0,0,1.280675,0,0,0,0,3.769131,1.161471,1.280675,0,1.280675,3.639255,60.65413,0.1154578,0,1.02454,0,2.442146
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.283992,72.63203,44.25636,0,0,0,0,0,0,0,0,0,0,1.283992,0,0,0,0,2.488456,2.314078,1.283992,0,1.283992,4.857356,80.95577,0.1151566,0,1.027193,0,3.59807
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.140923,71.06326,46.13807,0,0,0,0,0,0,0,0,0,0,1.140923,0,0,0,0,1.204465,3.469671,1.140923,0,1.140923,5.939731,98.99532,0.1148903,0,0.9127383,0,4.610593
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.055823,70.16095,47.24612,0.3684272,0.3684272,0,-1,0,0.3684272,286.5757,0.6044627,0,0,1.055823,0.3878182,0.3684272,0,0,0.06354218,4.496501,0.06354218,0,0.06354218,6.000012,100,0.1148755,0.40527,0.8446584,0,5.552324
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.636668,60.43992,47.54116,0.4366407,0.4366407,0,0,0,0.4366407,145.8105,0.1770461,0,0,0.636668,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1148755,0.4803048,0.5093344,0,5.190357
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3147074,53.97121,47.86899,0.4866949,0.4866949,0,0,0,0.4866949,64.66215,0,0,0,0.3147074,0.5123104,0.4866949,0,0,0,4.553689,0,0.197603,-0.197603,5.79172,96.52847,0.1148755,0.5353644,0.2517659,0,4.868396
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2293608,51.69906,47.31824,0,0,0,0,0,0,0,0.009801854,0,0,0.2293608,0,0,0,0,0.2195589,4.356086,0.2195589,0,0.2195589,6.000012,100,0.1148245,0,0.1834886,0,4.585447
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03676945,46.59449,45.91515,0.01444662,0.01444662,0,0,0,0.01444662,254.5194,0.02156248,0,0,0.03676945,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1148245,0.01589128,0.02941556,0,4.590458
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148245,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,43.14831,43.14831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148245,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,41.34528,41.34528,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1148245,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,39.53568,39.53568,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1148245,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,38.13259,38.13259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1148245,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1148245,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,36.0673,36.0673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1148245,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1148245,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,34.44784,34.44784,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1148245,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,33.68729,33.68729,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1148245,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.06442,33.06442,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1148245,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03089114,33.32754,32.80216,0.03049566,0.03049566,0,0,0,0.03049566,101.2968,0,0,0,0.03089114,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.001209554,-0.001209554,4.682637,78.04379,0.1148245,0.03354523,0.02471291,0,3.336018
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3188134,37.9946,32.41533,0,0,0,0,0,0,0,0,0,0,0.3188134,0,0,0,0,1.388636,3.303917,0.3188134,0,0.3188134,4.98509,83.08466,0.1147503,0,0.2550507,0,3.62273
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6288128,45.1874,33.67417,0,0,0,0,0,0,0,0,0,0,0.6288128,0,0,0,0,1.069822,3.590849,0.6288128,0,0.6288128,5.581634,93.02705,0.1146045,0,0.5030503,0,4.219662
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.022805,57.20057,36.93275,0.6812334,0.6812334,0,-1,0,0.6812334,150.1402,0,0,0,1.022805,0.7170878,0.6812334,0,0,0.4410093,4.156781,0.3057172,0,0.3057172,5.871663,97.86085,0.1145337,0.7493567,0.818244,0,5.179585
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.040935,61.00184,39.83072,0.4245208,0.4245208,0,0,0,0.4245208,245.2023,0.4587785,0,0,1.040935,0.446864,0.4245208,0,0,0.1352921,4.431926,0.1352921,0,0.1352921,6.000012,100,0.1145024,0.4669729,0.8327476,0,5.472861
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.216156,68.39471,42.33531,0.1134996,0.1134996,0,0,0,0.1134996,1071.507,1.096683,0,0,1.216156,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1145024,0.1248495,0.9729247,0,5.769845
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.289736,72.7928,44.25636,0,0,0,0,0,0,0,1.289736,0,0,1.289736,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145024,0,1.031788,0,5.843424
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.149097,71.28203,46.13807,1.275865,1.275865,0.425,0,0.172125,1.275865,90.06413,0.2534493,0,0,1.149097,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1145024,1.403452,0.9192774,1.7,5.702785
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.010402,68.98982,47.24612,0.5002335,0.5002335,0,-1,0,0.5002335,201.9861,0.4838406,0,0,1.010402,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1145024,0.5502568,0.8083217,0,5.564091
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7445279,62.91985,47.57395,0,0,0,0,0,0,0,0.7445279,0,0,0.7445279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145024,0,0.5956223,0,5.298217
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6590222,61.30027,47.86899,0.2488108,0.2488108,0,0,0,0.2488108,264.8687,0.397116,0,0,0.6590222,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1145024,0.2736919,0.5272177,0,5.212711
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3893167,54.91494,47.31824,0.5043076,0.5043076,0,0,0,0.5043076,77.19826,0,0,0,0.3893167,0.5308501,0.5043076,0,0,0,4.553689,0,0.1415334,-0.1415334,5.850823,97.51352,0.1145024,0.5547383,0.3114534,0,4.943006
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02735365,46.45942,45.95449,0.4499516,0.4499516,0,0,0,0.4499516,6.079244,0,0,0,0.02735365,0.4736332,0.4499516,0,0,0.1572593,4.412156,0,0.4462796,-0.4462796,5.380403,89.6732,0.1145024,0.4949467,0.02188292,0,4.439509
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,44.73499,44.73499,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6531255,3.965876,0,0.6531345,-0.6531345,4.691938,78.19882,0.1145024,0.6825256,0,0,3.965876
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,43.18765,43.18765,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.378831,3.312742,0,1.259992,-1.259992,3.36379,56.06305,0.1145024,1.316692,0,0,3.312742
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,41.4174,41.4174,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.778822,2.052749,0,0.2167985,-0.2167985,3.135264,52.2543,0.1145024,0.2265544,0,0,2.052749
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,39.6078,39.6078,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.019709,1.835951,0,0.07015833,-0.07015833,3.061311,51.02175,0.1145024,0.07331546,0,0,1.835951
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,38.17193,38.17193,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.097663,1.765792,0,0.3015044,-0.3015044,2.743497,45.72486,0.1145024,0.3150721,0,0,1.765792
