Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.272117,44.57054,39.6078,0,0,0,0,0,0,0,0,0,0,0.272117,0,0,0,0,4.843259,0.1947561,0.272117,0,0.272117,1.663446,27.72405,0.1137368,0,0.2176936,0,0.4668731
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.346497,48.44692,41.96814,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,51.57265,0,0,0,0.346497,0,0,1.028138,0.9767313,4.571142,0.4396614,1.323228,0,1.323228,2.918771,48.64608,0.114155,0.7390479,0.2771976,1.7,0.7861584
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1277444,46.16413,43.81052,0.05806147,0.05806147,1.510693,0,0.4685192,0.05806147,220.0157,2.220446E-16,0,0,0.1277444,0,0,1.452632,1.38,3.247913,1.630567,1.507744,0,1.507744,4.349143,72.48557,0.1144325,0.06386762,0.1021955,1.7,1.758311
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.141125,48.29561,45.65945,0.05298338,0.05298338,1.505615,0,0.4671329,0.05298338,266.3571,2.220446E-16,0,0,0.141125,0,0,1.452632,1.38,1.740169,2.987537,1.521125,0,1.521125,5.792209,96.53661,0.1147032,0.05828172,0.1129,1.7,3.128662
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1661165,49.93661,46.80028,0.5114477,0.5114477,0,-1,0,0.5114477,32.47966,0,0,0,0.1661165,0.538366,0.5114477,0,0,0.2190441,4.356549,0,0.3722495,-0.3722495,5.399823,89.99687,0.1147032,0.5625924,0.1328932,0,4.522666
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2790167,52.5259,47.16745,0.8507019,0.8507019,0,0,0,0.8507019,32.79842,0,0,0,0.2790167,0.8954756,0.8507019,0,0,0.6326547,3.9843,0,0.6164589,-0.6164589,4.750018,79.16682,0.1147032,0.935772,0.2232134,0,4.263317
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1431499,50.24942,47.54116,0,0,0,0,0,0,0,0,0,0,0.1431499,0,0,0,0,1.317609,3.367841,0.1431499,0,0.1431499,4.885822,81.43021,0.1146743,0,0.1145199,0,3.510991
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2346437,51.53955,47.06254,1.125941,1.125941,0,0,0,1.125941,20.83979,0,2.220446E-16,0,0.2346437,1.185201,1.125941,0,0,1.174459,3.496676,0,0.9505572,-0.9505572,3.883847,64.73065,0.1146743,1.238535,0.1877149,0,3.731319
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03727674,46.49194,45.8037,1.123505,1.123505,0,0,0,1.123505,3.317898,0,0,0,0.03727674,1.182637,1.123505,0,0,2.230634,2.546118,0,1.14536,-1.14536,2.676532,44.60877,0.1146743,1.235855,0.02982139,0,2.583395
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,44.77432,44.77432,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.503256,1.400759,0,0.5397246,-0.5397246,2.107612,35.1268,0.1146743,0.5640122,0,0,1.400759
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,43.33189,43.33189,0.7613516,0.7613516,0,-1,0,0.7613516,0,0,1.110223E-16,0.01950445,0,0.8014228,0.7613516,0,0,4.10295,0.861034,0,0.8014228,-0.8014228,1.262838,21.04726,0.1146743,0.8374868,0,0,0.861034
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,41.56164,41.56164,0.6029323,0.05663072,0,-1,0,0.05663072,0,0,0.5463016,0.6065949,0,0.05961128,0.05663072,0,0,4.99342,0.05961128,0,0.05961128,-0.05961128,1.200002,20,0.1146743,0.6632256,0,0,0.05961128
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,39.7586,39.7586,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,38.39485,38.39485,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,37.39826,37.39826,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,36.38201,36.38201,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,35.569,35.569,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,34.83467,34.83467,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,34.11346,34.11346,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146743,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,33.61517,33.61517,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1149881,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.00620075,33.57654,33.47092,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.644654,2.220446E-16,0,0,0.00620075,0,0,1.452632,1.38,3.679654,1.242,1.386201,0,1.386201,3.824251,63.73738,0.1153795,0.2579099,0.0049606,1.7,1.248201
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.353022,39.36729,33.13654,1.156206,1.156206,1.7,0,0.5202,1.156206,30.5328,0,0,0,0.353022,0,0,0.5437939,0.5166042,2.293454,2.489581,0.8696262,0,0.8696262,4.649251,77.48736,0.1156704,1.271827,0.2824177,1.7,2.842603
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7106934,47.38284,34.18558,0.3435069,0.3435069,1.094174,0,0.3548096,0.3435069,206.8935,0,0,0,0.7106934,0,0,0.7506674,0.713134,1.423827,3.272244,1.423827,0,1.423827,6.000012,100,0.1157372,0.3778576,0.5685547,1.7,3.982938
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9759341,56.30587,37.08355,0.2249012,0.2249012,0,-1,0,0.2249012,433.939,0.739196,0,0,0.9759341,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1157372,0.2473914,0.7807473,0,5.529623
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.960004,58.80771,39.57502,1.023768,1.023768,0,0,0,1.023768,93.77161,0,0,0,0.960004,1.077651,1.023768,0,0,0,4.553689,0,0.1176467,-0.1176467,5.876001,97.93316,0.1157372,1.126145,0.7680032,0,5.513693
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.174151,66.76281,41.89602,1.071684,1.071684,0,0,0,1.071684,109.5613,0,0,0,1.174151,1.128089,1.071684,0,0,0.1307186,4.436042,0.04606291,0,0.04606291,5.919701,98.66148,0.1157279,1.178853,0.9393212,0,5.610194
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.165552,68.78358,43.7384,0.7363715,0.7363715,0,0,0,0.7363715,158.2832,0.3057688,0,0,1.165552,0.7751279,0.7363715,0,0,0.08465569,4.477499,0.08465569,0,0.08465569,6.000012,100,0.1157108,0.8100086,0.9324419,0,5.643051
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.061125,68.3503,45.62011,1.01977,1.01977,0,0,0,1.01977,104.0553,0,0,0,1.061125,1.073442,1.01977,0,0,0,4.553689,0,0.01231703,-0.01231703,5.987029,99.78362,0.1157108,1.121747,0.8489001,0,5.614814
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.118647,71.18921,46.72816,0.948238,0.948238,0,-1,0,0.948238,117.9711,0.1068161,0,0,1.118647,0.9981453,0.948238,0,0,0.01368559,4.541372,0.01368559,0,0.01368559,6.000012,100,0.1157081,1.043062,0.8949175,0,5.660019
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8872423,65.75101,47.09533,1.238155,1.238155,0,0,0,1.238155,71.65839,0,0,0,0.8872423,1.303321,1.238155,0,0,0,4.553689,0,0.4160793,-0.4160793,5.561426,92.69025,0.1157081,1.361971,0.7097938,0,5.440931
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.524571,57.90738,47.46249,0.7954484,0.7954484,0,0,0,0.7954484,65.94659,0,0,0,0.524571,0.8373141,0.7954484,0,0,0.4623103,4.137609,0,0.3127431,-0.3127431,5.231766,87.19592,0.1157081,0.8749932,0.4196568,0,4.662181
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2501408,51.80423,47.0232,0.3801591,0.3801591,0,0,0,0.3801591,65.79897,0,0,0,0.2501408,0.4001675,0.3801591,0,0,0.8098026,3.824867,0,0.1500267,-0.1500267,5.073624,84.56023,0.1157081,0.418175,0.2001126,0,4.075007
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03807156,46.47375,45.77091,1.027102,1.027102,0,0,0,1.027102,3.706696,0,2.220446E-16,0,0.03807156,1.08116,1.027102,0,0,0.976499,3.67484,0,1.043089,-1.043089,3.974112,66.23506,0.1157081,1.129812,0.03045725,0,3.712911
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,44.73499,44.73499,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.135486,2.631751,0,0.9802671,-0.9802671,2.94082,49.01356,0.1157081,1.024379,0,0,2.631751
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,43.29911,43.29911,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.224672,1.651484,0,1.16158,-1.16158,1.716406,28.60671,0.1157081,1.213851,0,0,1.651484
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,41.56164,41.56164,1.260648,0.4654086,0,-1,0,0.4654086,0,0,0.7952397,0.9213045,0,0.4899037,0.4654086,0,0,4.515317,0.4899037,0,0.4899037,-0.4899037,1.200002,20,0.1157081,1.386713,0,0,0.4899037
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,39.7586,39.7586,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,38.35551,38.35551,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,37.37859,37.37859,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,36.38201,36.38201,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,35.569,35.569,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,34.83467,34.83467,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,34.11346,34.11346,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1157081,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,33.63483,33.63483,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1159983,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03438005,34.0714,33.48404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03438005,0,0,1.452632,1.38,3.679654,1.242,1.41438,0,1.41438,3.850984,64.18294,0.1162546,0,0.02750404,1.7,1.27638
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3363296,39.08181,33.15621,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,86.87979,0,0,0,0.3363296,0,0,1.312879,1.247235,2.265274,2.514942,1.583565,0,1.583565,5.353286,89.22125,0.1166054,0.4258327,0.2690637,1.7,2.851272
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6423002,46.00769,34.18558,0.6416657,0.6416657,0,0,0,0.6416657,100.0989,0,0,0,0.6423002,0.6754376,0.6416657,0,0,0.6817093,3.94015,0,0.03313738,-0.03313738,5.318356,88.63908,0.1166054,0.7058322,0.5138401,0,4.582451
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8436192,53.35476,37.06388,0.7164034,0.7164034,0,-1,0,0.7164034,117.7576,0,0,0,0.8436192,0.7541088,0.7164034,0,0,0.7185286,3.907013,0.08951041,0,0.08951041,5.403273,90.05437,0.1165873,0.7880437,0.6748954,0,4.750632
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.8210602,55.63456,39.53568,0.6447252,0.6447252,0,0,0,0.6447252,127.3504,0,0,0,0.8210602,0.6786581,0.6447252,0,0,0.6290182,3.987572,0.1424021,0,0.1424021,5.538367,92.30594,0.1165586,0.7091977,0.6568481,0,4.808633
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.054979,63.68559,41.8239,0.2424983,0.2424983,0,0,0,0.2424983,435.0461,0.3131017,0,0,1.054979,0.2552613,0.2424983,0,0,0.4866161,4.115735,0.4866161,0,0.4866161,6.000012,100,0.1164605,0.2667481,0.8439833,0,5.170713
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.353863,73.85899,43.66628,0,0,0,0,0,0,0,1.353863,0,0,1.353863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164605,0,1.08309,0,5.907551
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.242064,73.09009,45.54799,1.155025,1.155025,0,0,0,1.155025,107.5356,0.02624774,0,0,1.242064,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1164605,1.270528,0.9936513,0,5.795753
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.163891,72.31812,46.65604,0,0,0,-1,0,0,0,1.163891,0,0,1.163891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164605,0,0.9311129,0,5.71758
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9902809,68.21524,47.0232,1.034037,1.034037,0,0,0,1.034037,95.76847,0,0,0,0.9902809,1.088459,1.034037,0,0,0,4.553689,0,0.09817855,-0.09817855,5.896523,98.27518,0.1164605,1.13744,0.7922248,0,5.54397
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6791348,61.26778,47.4297,0.4661596,0.4661596,0,0,0,0.4661596,145.6872,0.07935321,0,0,0.6791348,0.4906943,0.4661596,0,0,0.1090873,4.455511,0.1090873,0,0.1090873,6.000012,100,0.1164385,0.5127756,0.5433078,0,5.134645
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2908539,52.57133,46.98386,1.207082,1.207082,0,0,0,1.207082,24.09563,0,0,0,0.2908539,1.270612,1.207082,0,0,0,4.553689,0,0.9797584,-0.9797584,4.967256,82.78743,0.1164385,1.32779,0.2326832,0,4.844543
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03180795,46.3182,45.73157,0.2004714,0.2004714,0,0,0,0.2004714,15.86658,0,0,0,0.03180795,0.2110225,0.2004714,0,0,1.088621,3.573931,0,0.1792146,-0.1792146,4.778347,79.63896,0.1164385,0.2205185,0.02544636,0,3.605738
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,44.69564,44.69564,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.287748,3.394716,0,1.452632,-1.452632,3.247139,54.11888,0.1164385,1.868832,0,0,3.394716
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,43.29911,43.29911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901783,1.942084,0,0,0,3.247139,54.11888,0.1164385,0,0,0,1.942084
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,41.52886,41.52886,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.901783,1.942084,0,0.09110117,-0.09110117,3.15111,52.51839,0.1164385,0.09520072,0,0,1.942084
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,39.7586,39.7586,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.003006,1.850983,0,0.1589085,-0.1589085,2.983606,49.72666,0.1164385,0.1660593,0,0,1.850983
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,38.35551,38.35551,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.179571,1.692075,0,0.1070776,-0.1070776,2.870736,47.8455,0.1164385,0.1118961,0,0,1.692075
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,37.37859,37.37859,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.298547,1.584997,0,0.07210412,-0.07210412,2.794732,46.57877,0.1164385,0.0753488,0,0,1.584997
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378662,1.512893,0,0,0,2.794732,46.57877,0.1164385,0,0,0,1.512893
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,35.569,35.569,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.378662,1.512893,0,0.105593,-0.105593,2.683427,44.72369,0.1164385,0.1103447,0,0,1.512893
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,34.83467,34.83467,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.495988,1.4073,0,0.2200569,-0.2200569,2.451467,40.85769,0.1164385,0.2299594,0,0,1.4073
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,34.13313,34.13313,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.740495,1.187243,0,0.1657616,-0.1657616,2.276738,37.94556,0.1164385,0.1732208,0,0,1.187243
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,33.6545,33.6545,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.924675,1.021482,0,0.2299819,-0.2299819,2.034316,33.9052,0.1164385,0.2403311,0,0,1.021482
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006577983,33.61578,33.5037,0.1771028,0.1771028,0,0,0,0.1771028,3.714217,0,2.775558E-17,0,0.006577983,0.186424,0.1771028,0,0,4.18021,0.7914997,0,0.179846,-0.179846,1.844742,30.74564,0.1164385,0.1948131,0.005262387,0,0.7980776
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4047675,40.36448,33.17588,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,42.96288,0,0,0,0.4047675,0.5443507,0.5171332,0,0,4.380039,0.6116536,0,0.1395832,-0.1395832,1.697608,28.29342,0.1164385,1.036346,0.323814,1.7,1.016421
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.8117671,49.46484,34.18558,1.352693,1.352693,1.7,0,0.5202,1.352693,60.01117,0,0,0,0.8117671,0,0,0.3473067,0.3299414,4.535131,0.4720704,1.141708,0,1.141708,2.780728,46.34538,0.1167945,1.487963,0.6494136,1.7,1.283838
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.131392,59.87735,37.04421,0.6460745,0.6460745,0,-1,0,0.6460745,175.118,0,0,0,1.131392,0.6800784,0.6460745,0,0,3.393423,1.499608,0.4513141,0,0.4513141,3.208882,53.48126,0.1167036,0.710682,0.905114,0,2.631001
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.271819,66.35304,39.49634,0.6340611,0.6340611,0,0,0,0.6340611,200.583,0,0,0,1.271819,0.6674328,0.6340611,0,0,2.942109,1.905791,0.6043862,0,0.6043862,3.782253,63.03743,0.1165822,0.6974672,1.017455,0,3.17761
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.217574,67.71432,41.75178,0.7369661,0.7369661,0,0,0,0.7369661,165.2144,0,0,0,1.217574,0.7757538,0.7369661,0,0,2.337723,2.449738,0.4418204,0,0.4418204,4.201401,70.02321,0.1164936,0.8106627,0.9740593,0,3.667312
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.203839,69.65916,43.62694,0.6946249,0.6946249,0,0,0,0.6946249,173.3078,0,0,0,1.203839,0.7311841,0.6946249,0,0,1.895903,2.847377,0.4726547,0,0.4726547,4.6498,77.49652,0.1163989,0.7640874,0.963071,0,4.051215
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.077006,68.58533,45.47587,0.5420693,0.5420693,0,0,0,0.5420693,198.6843,0,0,0,1.077006,0.5705993,0.5420693,0,0,1.423248,3.272766,0.5064071,0,0.5064071,5.13022,85.5035,0.1162976,0.5962762,0.8616051,0,4.349772
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9150501,65.87388,46.6167,0.5082518,0.5082518,0,-1,0,0.5082518,180.0387,0,0,0,0.9150501,0.535002,0.5082518,0,0,0.9168407,3.728532,0.3800481,0,0.3800481,5.490766,91.51258,0.1162218,0.559077,0.73204,0,4.643582
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6959777,61.15396,46.98386,1.013749,1.013749,0,0,0,1.013749,68.65383,0,2.220446E-16,0,0.6959777,1.067104,1.013749,0,0,0.5367926,4.070576,0,0.3711268,-0.3711268,5.099564,84.99256,0.1162218,1.115124,0.5567822,0,4.766553
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5742763,58.90289,47.39037,0,0,0,0,0,0,0,0,0,0,0.5742763,0,0,0,0,0.9491557,3.699449,0.5742763,0,0.5742763,5.64437,94.07265,0.1161073,0,0.4594211,0,4.273725
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3066766,52.85354,46.95108,0.9406932,0.9406932,0,0,0,0.9406932,32.60112,0,1.110223E-16,0,0.3066766,0.9902034,0.9406932,0,0,0.3748793,4.216298,0,0.6835268,-0.6835268,4.92387,82.06433,0.1161073,1.034763,0.2453413,0,4.522974
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04153839,46.459,45.69223,0.7206815,0.7206815,0,0,0,0.7206815,5.763765,0,1.110223E-16,0,0.04153839,0.7586122,0.7206815,0,0,1.134354,3.532771,0,0.7170737,-0.7170737,4.168007,69.46665,0.1161073,0.7927497,0.03323071,0,3.574309
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,44.69564,44.69564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.931102,2.815697,0,0,0,4.168007,69.46665,0.1161073,0,0,0,2.815697
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,43.25977,43.25977,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.931102,2.815697,0,0.6229939,-0.6229939,3.511314,58.52179,0.1161073,0.6510286,0,0,2.815697
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,41.52886,41.52886,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.623318,2.192703,0,1.417898,-1.417898,2.016719,33.61192,0.1161073,1.481703,0,0,2.192703
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,39.7586,39.7586,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,4.19876,0.7748053,0,0.2542915,-0.2542915,1.748672,29.14448,0.1161073,0.2657346,0,0,0.7748053
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,38.35551,38.35551,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.481306,0.5205138,0,0.1442011,-0.1442011,1.596671,26.61113,0.1161073,0.1506901,0,0,0.5205138
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,37.37859,37.37859,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.641529,0.3763127,0,0.01109865,-0.01109865,1.584972,26.41615,0.1161073,0.01159809,0,0,0.3763127
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,36.38201,36.38201,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.653861,0.3652141,0,0.1106685,-0.1106685,1.468317,24.4719,0.1161073,0.1156486,0,0,0.3652141
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,35.54933,35.54933,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.776826,0.2545456,0,0.1961093,-0.1961093,1.2616,21.02662,0.1161073,0.2049342,0,0,0.2545456
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,34.83467,34.83467,0.06645652,0.05551451,0,-1,0,0.05551451,0,0,0.01094202,0.01758767,0,0.05843632,0.05551451,0,0,4.994725,0.05843632,0,0.05843632,-0.05843632,1.200002,20,0.1161073,0.07310218,0,0,0.05843632
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161073,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,33.6545,33.6545,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1164162,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01681269,33.79045,33.5037,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,21.89657,0,0,0,0.01681269,0,0,1.452632,1.38,3.679654,1.242,1.396813,0,1.396813,3.834318,63.90517,0.1167105,0.0844605,0.01345015,1.7,1.258813
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04342362,33.91705,33.17588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04342362,0,0,1.452632,1.38,2.282842,2.499131,1.423424,0,1.423424,5.184696,86.41144,0.1169583,0,0.03473889,1.7,2.542555
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.206235,37.79016,34.18558,0.5893009,0.5893009,0,0,0,0.5893009,34.99655,0,1.110223E-16,0,0.206235,0.6203168,0.5893009,0,0,0.8594181,3.780213,0,0.4140818,-0.4140818,4.748216,79.13677,0.1169583,0.648231,0.164988,0,3.986448
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07442758,38.31652,37.01143,0.05055323,0.05055323,0,-1,0,0.05055323,147.2262,0,0,0,0.07442758,0.05321393,0.05055323,0,0,1.319509,3.366131,0.02121365,0,0.02121365,4.768341,79.47219,0.1169541,0.05560856,0.05954206,0,3.440558
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.246323,43.89734,39.42422,0.2882715,0.2882715,0,0,0,0.2882715,85.44827,0,0,0,0.246323,0.3034437,0.2882715,0,0,1.298295,3.385223,0,0.05712069,-0.05712069,4.70813,78.46868,0.1169541,0.3170986,0.1970584,0,3.631546
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2354355,46.04693,41.71244,0,0,0,0,0,0,0,0,0,0,0.2354355,0,0,0,0,1.361763,3.328103,0.2354355,0,0.2354355,4.931484,82.19124,0.1169073,0,0.1883484,0,3.563538
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.26271,48.46761,43.55481,0.7644169,0.7644169,0,0,0,0.7644169,34.36737,1.110223E-16,0,0,0.26271,0.8046494,0.7644169,0,0,1.126327,3.539994,0,0.5419394,-0.5419394,4.36023,72.67035,0.1169073,0.8408586,0.210168,0,3.802704
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1179731,47.63075,45.43653,0,0,0,0,0,0,0,0,0,0,0.1179731,0,0,0,0,1.728482,2.998055,0.1179731,0,0.1179731,4.472149,74.53567,0.1168838,0,0.09437848,0,3.116028
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2732159,51.76531,46.54458,0.5061677,0.5061677,0,-1,0,0.5061677,53.97736,0,1.110223E-16,0,0.2732159,0.5328081,0.5061677,0,0,1.610509,3.104231,0,0.2595922,-0.2595922,4.198515,69.97511,0.1168838,0.5567845,0.2185728,0,3.377447
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2694983,52.07187,46.91174,0.3536729,0.3536729,0,0,0,0.3536729,76.19987,0,0,0,0.2694983,0.3722872,0.3536729,0,0,1.898945,2.844639,0,0.1027889,-0.1027889,4.090166,68.1693,0.1168838,0.3890402,0.2155986,0,3.114137
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1511515,50.17651,47.31824,0.8508508,0.8508508,0,0,0,0.8508508,17.76474,0,1.110223E-16,0,0.1511515,0.8956324,0.8508508,0,0,2.013155,2.74185,0,0.744481,-0.744481,3.305414,55.09012,0.1168838,0.9359359,0.1209212,0,2.893001
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03364899,47.53721,46.91174,0.3743067,0.3743067,0,0,0,0.3743067,8.989684,0,0,0,0.03364899,0.3940071,0.3743067,0,0,2.840356,1.997369,0,0.3603581,-0.3603581,2.925563,48.75929,0.1168838,0.4117374,0.02691919,0,2.031018
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03803342,46.36108,45.65945,0.700354,0.700354,0,0,0,0.700354,5.430599,0,0,0,0.03803342,0.7372147,0.700354,0,0,3.240754,1.637011,0,0.6991813,-0.6991813,2.188561,36.47595,0.1168838,0.7703894,0.03042674,0,1.675044
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,44.62352,44.62352,0.8648373,0.8648373,0,-1,0,0.8648373,0,0,1.110223E-16,0.06038315,0,0.910355,0.8648373,0,0,4.017622,0.9378293,0,0.910355,-0.910355,1.228963,20.48267,0.1168838,0.951321,0,0,0.9378293
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,43.22043,43.22043,0.7064676,0.02610058,0,-1,0,0.02610058,0,0,0.6803671,0.7510138,0,0.02747429,0.02610058,0,0,5.029128,0.02747429,0,0.02747429,-0.02747429,1.200002,20,0.1168838,0.7771144,0,0,0.02747429
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,41.48952,41.48952,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,39.71926,39.71926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,38.35551,38.35551,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,37.37859,37.37859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,36.38201,36.38201,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,35.54933,35.54933,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,34.83467,34.83467,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168838,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,33.67417,33.67417,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1172379,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03254699,34.05971,33.5037,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,28.76312,2.220446E-16,0,0,0.03254699,0,0,1.452632,1.38,3.679654,1.242,1.412547,0,1.412547,3.849245,64.15395,0.1175435,0.1244708,0.02603759,1.7,1.274547
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3080817,38.60751,33.19555,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,43.70865,0,0,0,0.3080817,0,0,0.9951472,0.9453899,2.267107,2.513292,1.253471,0,1.253471,5.038393,83.97305,0.1179481,0.7753381,0.2464653,1.7,2.821374
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1961465,37.61002,34.18558,0.4654048,0.4654048,0,0,0,0.4654048,42.14536,0,0,0,0.1961465,0.4898998,0.4654048,0,0,1.013636,3.641417,0,0.2937533,-0.2937533,4.728749,78.81233,0.1179481,0.5119453,0.1569172,0,3.837563
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4719413,45.65886,36.99176,1.235606,1.235606,0,-1,0,1.235606,38.19513,0,0,0,0.4719413,1.300638,1.235606,0,0,1.340028,3.347663,0,0.8286964,-0.8286964,3.855227,64.25365,0.1179481,1.359166,0.377553,0,3.819605
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5618601,49.99717,39.38488,0.9049248,0.9049248,0,0,0,0.9049248,62.08915,0,0,0,0.5618601,0.9525524,0.9049248,0,0,2.260802,2.518967,0,0.3906923,-0.3906923,3.443401,57.3899,0.1179481,0.9954172,0.4494881,0,3.080827
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6243407,53.72666,41.64032,0,0,0,0,0,0,0,0,0,0,0.6243407,0,0,0,0,2.694905,2.128275,0.6243407,0,0.6243407,4.035703,67.26157,0.1178237,0,0.4994726,0,2.752615
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3577061,50.209,43.44336,0.1351825,0.1351825,0,0,0,0.1351825,264.6097,0,0,0,0.3577061,0.1422974,0.1351825,0,0,2.070564,2.690181,0.2154087,0,0.2154087,4.240057,70.66748,0.1177809,0.1487008,0.2861649,0,3.047888
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3202357,51.4308,45.32507,0.4440266,0.4440266,0,0,0,0.4440266,72.12083,0,0,0,0.3202357,0.4673964,0.4440266,0,0,1.855155,2.884049,0,0.1471607,-0.1471607,4.084936,68.08213,0.1177809,0.4884293,0.2561886,0,3.204285
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4044873,54.33458,46.47245,1.013562,1.013562,0,-1,0,1.013562,39.90751,0,0,0,0.4044873,1.066907,1.013562,0,0,2.018667,2.736888,0,0.6624199,-0.6624199,3.386684,56.44463,0.1177809,1.114918,0.3235899,0,3.141376
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08793848,48.48429,46.83962,0.458343,0.458343,0,0,0,0.458343,19.18617,0,0,0,0.08793848,0.4824663,0.458343,0,0,2.754689,2.074469,0,0.3945279,-0.3945279,2.970815,49.51349,0.1177809,0.5041773,0.07035078,0,2.162407
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2751849,52.53117,47.24612,0.4686415,0.4686415,0,0,0,0.4686415,58.71972,0,0,0,0.2751849,0.4933068,0.4686415,0,0,3.193053,1.679941,0,0.2181219,-0.2181219,2.740895,45.68149,0.1177809,0.5155056,0.2201479,0,1.955126
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.181759,50.27898,46.83962,0.417727,0.417727,0,0,0,0.417727,43.51143,0,0,0,0.181759,0.4397126,0.417727,0,0,3.435411,1.461819,0,0.2579536,-0.2579536,2.468988,41.14972,0.1177809,0.4594997,0.1454072,0,1.643578
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04058692,46.33594,45.58733,1.51955,1.51955,0.425,0,0.172125,1.51955,2.670982,2.220446E-16,0,0,0.04058692,1.152158,1.09455,0,0,3.722026,1.203865,0,1.111571,-1.111571,1.297289,21.62144,0.1177809,1.671505,0.03246954,1.7,1.244452
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,44.59074,44.59074,0.3046,0.08767924,0,-1,0,0.08767924,0,0,0.2169208,0.2473808,0,0.09229395,0.08767924,0,0,4.957106,0.09229395,0,0.09229395,-0.09229395,1.200002,20,0.1177809,0.33506,0,0,0.09229395
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,43.14831,43.14831,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,41.4174,41.4174,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,39.64714,39.64714,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,38.31617,38.31617,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,37.35892,37.35892,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,36.36234,36.36234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,35.54933,35.54933,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,34.83467,34.83467,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,34.13313,34.13313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177809,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,33.6545,33.6545,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180861,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02633054,33.95322,33.5037,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,103.9358,0,0,0,0.02633054,0,0,1.452632,1.38,3.679654,1.242,1.406331,0,1.406331,3.843348,64.05566,0.1183436,0.02786681,0.02106443,1.7,1.268331
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3403427,39.17568,33.17588,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,59.37335,0,0,0,0.3403427,0,0,1.126775,1.070437,2.273324,2.507698,1.410779,0,1.410779,5.18173,86.362,0.1187119,0.630547,0.2722741,1.7,2.84804
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5547406,44.28424,34.18558,0.3725573,0.3725573,0,0,0,0.3725573,148.9007,0,0,0,0.5547406,0.3921656,0.3725573,0,0,0.8625445,3.777399,0.162575,0,0.162575,5.335963,88.93253,0.1186796,0.4098131,0.4437925,0,4.332139
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.0785,58.51604,36.95242,0.3209095,0.3209095,0,-1,0,0.3209095,336.0761,0.04073099,0,0,1.0785,0.3377994,0.3209095,0,0,0.6999695,3.923716,0.6999695,0,0.6999695,6.000012,100,0.1185406,0.3530004,0.8627999,0,5.002216
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.138655,62.75527,39.31276,1.449582,1.449582,0.425,0,0.172125,1.449582,78.55055,0.06014733,0,0,1.138655,1.078507,1.024582,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,1.59454,0.9109238,1.7,5.692344
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.218187,67.4565,41.52886,0.5540612,0.5540612,0,0,0,0.5540612,219.865,0.6349642,0,0,1.218187,0.5832223,0.5540612,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,0.6094673,0.9745492,0,5.771875
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.096511,66.56017,43.37123,0.2496016,0.2496016,0,0,0,0.2496016,439.3044,0.8337722,0,0,1.096511,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,0.2745617,0.8772086,0,5.6502
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.851571,62.78915,45.25295,0,0,0,0,0,0,0,0.851571,0,0,0.851571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,0,0.6812568,0,5.40526
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8318216,63.62362,46.39378,0,0,0,-1,0,0,0,0.8318216,0,0,0.8318216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,0,0.6654572,0,5.38551
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6859041,60.68028,46.76094,0,0,0,0,0,0,0,0.6859041,0,0,0.6859041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,0,0.5487233,0,5.239593
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6441069,60.23811,47.20678,0.435844,0.435844,0,0,0,0.435844,147.7838,0.1853237,0,0,0.6441069,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1185406,0.4794284,0.5152855,0,5.197796
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2981093,52.52538,46.80028,0.4336768,0.4336768,0,0,0,0.4336768,68.73996,0,5.551115E-17,0,0.2981093,0.4565019,0.4336768,0,0,0,4.553689,0,0.1583926,-0.1583926,5.833052,97.21733,0.1185406,0.4770445,0.2384874,0,4.851798
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03820781,46.25235,45.54799,0,0,0,0,0,0,0,0,0,0,0.03820781,0,0,0,0,0.1759918,4.395296,0.03820781,0,0.03820781,5.869298,97.82145,0.118533,0,0.03056625,0,4.433504
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,44.5514,44.5514,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.137784,4.429683,0,0.2493481,-0.2493481,5.606462,93.44086,0.118533,0.2605688,0,0,4.429683
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,43.11553,43.11553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4148374,4.180335,0,0,0,5.606462,93.44086,0.118533,0,0,0,4.180335
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,41.4174,41.4174,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4148374,4.180335,0,0.3497026,-0.3497026,5.237844,87.29722,0.118533,0.3654392,0,0,4.180335
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,39.64714,39.64714,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8033959,3.830633,0,0.03262759,-0.03262759,5.203451,86.72401,0.118533,0.03409583,0,0,3.830633
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,38.31617,38.31617,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8396488,3.798005,0,0.1129975,-0.1129975,5.084342,84.73885,0.118533,0.1180824,0,0,3.798005
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,37.35892,37.35892,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9652016,3.685008,0,0.1782039,-0.1782039,4.896498,81.60814,0.118533,0.186223,0,0,3.685008
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,36.38201,36.38201,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.163206,3.506804,0,0.1689703,-0.1689703,4.718388,78.63963,0.118533,0.176574,0,0,3.506804
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,35.569,35.569,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.350951,3.337833,0,0.1423305,-0.1423305,4.568358,76.13915,0.118533,0.1487353,0,0,3.337833
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,34.85434,34.85434,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.509096,3.195503,0,0.2359801,-0.2359801,4.319613,71.99341,0.118533,0.2465992,0,0,3.195503
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,34.17247,34.17247,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.771296,2.959523,0,0.1091762,-0.1091762,4.204531,70.07539,0.118533,0.1140892,0,0,2.959523
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,33.68729,33.68729,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.892603,2.850347,0,0.231916,-0.231916,3.96007,66.00105,0.118533,0.2423522,0,0,2.850347
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01508609,33.80035,33.54304,0.1789627,0.1789627,0,0,0,0.1789627,8.429736,0,2.775558E-17,0,0.01508609,0.1883818,0.1789627,0,0,2.150287,2.61843,0,0.1732957,-0.1732957,3.777401,62.95655,0.118533,0.196859,0.01206887,0,2.633517
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.376386,39.87272,33.20866,0.02424406,0.02424406,0,0,0,0.02424406,1552.488,0,0,0,0.376386,0.02552006,0.02424406,0,0,2.342838,2.445135,0.350866,0,0.350866,4.110261,68.50422,0.1184635,0.02666846,0.3011088,0,2.821521
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6761394,46.72758,34.22492,0.7866811,0.7866811,0,0,0,0.7866811,85.94835,0,1.110223E-16,0,0.6761394,0.8280854,0.7866811,0,0,1.991972,2.760914,0,0.151946,-0.151946,3.950096,65.83481,0.1184635,0.8653492,0.5409115,0,3.437053
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.000599,56.69242,36.93275,0.487406,0.487406,0,-1,0,0.487406,205.2907,0,0,0,1.000599,0.513059,0.487406,0,0,2.160801,2.608968,0.4875402,0,0.4875402,4.412618,73.54348,0.118367,0.5361466,0.8004794,0,3.609567
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9506501,58.25331,39.27998,0.1371295,0.1371295,0,0,0,0.1371295,693.2496,0,0,0,0.9506501,0.1443469,0.1371295,0,0,1.673261,3.047754,0.8063032,0,0.8063032,5.177544,86.29223,0.1182077,0.1508425,0.76052,0,3.998405
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.206697,67.1088,41.48952,0.8987713,0.8987713,0,0,0,0.8987713,134.2607,0,0,0,1.206697,0.9460751,0.8987713,0,0,0.8669575,3.773427,0.2606219,0,0.2606219,5.424792,90.41301,0.1181563,0.9886484,0.9653576,0,4.980124
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.251239,70.56859,43.33189,1.32434,1.32434,0.7116823,0,0.2503892,1.32434,94.48016,0,0,0,1.251239,0.6449034,0.6126582,0,0,0.6063355,4.007987,0.6063355,0,0.6063355,6.000012,100,0.1181819,1.456774,1.000991,1.7,5.259226
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.152551,70.20254,45.18082,0,0,0,0,0,0,0,1.152551,0,0,1.152551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1181819,0,0.9220409,0,5.70624
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.180832,72.36653,46.32166,0.1583694,0.1583694,0,-1,0,0.1583694,745.6186,1.014127,0,0,1.180832,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1181819,0.1742063,0.9446652,0,5.73452
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9082954,65.83837,46.72816,0.3762638,0.3762638,0,0,0,0.3762638,241.3986,0.5122282,0,0,0.9082954,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1181819,0.4138902,0.7266363,0,5.461984
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6757368,60.8652,47.13466,0.1413279,0.1413279,0,0,0,0.1413279,478.1342,0.5269707,0,0,0.6757368,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1181819,0.1554607,0.5405895,0,5.229426
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3362456,53.24954,46.76094,0.2755497,0.2755497,0,0,0,0.2755497,122.0272,0.04619328,0,0,0.3362456,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1181819,0.3031047,0.2689965,0,4.889935
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04278386,46.29759,45.50865,0.3119793,0.3119793,0,0,0,0.3119793,13.71368,0,5.551115E-17,0,0.04278386,0.3283993,0.3119793,0,0,0,4.553689,0,0.2856154,-0.2856154,5.698947,94.98226,0.1181819,0.3431772,0.03422708,0,4.596473
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,44.51206,44.51206,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3173504,4.268074,0,1.452632,-1.452632,4.167739,69.46217,0.1181819,2.011578,0,0,4.268074
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,43.07619,43.07619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.931386,2.815442,0,0,0,4.167739,69.46217,0.1181819,0,0,0,2.815442
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,41.37806,41.37806,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.931386,2.815442,0,0.4071643,-0.4071643,3.73855,62.30904,0.1181819,0.4254867,0,0,2.815442
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,39.64714,39.64714,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.38379,2.408278,0,0.2047272,-0.2047272,3.522748,58.71236,0.1181819,0.21394,0,0,2.408278
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,38.31617,38.31617,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.611265,2.20355,0,0.1813343,-0.1813343,3.331605,55.52665,0.1181819,0.1894943,0,0,2.20355
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,37.35892,37.35892,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.812748,2.022216,0,0.1232287,-0.1232287,3.201711,53.36174,0.1181819,0.128774,0,0,2.022216
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.949668,1.898987,0,0,0,3.201711,53.36174,0.1181819,0,0,0,1.898987
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,35.569,35.569,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.949668,1.898987,0,0.03681668,-0.03681668,3.162903,52.71494,0.1181819,0.03847342,0,0,1.898987
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,34.86745,34.86745,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.990576,1.862171,0,0.2231983,-0.2231983,2.927631,48.79375,0.1181819,0.2332422,0,0,1.862171
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.238574,1.638972,0,0,0,2.927631,48.79375,0.1181819,0,0,0,1.638972
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,33.70695,33.70695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.238574,1.638972,0,0,0,2.927631,48.79375,0.1181819,0,0,0,1.638972
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03343725,34.13419,33.56271,0.1587418,0.1587418,0,0,0,0.1587418,21.06392,0,2.775558E-17,0,0.03343725,0.1670967,0.1587418,0,0,3.238574,1.638972,0,0.1336594,-0.1336594,2.786742,46.4456,0.1181819,0.174616,0.0267498,0,1.67241
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2837865,38.20097,33.22833,0.01648513,0.01648513,0,0,0,0.01648513,1721.469,0,0,0,0.2837865,0.01735277,0.01648513,0,0,3.387084,1.505313,0.2664337,0,0.2664337,3.039503,50.65828,0.1181294,0.01813364,0.2270292,0,1.7891
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6010144,45.21117,34.20525,0,0,0,0,0,0,0,0,0,0,0.6010144,0,0,0,0,3.120651,1.745103,0.6010144,0,0.6010144,3.609675,60.16113,0.1180113,0,0.4808115,0,2.346118
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8411669,53.11795,36.89997,0.3896622,0.3896622,0,-1,0,0.3896622,215.8708,0,0,0,0.8411669,0.4101708,0.3896622,0,0,2.519636,2.286016,0.4309961,0,0.4309961,4.018554,66.97577,0.1179267,0.4286284,0.6729335,0,3.127183
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9441856,58.01505,39.2013,0,0,0,0,0,0,0,0,0,0,0.9441856,0,0,0,0,2.08864,2.673913,0.9441856,0,0.9441856,4.914287,81.90462,0.1177419,0,0.7553485,0,3.618098
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.964531,60.9942,41.37806,0,0,0,0,0,0,0,0,0,0,0.964531,0,0,0,0,1.144454,3.52368,0.964531,0,0.964531,5.829322,97.15517,0.1175537,0,0.7716248,0,4.488211
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9511843,62.81094,43.22043,0,0,0,0,0,0,0,0.7712609,0,0,0.9511843,0,0,0,0,0.1799234,4.391758,0.1799234,0,0.1799234,6.000012,100,0.1175187,0,0.7609475,0,5.342942
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9398077,64.68134,45.06937,0.3085455,0.3085455,0,0,0,0.3085455,304.5929,0.615023,0,0,0.9398077,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1175187,0.3394,0.7518461,0,5.493496
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.9763716,66.91005,46.2102,0.0285606,0.0285606,0,-1,0,0.0285606,3418.596,0.9463078,0,0,0.9763716,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1175187,0.03141666,0.7810973,0,5.53006
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8666571,64.75031,46.65604,1.090518,1.090518,0,0,0,1.090518,79.47204,0,0,0,0.8666571,1.147914,1.090518,0,0,0,4.553689,0,0.2812569,-0.2812569,5.703541,95.05883,0.1175187,1.19957,0.6933257,0,5.420346
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6536683,60.32832,47.09533,0.950156,0.950156,0,0,0,0.950156,68.79589,0,1.110223E-16,0,0.6536683,1.000164,0.950156,0,0,0.3125077,4.272432,0,0.3464959,-0.3464959,5.338303,88.97153,0.1175187,1.045171,0.5229346,0,4.9261
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3203291,52.85406,46.68882,0.8444259,0.8444259,0,0,0,0.8444259,37.93454,0,0,0,0.3203291,0.8888694,0.8444259,0,0,0.6975031,3.925936,0,0.5685403,-0.5685403,4.739008,78.98331,0.1175187,0.9288685,0.2562633,0,4.246265
