Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,36.25088,36.25088,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,1.997813,2.755657,0,0.09931278,-0.09931278,4.000035,66.66711,0.1155511,0.1037819,0,0,2.755657
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.108161,2.656344,0,0,0,4.000035,66.66711,0.1155511,0,0,0,2.656344
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,34.83467,34.83467,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.108161,2.656344,0,0.1199686,-0.1199686,3.873577,64.55949,0.1155511,0.1253672,0,0,2.656344
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,34.17247,34.17247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241459,2.536376,0,0,0,3.873577,64.55949,0.1155511,0,0,0,2.536376
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,33.76596,33.76596,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.241459,2.536376,0,0.1233095,-0.1233095,3.743597,62.39316,0.1155511,0.1288584,0,0,2.536376
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.0307617,34.14093,33.61517,0,0,0,0,0,0,0,0,0,0,0.0307617,0,0,0,0,2.37847,2.413066,0.0307617,0,0.0307617,3.77278,62.87955,0.1155455,0,0.02460936,0,2.443828
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4178914,40.7258,33.28734,0,0,0,0,0,0,0,0,0,0,0.4178914,0,0,0,0,2.347708,2.440752,0.4178914,0,0.4178914,4.169227,69.48698,0.1154696,0,0.3343131,0,2.858643
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.7841853,48.91232,34.20525,1.054721,1.054721,0,0,0,1.054721,74.35002,0,0,0,0.7841853,1.110233,1.054721,0,0,1.929817,2.816854,0,0.3260473,-0.3260473,3.825543,63.75892,0.1154696,1.160193,0.6273482,0,3.601039
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.082344,58.22166,36.6246,0.627203,0.627203,0,-1,0,0.627203,172.5668,0,0,0,1.082344,0.6602137,0.627203,0,0,2.292092,2.490806,0.4221304,0,0.4221304,4.226011,70.43337,0.115393,0.6899233,0.8658753,0,3.57315
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.274587,65.42902,38.68989,0.2841302,0.2841302,0,0,0,0.2841302,448.5926,0,0,0,1.274587,0.2990845,0.2841302,0,0,1.869961,2.870724,0.9755027,0,0.9755027,5.151454,85.85739,0.1152165,0.3125433,1.01967,0,4.145311
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.35848,70.20982,40.71585,0.6567575,0.6567575,0,0,0,0.6567575,206.8466,0,0,0,1.35848,0.6913238,0.6567575,0,0,0.8944587,3.748676,0.6671568,0,0.6671568,5.784374,96.40605,0.1150961,0.7224333,1.086784,0,5.107157
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.361244,72.64375,42.55823,0,0,0,0,0,0,0,1.133942,0,0,1.361244,0,0,0,0,0.2273019,4.349117,0.2273019,0,0.2273019,6.000012,100,0.1150552,0,1.088995,0,5.710361
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.250727,71.89077,44.4006,0,0,0,0,0,0,0,1.250727,0,0,1.250727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150552,0,1.000581,0,5.804416
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.171916,71.17033,45.54799,0.4084345,0.4084345,0,-1,0,0.4084345,286.9289,0.7419853,0,0,1.171916,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1150552,0.4492779,0.9375331,0,5.725605
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8760266,64.25244,46.02662,0.3760906,0.3760906,0,0,0,0.3760906,232.9297,0.4801418,0,0,0.8760266,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1150552,0.4136997,0.7008213,0,5.429716
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5522091,57.51012,46.54458,1.117877,1.117877,0,0,0,1.117877,49.398,0,2.220446E-16,0,0.5522091,1.176713,1.117877,0,0,0,4.553689,0,0.6245039,-0.6245039,5.341727,89.02861,0.1150552,1.229665,0.4417673,0,5.105898
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3233574,52.41567,46.2102,0.5951229,0.5951229,0,0,0,0.5951229,54.33456,0,0,0,0.3233574,0.6264452,0.5951229,0,0,0.6938932,3.929185,0,0.3030878,-0.3030878,5.022244,83.70391,0.1150552,0.6546352,0.2586859,0,4.252542
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.0458075,45.79991,44.9579,0,0,0,0,0,0,0,0,0,0,0.0458075,0,0,0,0,1.030657,3.626097,0.0458075,0,0.0458075,5.065701,84.42818,0.1150469,0,0.036646,0,3.671905
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,43.96132,43.96132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9848499,3.667324,0,0,0,5.065701,84.42818,0.1150469,0,0,0,3.667324
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,42.52544,42.52544,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,0.9848499,3.667324,0,0.6640462,-0.6640462,4.365735,72.76211,0.1150469,0.6939282,0,0,3.667324
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,40.93877,40.93877,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.722679,3.003278,0,0.92551,-0.92551,3.390162,56.50259,0.1150469,0.967158,0,0,3.003278
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,39.27998,39.27998,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.751024,2.077768,0,0.01296398,-0.01296398,3.376497,56.27483,0.1150469,0.01354736,0,0,2.077768
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,38.06047,38.06047,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.765428,2.064804,0,0.2040155,-0.2040155,3.161445,52.69065,0.1150469,0.2131962,0,0,2.064804
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,37.17534,37.17534,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,2.992112,1.860788,0,0.04090955,-0.04090955,3.118323,51.97195,0.1150469,0.04275049,0,0,1.860788
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,36.25088,36.25088,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.037567,1.819879,0,0.09260201,-0.09260201,3.020712,50.3451,0.1150469,0.0967691,0,0,1.819879
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,35.51655,35.51655,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.140458,1.727277,0,0.04699511,-0.04699511,2.971175,49.51948,0.1150469,0.04910989,0,0,1.727277
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,34.85434,34.85434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192675,1.680282,0,0,0,2.971175,49.51948,0.1150469,0,0,0,1.680282
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,34.20525,34.20525,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.192675,1.680282,0,0.2028882,-0.2028882,2.757312,45.9551,0.1150469,0.2120182,0,0,1.680282
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,33.77908,33.77908,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.418106,1.477393,0,0.01743305,-0.01743305,2.738936,45.64884,0.1150469,0.01821754,0,0,1.477393
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04370521,34.38293,33.63483,0,0,0,0,0,0,0,0,0,0,0.04370521,0,0,0,0,3.437476,1.45996,0.04370521,0,0.04370521,2.780398,46.33988,0.115039,0,0.03496417,0,1.503666
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2152813,37.04592,33.30045,0.1375129,0.1375129,0,0,0,0.1375129,156.5535,0,0,0,0.2152813,0.1447504,0.1375129,0,0,3.393771,1.499295,0.07053089,0,0.07053089,2.84731,47.45507,0.1150263,0.1512642,0.1722251,0,1.714576
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5301342,43.84897,34.22492,0,0,0,0,0,0,0,0,0,0,0.5301342,0,0,0,0,3.32324,1.562773,0.5301342,0,0.5301342,3.350239,55.83721,0.114931,0,0.4241074,0,2.092907
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.642877,48.61919,36.58526,0.3866002,0.3866002,0,-1,0,0.3866002,166.2899,0,0,0,0.642877,0.4069476,0.3866002,0,0,2.793106,2.039894,0.2359294,0,0.2359294,3.574061,59.56757,0.1148885,0.4252602,0.5143016,0,2.682771
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7698684,53.53511,38.65055,0,0,0,0,0,0,0,0,0,0,0.7698684,0,0,0,0,2.557177,2.25223,0.7698684,0,0.7698684,4.304423,71.74023,0.1147504,0,0.6158947,0,3.022099
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.09005,63.14711,40.64373,0.6626381,0.6626381,0,0,0,0.6626381,164.5015,0,0,0,1.09005,0.6975138,0.6626381,0,0,1.787308,2.945112,0.392536,0,0.392536,4.676815,77.94676,0.1146801,0.7289019,0.8720398,0,4.035161
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.120823,66.11406,42.48611,0.5729981,0.5729981,0,0,0,0.5729981,195.6068,0,0,0,1.120823,0.6031559,0.5729981,0,0,1.394772,3.298394,0.5176675,0,0.5176675,5.167918,86.13179,0.1145875,0.6302979,0.8966587,0,4.419218
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.8617215,61.9731,44.32848,0,0,0,0,0,0,0,0,0,0,0.8617215,0,0,0,0,0.8771045,3.764295,0.8617215,0,0.8617215,5.985418,99.75677,0.1144338,0,0.6893772,0,4.626016
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8813741,63.74806,45.47587,0.3337084,0.3337084,0,-1,0,0.3337084,264.115,0.5147191,0,0,0.8813741,0.351272,0.3337084,0,0,0.01538302,4.539844,0.01538302,0,0.01538302,6.000012,100,0.114431,0.3670793,0.7050993,0,5.421218
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7785391,61.88625,45.95449,1.007995,1.007995,0,0,0,1.007995,77.23642,0,0,0,0.7785391,1.061047,1.007995,0,0,0,4.553689,0,0.2825081,-0.2825081,5.702222,95.03685,0.114431,1.108794,0.6228313,0,5.332228
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2313639,50.8674,46.47245,0.05565253,0.05565253,0,0,0,0.05565253,415.7293,0,0,0,0.2313639,0.05858161,0.05565253,0,0,0.3138979,4.271181,0.1727823,0,0.1727823,5.866138,97.76877,0.1144002,0.06121778,0.1850911,0,4.502545
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.08105475,47.64579,46.13807,0.9504607,0.9504607,0,0,0,0.9504607,8.527943,0,2.220446E-16,0,0.08105475,1.000485,0.9504607,0,0,0.1411156,4.426685,0,0.9194302,-0.9194302,4.896974,81.61606,0.1144002,1.045507,0.0648438,0,4.50774
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04786406,45.7654,44.88578,0,0,0,0,0,0,0,0,0,0,0.04786406,0,0,0,0,1.162705,3.507255,0.04786406,0,0.04786406,4.942381,82.37286,0.1143917,0,0.03829125,0,3.555119
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,43.88919,43.88919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.114841,3.550332,0,0,0,4.942381,82.37286,0.1143917,0,0,0,3.550332
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,42.44677,42.44677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.114841,3.550332,0,0,0,4.942381,82.37286,0.1143917,0,0,0,3.550332
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,40.8601,40.8601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.114841,3.550332,0,0,0,4.942381,82.37286,0.1143917,0,0,0,3.550332
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,39.24064,39.24064,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.114841,3.550332,0,0.1469316,-0.1469316,4.787502,79.79153,0.1143917,0.1535435,0,0,3.550332
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.02113,38.02113,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.278098,3.403401,0,0.1583191,-0.1583191,4.620619,77.01016,0.1143917,0.1654435,0,0,3.403401
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,37.15567,37.15567,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.454008,3.245082,0,0.006205497,-0.006205497,4.614078,76.90114,0.1143917,0.006484745,0,0,3.245082
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,36.23776,36.23776,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.460903,3.238876,0,0.3255743,-0.3255743,4.270892,71.1814,0.1143917,0.3402252,0,0,3.238876
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,35.49688,35.49688,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,1.822652,2.913302,0,0.2187519,-0.2187519,4.040308,67.33833,0.1143917,0.2285957,0,0,2.913302
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,34.85434,34.85434,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.06571,2.69455,0,0.2262436,-0.2262436,3.801826,63.36364,0.1143917,0.2364245,0,0,2.69455
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,34.20525,34.20525,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.317092,2.468306,0,0.2195012,-0.2195012,3.570451,59.5074,0.1143917,0.2293788,0,0,2.468306
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,33.77908,33.77908,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.560982,2.248805,0,0.1309863,-0.1309863,3.432379,57.20621,0.1143917,0.1368807,0,0,2.248805
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02356438,34.01762,33.61517,0.02885198,0.02885198,0,0,0,0.02885198,81.67338,0,0,0,0.02356438,0.0303705,0.02885198,0,0,2.706522,2.117819,0,0.006806117,-0.006806117,3.425205,57.08664,0.1143917,0.03173717,0.01885151,0,2.141383
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3505611,39.49259,33.30045,0.8136236,0.8136236,0,0,0,0.8136236,43.08639,0,1.110223E-16,0,0.3505611,0.8564459,0.8136236,0,0,2.714085,2.111013,0,0.5058849,-0.5058849,2.891956,48.19917,0.1143917,0.894986,0.2804489,0,2.461574
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.685738,46.89945,34.20525,0.5736503,0.5736503,0,0,0,0.5736503,119.5394,0,0,0,0.685738,0.6038424,0.5736503,0,0,3.276179,1.605128,0.08189552,0,0.08189552,2.969649,49.49405,0.1143771,0.6310154,0.5485904,0,2.290866
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.037829,57.09701,36.54592,0.6304966,0.6304966,0,-1,0,0.6304966,164.605,0,0,0,1.037829,0.6636806,0.6304966,0,0,3.194283,1.678834,0.3741481,0,0.3741481,3.324597,55.40984,0.1143105,0.6935462,0.830263,0,2.716663
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.227296,64.08183,38.57843,0.2585692,0.2585692,0,0,0,0.2585692,474.6491,0,0,0,1.227296,0.2721781,0.2585692,0,0,2.820135,2.015567,0.9551182,0,0.9551182,4.230701,70.51155,0.1141409,0.2844261,0.9818371,0,3.242863
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.254802,67.23655,40.57161,1.30792,1.30792,1.7,0,0.5202,1.30792,95.93871,0,0,0,1.254802,0,0,0.3920799,0.372476,1.865017,2.875174,1.627278,0,1.627278,5.774473,96.24101,0.1144524,1.438712,1.003841,1.7,4.129975
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.116512,65.87112,42.37465,0.5771192,0.5771192,0,0,0,0.5771192,193.463,0.2712785,0,0,1.116512,0.6074939,0.5771192,0,0,0.2377395,4.339724,0.2377395,0,0.2377395,6.000012,100,0.1144103,0.6348312,0.8932096,0,5.456235
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.259791,71.91042,44.21702,0,0,0,0,0,0,0,1.259791,0,0,1.259791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144103,0,1.007833,0,5.81348
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.147058,70.2811,45.36441,0.8430873,0.8430873,0,-1,0,0.8430873,136.0545,0.2595977,0,0,1.147058,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1144103,0.927396,0.9176463,0,5.700747
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.9569751,66.03893,45.87582,0.1292862,0.1292862,0,0,0,0.1292862,740.199,0.8208844,0,0,0.9569751,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1144103,0.1422148,0.7655801,0,5.510664
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5798768,57.94265,46.39378,0.05600188,0.05600188,0,0,0,0.05600188,1035.46,0.5209275,0,0,0.5798768,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1144103,0.06160207,0.4639015,0,5.133566
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2996673,51.79319,46.06595,0,0,0,0,0,0,0,0.2996673,0,0,0.2996673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144103,0,0.2397338,0,4.853356
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04834826,45.69522,44.80711,0.6382946,0.6382946,0,0,0,0.6382946,7.5746,0,1.110223E-16,0,0.04834826,0.6718891,0.6382946,0,0,0,4.553689,0,0.6235408,-0.6235408,5.342742,89.04552,0.1144103,0.7021241,0.03867861,0,4.602037
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,43.81052,43.81052,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6928231,3.930148,0,0.2354884,-0.2354884,5.094516,84.90842,0.1144103,0.2460854,0,0,3.930148
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,42.37465,42.37465,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.954477,3.69466,0,0.06048292,-0.06048292,5.030761,83.84585,0.1144103,0.06320465,0,0,3.69466
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,40.82731,40.82731,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.02168,3.634177,0,1.192607,-1.192607,3.773643,62.89393,0.1144103,1.246274,0,0,3.634177
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,39.16852,39.16852,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.346799,2.44157,0,0.2923824,-0.2923824,3.465445,57.7573,0.1144103,0.3055395,0,0,2.44157
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,37.98835,37.98835,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.671668,2.149188,0,0.0275614,-0.0275614,3.436393,57.2731,0.1144103,0.02880166,0,0,2.149188
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,37.12289,37.12289,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.702292,2.121626,0,0.1305264,-0.1305264,3.298806,54.97999,0.1144103,0.1364001,0,0,2.121626
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,36.21809,36.21809,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.847321,1.9911,0,0.105316,-0.105316,3.187793,53.12978,0.1144103,0.1100552,0,0,1.9911
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,35.47721,35.47721,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.964339,1.885784,0,0.1256389,-0.1256389,3.055358,50.92253,0.1144103,0.1312927,0,0,1.885784
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,34.83467,34.83467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103938,1.760145,0,0,0,3.055358,50.92253,0.1144103,0,0,0,1.760145
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,34.18558,34.18558,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.103938,1.760145,0,0.08390868,-0.08390868,2.966911,49.44841,0.1144103,0.08768456,0,0,1.760145
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,33.74629,33.74629,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.19717,1.676236,0,0.128538,-0.128538,2.831419,47.19023,0.1144103,0.1343222,0,0,1.676236
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04349217,34.33974,33.59549,0.02138299,0.02138299,0,0,0,0.02138299,203.3961,0,0,0,0.04349217,0.02250841,0.02138299,0,0,3.33999,1.547698,0.02098376,0,0.02098376,2.851326,47.52201,0.1144065,0.02352129,0.03479373,0,1.59119
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3362741,39.19652,33.26767,0.5750988,0.5750988,0,0,0,0.5750988,58.47241,0,0,0,0.3362741,0.6053671,0.5750988,0,0,3.319006,1.566584,0,0.269093,-0.269093,2.567677,42.79454,0.1144065,0.6326087,0.2690193,0,1.902858
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.695385,47.05845,34.17247,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,38.00331,2.220446E-16,0,0,0.695385,1.452632,1.38,0,0,3.617998,1.297491,0,0.7572466,-0.7572466,1.769469,29.4911,0.1144065,2.012781,0.556308,1.7,1.992876
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.8508158,52.8485,36.4738,0.5012866,0.5012866,0,-1,0,0.5012866,169.7264,0,0,0,0.8508158,0.5276701,0.5012866,0,0,4.459383,0.540244,0.3231457,0,0.3231457,2.076032,34.60047,0.1143493,0.5514153,0.6806527,0,1.39106
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.246223,64.42658,38.46697,0.2361709,0.2361709,0,0,0,0.2361709,527.6784,0,0,0,1.246223,0.2486009,0.2361709,0,0,4.136238,0.8310751,0.997622,0,0.997622,3.02246,50.37423,0.114173,0.259788,0.9969783,0,2.077298
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.369673,70.19362,40.46015,0.8360305,0.8360305,0,0,0,0.8360305,163.8306,0,0,0,1.369673,0.8800322,0.8360305,0,0,3.138616,1.728935,0.4896412,0,0.4896412,3.486974,58.11612,0.1140866,0.9196336,1.095739,0,3.098608
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.376743,72.70502,42.26318,0.6571943,0.6571943,0,0,0,0.6571943,209.488,0,0,0,1.376743,0.6917835,0.6571943,0,0,2.648974,2.169612,0.6849599,0,0.6849599,4.136785,68.94627,0.1139661,0.7229137,1.101395,0,3.546355
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.144498,68.68792,44.11212,0.4257069,0.4257069,0,0,0,0.4257069,268.8464,0,0,0,1.144498,0.4481125,0.4257069,0,0,1.964014,2.786076,0.6963851,0,0.6963851,4.797433,79.95706,0.1138437,0.4682775,0.9155981,0,3.930574
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.9517177,65.18413,45.25295,0,0,0,-1,0,0,0,0,0,0,0.9517177,0,0,0,0,1.267629,3.412823,0.9517177,0,0.9517177,5.700312,95.00501,0.113677,0,0.7613742,0,4.36454
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.6298795,58.30753,45.73157,0.2674266,0.2674266,0,0,0,0.2674266,235.5337,0.03246636,0,0,0.6298795,0.2815016,0.2674266,0,0,0.3159116,4.269369,0.3159116,0,0.3159116,6.000012,100,0.1136217,0.2941692,0.5039036,0,4.899248
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3356596,52.73764,46.28232,0,0,0,0,0,0,0,0.3356596,0,0,0.3356596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1136217,0,0.2685277,0,4.889349
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2930598,51.54633,45.95449,0.7854137,0.7854137,0,0,0,0.7854137,37.31279,0,1.110223E-16,0,0.2930598,0.8267514,0.7854137,0,0,0,4.553689,0,0.5336915,-0.5336915,5.437452,90.62402,0.1136217,0.8639551,0.2344478,0,4.846749
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04868558,45.62891,44.73499,0.5581976,0.5581976,0,0,0,0.5581976,8.721926,0,1.110223E-16,0,0.04868558,0.5875764,0.5581976,0,0,0.5929906,4.019998,0,0.5388909,-0.5388909,4.869411,81.15668,0.1136217,0.6140174,0.03894847,0,4.068683
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,43.7384,43.7384,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.191758,3.481107,0,0.3890271,-0.3890271,4.45934,74.32219,0.1136217,0.4065333,0,0,3.481107
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,42.26318,42.26318,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,1.624011,3.092079,0,0.4721575,-0.4721575,3.961643,66.02724,0.1136217,0.4934046,0,0,3.092079
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,40.71585,40.71585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.14863,2.619922,0,0,0,3.961643,66.02724,0.1136217,0,0,0,2.619922
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,39.09639,39.09639,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.14863,2.619922,0,0.05693126,-0.05693126,3.901632,65.02707,0.1136217,0.05949317,0,0,2.619922
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,37.94901,37.94901,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.211887,2.562991,0,0.1537205,-0.1537205,3.739596,62.32648,0.1136217,0.1606379,0,0,2.562991
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,37.06388,37.06388,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,2.382688,2.40927,0,0.02195592,-0.02195592,3.716453,61.94075,0.1136217,0.02294394,0,0,2.40927
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,36.15908,36.15908,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,2.407083,2.387314,0,0.007672672,-0.007672672,3.708365,61.80596,0.1136217,0.008017942,0,0,2.387314
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.415608,2.379642,0,0,0,3.708365,61.80596,0.1136217,0,0,0,2.379642
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,34.79533,34.79533,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,2.415608,2.379642,0,0.02262847,-0.02262847,3.684512,61.40842,0.1136217,0.02364675,0,0,2.379642
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,34.17247,34.17247,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,2.440751,2.357013,0,0.2478826,-0.2478826,3.423221,57.05357,0.1136217,0.2590373,0,0,2.357013
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,33.72662,33.72662,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,2.716176,2.109131,0,0.2194873,-0.2194873,3.191861,53.19758,0.1136217,0.2293642,0,0,2.109131
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04276671,34.29435,33.56271,0,0,0,0,0,0,0,0,0,0,0.04276671,0,0,0,0,2.960051,1.889643,0.04276671,0,0.04276671,3.232433,53.87378,0.1136143,0,0.03421337,0,1.93241
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3066103,38.63504,33.248,0.03727082,0.03727082,0,0,0,0.03727082,822.6553,0,0,0,0.3066103,0.03923244,0.03727082,0,0,2.917284,1.928133,0.2673779,0,0.2673779,3.48609,58.10139,0.1135676,0.0409979,0.2452883,0,2.234744
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.507183,43.30904,34.13313,0.5112977,0.5112977,0,0,0,0.5112977,99.19524,0,0,0,0.507183,0.5382081,0.5112977,0,0,2.649906,2.168773,0,0.03102509,-0.03102509,3.453387,57.55634,0.1135676,0.5624275,0.4057464,0,2.675956
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3659579,43.01004,36.40168,0.1572648,0.1572648,0,-1,0,0.1572648,232.7018,0,0,0,0.3659579,0.1655419,0.1572648,0,0,2.684378,2.137748,0.200416,0,0.200416,3.643518,60.72519,0.1135326,0.1729912,0.2927663,0,2.503706
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.676999,51.24788,38.35551,0.7245617,0.7245617,0,0,0,0.7245617,93.43565,0,0,0,0.676999,0.7626965,0.7245617,0,0,2.483963,2.318123,0,0.08569754,-0.08569754,3.553185,59.21964,0.1135326,0.7970179,0.5415992,0,2.995122
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.5336156,50.41583,40.30935,0.7362379,0.7362379,0,0,0,0.7362379,72.47868,0,0,0,0.5336156,0.7749873,0.7362379,0,0,2.579182,2.232425,0,0.2413717,-0.2413717,3.298757,54.97918,0.1135326,0.8098617,0.4268925,0,2.766041
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.8512691,59.22163,42.11894,0.2319158,0.2319158,0,0,0,0.2319158,367.0595,0,0,0,0.8512691,0.2441219,0.2319158,0,0,2.847373,1.991053,0.6071472,0,0.6071472,3.874748,64.57899,0.1134267,0.2551074,0.6810153,0,2.842323
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.9038591,62.54224,43.96132,0.5161378,0.5161378,0,0,0,0.5161378,175.1197,0,0,0,0.9038591,0.543303,0.5161378,0,0,2.240226,2.537486,0.3605562,0,0.3605562,4.216801,70.27988,0.113364,0.5677516,0.7230873,0,3.441345
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.6733249,58.56959,45.10215,1.439303,1.38,0,-1,0,1.38,48.79166,2.220446E-16,0.05930286,0.2032331,0.6733249,1.452632,1.38,0,0,1.879669,2.861986,0,0.7793067,-0.7793067,3.39534,56.58888,0.113364,1.583233,0.5386599,0,3.535311
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2176019,49.72276,45.62011,0.511663,0.511663,0,0,0,0.511663,42.52837,0,0,0,0.2176019,0.5385926,0.511663,0,0,2.745566,2.08268,0,0.3209907,-0.3209907,3.056986,50.94966,0.113364,0.5628293,0.1740815,0,2.300282
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3373562,52.65526,46.17086,0,0,0,0,0,0,0,0,0,0,0.3373562,0,0,0,0,3.102222,1.761689,0.3373562,0,0.3373562,3.37703,56.28372,0.1133053,0,0.269885,0,2.099045
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2300775,50.19429,45.84303,0.5399942,0.5399942,0,0,0,0.5399942,42.6074,0,0,0,0.2300775,0.5684149,0.5399942,0,0,2.764866,2.06531,0,0.3383374,-0.3383374,3.020391,50.33975,0.1133053,0.5939936,0.184062,0,2.295387
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01977047,44.98504,44.62352,0,0,0,0,0,0,0,0,0,0,0.01977047,0,0,0,0,3.140796,1.726972,0.01977047,0,0.01977047,3.039147,50.65235,0.1133019,0,0.01581638,0,1.746743
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,43.62694,43.62694,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,3.121026,1.744766,0,1.329304,-1.329304,1.637937,27.2989,0.1133019,1.389123,0,0,1.744766
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,42.15173,42.15173,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,4.598031,0.4154616,0,0.2624167,-0.2624167,1.361326,22.68872,0.1133019,0.2742254,0,0,0.4154616
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,40.64373,40.64373,1.474447,0.1453927,0,-1,0,0.1453927,0,0,1.329054,1.476499,0,0.1530449,0.1453927,0,0,4.889605,0.1530449,0,0.1530449,-0.1530449,1.200002,20,0.1133019,1.621892,0,0,0.1530449
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,39.01772,39.01772,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,37.87689,37.87689,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,37.01143,37.01143,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,36.08696,36.08696,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,35.38542,35.38542,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,34.74288,34.74288,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,34.11346,34.11346,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133019,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,33.68729,33.68729,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1135701,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0135119,33.75377,33.52337,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.780892,2.220446E-16,0,0,0.0135119,0,0,1.452632,1.38,3.679654,1.242,1.393512,0,1.393512,3.831187,63.85299,0.113885,0.1910204,0.01080952,1.7,1.255512
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3801557,39.9287,33.19555,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,44.97078,0,0,0,0.3801557,0,0,0.8546607,0.8119277,2.286143,2.496161,1.192083,0,1.192083,4.962096,82.70144,0.1142403,0.9298732,0.3041245,1.7,2.876316
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6471061,45.98278,34.07412,0.1084972,0.1084972,0,0,0,0.1084972,596.4262,0,0,0,0.6471061,0.1142076,0.1084972,0,0,1.094059,3.569036,0.5328984,0,0.5328984,5.467648,91.12729,0.1141475,0.119347,0.5176848,0,4.216142
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.034623,56.74932,36.30988,0.903409,0.903409,0,-1,0,0.903409,114.5243,0,0,0,1.034623,0.9509569,0.903409,0,0,0.5611608,4.048644,0.08366627,0,0.08366627,5.547021,92.45016,0.114133,0.9937499,0.8276985,0,5.083267
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.110414,60.79619,38.24405,0,0,0,0,0,0,0,0.6329193,0,0,1.110414,0,0,0,0,0.4774945,4.123944,0.4774945,0,0.4774945,6.000012,100,0.11405,0,0.8883311,0,5.234358
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.317328,68.39182,40.1651,0.3960833,0.3960833,0,0,0,0.3960833,332.5888,0.9003987,0,0,1.317328,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.11405,0.4356916,1.053863,0,5.871017
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.259086,69.08142,41.96814,0.9492246,0.9492246,0,0,0,0.9492246,132.6436,0.2599023,0,0,1.259086,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.11405,1.044147,1.007269,0,5.812775
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.072864,66.48766,43.81052,0.602832,0.602832,0,0,0,0.602832,177.9707,0.438304,0,0,1.072864,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.11405,0.6631151,0.8582911,0,5.626553
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.9042127,63.69683,44.9579,0.4039501,0.4039501,0,-1,0,0.4039501,223.8427,0.4790021,0,0,0.9042127,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.11405,0.4443451,0.7233702,0,5.457901
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.7261324,60.15866,45.47587,0.2436837,0.2436837,0,0,0,0.2436837,297.9815,0.4696232,0,0,0.7261324,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.11405,0.2680521,0.5809059,0,5.279821
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.6615115,59.32647,46.02662,0,0,0,0,0,0,0,0.6615115,0,0,0.6615115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11405,0,0.5292092,0,5.2152
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3245742,51.89986,45.69223,0.6580229,0.6580229,0,0,0,0.6580229,49.32567,0,0,0,0.3245742,0.6926557,0.6580229,0,0,0,4.553689,0,0.3680815,-0.3680815,5.61202,93.53348,0.11405,0.7238252,0.2596594,0,4.878263
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04972285,45.39087,44.47928,0.4818113,0.4818113,0,0,0,0.4818113,10.31998,0,1.110223E-16,0,0.04972285,0.5071698,0.4818113,0,0,0.4089794,4.185607,0,0.457447,-0.457447,5.129828,85.49697,0.11405,0.5299925,0.03977828,0,4.23533
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,43.52203,43.52203,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9172539,3.72816,0,0.2545692,-0.2545692,4.861489,81.02466,0.11405,0.2660248,0,0,3.72816
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,42.0796,42.0796,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.200109,3.473591,0,0.8945882,-0.8945882,3.91851,65.30837,0.11405,0.9348447,0,0,3.473591
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,40.53227,40.53227,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.194095,2.579003,0,0.414461,-0.414461,3.48163,58.02705,0.11405,0.4331118,0,0,2.579003
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,38.9456,38.9456,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.654608,2.164542,0,0.1225642,-0.1225642,3.352436,55.87382,0.11405,0.1280796,0,0,2.164542
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,37.80476,37.80476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.79079,2.041978,0,0,0,3.352436,55.87382,0.11405,0,0,0,2.041978
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,36.95242,36.95242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.79079,2.041978,0,0,0,3.352436,55.87382,0.11405,0,0,0,2.041978
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,36.03451,36.03451,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.79079,2.041978,0,0.03668814,-0.03668814,3.313763,55.22928,0.11405,0.0383391,0,0,2.041978
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,35.35263,35.35263,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.831555,2.00529,0,0.05335078,-0.05335078,3.257527,54.292,0.11405,0.05575157,0,0,2.00529
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,34.70354,34.70354,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.890833,1.951939,0,0.01344495,-0.01344495,3.243355,54.0558,0.11405,0.01404997,0,0,1.951939
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,34.09379,34.09379,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.905772,1.938494,0,0.1232776,-0.1232776,3.113409,51.89004,0.11405,0.1288251,0,0,1.938494
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,33.6545,33.6545,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.042747,1.815216,0,0.1038494,-0.1038494,3.003942,50.06559,0.11405,0.1085227,0,0,1.815216
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04189795,34.22015,33.5037,0,0,0,0,0,0,0,0,0,0,0.04189795,0,0,0,0,3.158135,1.711367,0.04189795,0,0.04189795,3.043689,50.72806,0.1140427,0,0.03351836,0,1.753265
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1595231,35.93235,33.17588,0.9995694,0.9995694,0,0,0,0.9995694,15.95919,0,2.220446E-16,0,0.1595231,1.052178,0.9995694,0,0,3.116238,1.749075,0,0.8926551,-0.8926551,2.102748,35.04573,0.1140427,1.099526,0.1276185,0,1.908598
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3811342,40.82995,34.04134,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,44.7952,5.551115E-17,0,0,0.3811342,0.4482496,0.4258371,0,0,4.108077,0.85642,0,0.06711544,-0.06711544,2.032002,33.86664,0.1140427,0.9359208,0.3049073,1.7,1.237554
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5226951,45.84863,36.23776,0.7384681,0.7384681,0,-1,0,0.7384681,70.781,0,0,0,0.5226951,0.7773349,0.7384681,0,0,4.182649,0.7893046,0,0.2546397,-0.2546397,1.763589,29.39309,0.1140427,0.8123149,0.4181561,0,1.312
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6790109,51.08912,38.17193,0.2615213,0.2615213,0,0,0,0.2615213,259.6389,0,0,0,0.6790109,0.2752855,0.2615213,0,0,4.465582,0.5346649,0.4037254,0,0.4037254,2.146596,35.77653,0.1139727,0.2876734,0.5432087,0,1.213676
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7756936,55.22076,40.05365,0.3567966,0.3567966,0,0,0,0.3567966,217.405,0,0,0,0.7756936,0.3755754,0.3567966,0,0,4.061857,0.8980177,0.4001182,0,0.4001182,2.526182,42.10294,0.1139034,0.3924763,0.6205549,0,1.673711
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.799886,57.7684,41.85668,0.5721319,0.5721319,0,0,0,0.5721319,139.808,0,0,0,0.799886,0.6022441,0.5721319,0,0,3.661739,1.258124,0.1976419,0,0.1976419,2.713681,45.22793,0.1138692,0.6293451,0.6399088,0,2.05801
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.8468484,60.87484,43.66628,0.6594081,0.6594081,0,0,0,0.6594081,128.4255,0,0,0,0.8468484,0.6941138,0.6594081,0,0,3.464097,1.436002,0.1527346,0,0.1527346,2.858578,47.64287,0.1138427,0.7253489,0.6774787,0,2.28285
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.6261088,57.21526,44.80711,0.4840571,0.4840571,0,-1,0,0.4840571,129.3461,0,0,0,0.6261088,0.5095338,0.4840571,0,0,3.311362,1.573463,0.1165751,0,0.1165751,2.969171,49.48608,0.1138226,0.5324628,0.500887,0,2.199572
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2608939,50.2613,45.32507,0.2035998,0.2035998,0,0,0,0.2035998,128.1405,0,0,0,0.2608939,0.2143155,0.2035998,0,0,3.194787,1.67838,0.04657833,0,0.04657833,3.013359,50.22255,0.1138145,0.2239597,0.2087151,0,1.939274
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2917902,51.48035,45.91515,0.4688316,0.4688316,0,0,0,0.4688316,62.23775,0,0,0,0.2917902,0.493507,0.4688316,0,0,3.148209,1.720301,0,0.2017167,-0.2017167,2.800731,46.67875,0.1138145,0.5157148,0.2334322,0,2.012091
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2037489,49.45487,45.62011,0,0,0,0,0,0,0,0,0,0,0.2037489,0,0,0,0,3.372339,1.518584,0.2037489,0,0.2037489,2.994024,49.9003,0.1137793,0,0.1629991,0,1.722333
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03919223,45.11787,44.4006,0.477629,0.477629,0,0,0,0.477629,8.205581,0,1.110223E-16,0,0.03919223,0.5027674,0.477629,0,0,3.16859,1.701958,0,0.4635751,-0.4635751,2.505373,41.75613,0.1137793,0.5253919,0.03135379,0,1.74115
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,43.41057,43.41057,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,3.683673,1.238383,0,0.5889177,-0.5889177,1.884599,31.40992,0.1137793,0.615419,0,0,1.238383
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,41.96814,41.96814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338026,0.6494654,0,0,0,1.884599,31.40992,0.1137793,0,0,0,0.6494654
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,40.46015,40.46015,0.1540456,0.1540456,0,-1,0,0.1540456,0,0,0,0,0,0.1621532,0.1540456,0,0,4.338026,0.6494654,0,0.1621532,-0.1621532,1.713675,28.56119,0.1137793,0.1694501,0,0,0.6494654
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,38.87347,38.87347,0.1218245,0.1218245,0,-1,0,0.1218245,0,0,1.387779E-17,0,0,0.1282364,0.1218245,0,0,4.518196,0.4873122,0,0.1282364,-0.1282364,1.578502,26.30831,0.1137793,0.134007,0,0,0.4873122
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,37.74576,37.74576,0.219775,0.219775,0,-1,0,0.219775,0,0,2.775558E-17,0,0,0.2313421,0.219775,0,0,4.660681,0.3590759,0,0.2313421,-0.2313421,1.334646,22.24405,0.1137793,0.2417525,0,0,0.3590759
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,36.89997,36.89997,0.1758139,0.1213471,0,-1,0,0.1213471,0,0,0.05446678,0.07204816,0,0.1277338,0.1213471,0,0,4.917728,0.1277338,0,0.1277338,-0.1277338,1.200002,20,0.1137793,0.1933953,0,0,0.1277338
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,35.99517,35.99517,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137793,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,35.3133,35.3133,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137793,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,34.68387,34.68387,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137793,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,34.07412,34.07412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137793,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,33.61517,33.61517,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.114049,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02848339,33.9572,33.47092,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02848339,0,0,1.452632,1.38,3.679654,1.242,1.408483,0,1.408483,3.84539,64.08971,0.1142774,0,0.02278671,1.7,1.270483
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3530413,39.3881,33.15621,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,121.648,0,0,0,0.3530413,0,0,1.409785,1.339295,2.271171,2.509635,1.692337,0,1.692337,5.450881,90.84784,0.1145691,0.319237,0.282433,1.7,2.862676
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.651816,45.99855,34.002,0,0,0,0,0,0,0,0.07298157,0,0,0.651816,0,0,0,0,0.5788344,4.032738,0.5788344,0,0.5788344,6.000012,100,0.1144691,0,0.5214528,0,4.684554
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7829494,51.07149,36.17876,0.4265065,0.4265065,0,-1,0,0.4265065,183.5727,0.3339952,0,0,0.7829494,0.4489542,0.4265065,0,0,0,4.553689,0,0,0,6.000012,100,0.1144691,0.4691571,0.6263595,0,5.336638
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.076608,59.7723,38.06047,0.2247696,0.2247696,0,0,0,0.2247696,478.983,0.8400087,0,0,1.076608,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1144691,0.2472465,0.8612866,0,5.630297
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.254328,66.4473,39.94218,0.6937476,0.6937476,0,0,0,0.6937476,180.8046,0.5240668,0,0,1.254328,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1144691,0.7631224,1.003462,0,5.808016
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.053427,63.56246,41.75178,0.9967396,0.9967396,0,0,0,0.9967396,105.6873,0.004227421,0,0,1.053427,1.0492,0.9967396,0,0,0,4.553689,0,0,0,6.000012,100,0.1144691,1.096414,0.8427416,0,5.607116
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.210032,69.73544,43.55481,1.313772,1.313772,0.425,0,0.172125,1.313772,92.10364,0.2744823,0,0,1.210032,0.9355494,0.8887719,0,0,0,4.553689,0,0,0,6.000012,100,0.1144691,1.445149,0.9680254,1.7,5.763721
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.9443945,64.35856,44.69564,0.3544031,0.3544031,0,-1,0,0.3544031,266.4747,0.5713387,0,0,0.9443945,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.1144691,0.3898434,0.7555156,0,5.498084
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.7191189,59.70976,45.21361,0.6927476,0.6927476,0,0,0,0.6927476,103.8068,0,0,0,0.7191189,0.729208,0.6927476,0,0,0,4.553689,0,0.01008911,-0.01008911,5.989377,99.82275,0.1144691,0.7620224,0.5752952,0,5.272808
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.400661,53.55084,45.8037,0.03392516,0.03392516,0,0,0,0.03392516,1181.014,0.3537402,0,0,0.400661,0.0357107,0.03392516,0,0,0.01121012,4.5436,0.01121012,0,0.01121012,6.000012,100,0.1144672,0.03731768,0.3205288,0,4.944261
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2383093,50.01017,45.50865,0.5630051,0.5630051,0,0,0,0.5630051,42.32809,0,0,0,0.2383093,0.5926369,0.5630051,0,0,0,4.553689,0,0.3543276,-0.3543276,5.626518,93.77511,0.1144672,0.6193056,0.1906474,0,4.791998
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.0496724,45.20528,44.2957,0.6282872,0.6282872,0,0,0,0.6282872,7.906003,0,1.110223E-16,0,0.0496724,0.6613549,0.6282872,0,0,0.3936974,4.199361,0,0.6116825,-0.6116825,4.981748,83.02896,0.1144672,0.6911159,0.03973792,0,4.249033
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,43.29911,43.29911,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.073345,3.587679,0,0.2198348,-0.2198348,4.750021,79.16687,0.1144672,0.2297274,0,0,3.587679
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,41.85668,41.85668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.317605,3.367844,0,0,0,4.750021,79.16687,0.1144672,0,0,0,3.367844
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,40.34869,40.34869,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.317605,3.367844,0,0.08872141,-0.08872141,4.656501,77.60819,0.1144672,0.09271387,0,0,3.367844
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,38.80135,38.80135,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.416185,3.279123,0,0.04527057,-0.04527057,4.608782,76.81287,0.1144672,0.04730775,0,0,3.279123
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,37.69331,37.69331,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.466486,3.233852,0,0.06358101,-0.06358101,4.541761,75.69587,0.1144672,0.06644215,0,0,3.233852
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,36.86063,36.86063,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.537131,3.170271,0,0.1529873,-0.1529873,4.380499,73.00816,0.1144672,0.1598717,0,0,3.170271
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,35.95583,35.95583,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.707117,3.017284,0,0.1702472,-0.1702472,4.201042,70.01723,0.1144672,0.1779084,0,0,3.017284
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,35.27396,35.27396,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.896281,2.847036,0,0.09136122,-0.09136122,4.104739,68.41219,0.1144672,0.09547248,0,0,2.847036
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,34.65109,34.65109,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,1.997793,2.755675,0,0.1369583,-0.1369583,3.960372,66.00607,0.1144672,0.1431215,0,0,2.755675
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,34.04134,34.04134,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.149969,2.618717,0,0.05562001,-0.05562001,3.901744,65.02893,0.1144672,0.05812291,0,0,2.618717
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,33.59549,33.59549,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.211769,2.563097,0,0.23043,-0.23043,3.658849,60.9807,0.1144672,0.2407994,0,0,2.563097
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03110027,33.96256,33.43158,0.1519572,0.1519572,0,0,0,0.1519572,20.46647,0,0,0,0.03110027,0.1599549,0.1519572,0,0,2.467802,2.332667,0,0.1288546,-0.1288546,3.523024,58.71696,0.1144672,0.1671529,0.02488021,0,2.363767
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1176658,35.14024,33.11687,0.2618986,0.2618986,0,0,0,0.2618986,44.92799,0,0,0,0.1176658,0.2756827,0.2618986,0,0,2.610974,2.203812,0,0.158017,-0.158017,3.35646,55.94089,0.1144672,0.2880885,0.09413263,0,2.321478
