Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2786602,38.87239,33.96922,1.587463,1.587463,0.425,0,0.172125,1.587463,17.5538,0,2.220446E-16,0,0.2786602,1.223645,1.162463,0,0,2.786549,2.045795,0,0.9449852,-0.9449852,2.360358,39.33922,0.1144672,1.746209,0.2229281,1.7,2.324455
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5424758,46.09712,36.10663,1.013499,1.013499,0,-1,0,1.013499,53.52505,0,0,0,0.5424758,1.066841,1.013499,0,0,3.836532,1.10081,0,0.5243652,-0.5243652,1.807629,30.12708,0.1144672,1.114849,0.4339806,0,1.643286
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6511697,50.27016,37.94901,1.170706,1.170706,0.425,0,0.172125,1.170706,55.62196,0,2.220446E-16,0,0.6511697,0.7849539,0.7457062,0,0,4.41916,0.5764449,0,0.1337842,-0.1337842,1.666608,27.77674,0.1144672,1.287777,0.5209358,1.7,1.227615
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.529425,49.81873,39.83072,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,144.1136,0,0,0,0.529425,0,0,1.332633,1.266002,4.567809,0.4426607,1.795427,0,1.795427,3.369899,56.16488,0.1147395,0.4041032,0.42354,1.7,0.9720857
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.021032,62.64505,41.64032,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,102.556,0,0,0,1.021032,0,0,0.7044156,0.6691948,2.772382,2.058545,1.690227,0,1.690227,4.973389,82.88965,0.1150286,1.095143,0.8168254,1.7,3.079576
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.8565611,60.84579,43.44336,0.3345869,0.3345869,0,0,0,0.3345869,256.0056,0,0,0,0.8565611,0.3521968,0.3345869,0,0,1.082156,3.579749,0.5043643,0,0.5043643,5.451871,90.86433,0.1149417,0.3680456,0.6852489,0,4.43631
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.9281813,63.84663,44.59074,1.136043,1.136043,0,-1,0,1.136043,81.703,0,2.220446E-16,0,0.9281813,1.195835,1.136043,0,0,0.5777915,4.033677,0,0.2676535,-0.2676535,5.169739,86.16215,0.1149417,1.249647,0.7425451,0,4.961858
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3995545,52.78889,45.10215,0.7016387,0.7016387,0,0,0,0.7016387,56.9459,0,0,0,0.3995545,0.7385671,0.7016387,0,0,0.8751843,3.766023,0,0.3390126,-0.3390126,4.812388,80.20631,0.1149417,0.7718026,0.3196436,0,4.165577
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3253994,51.91631,45.69223,0.6153206,0.6153206,0,0,0,0.6153206,52.8829,0,1.110223E-16,0,0.3253994,0.6477059,0.6153206,0,0,1.251865,3.427011,0,0.3223066,-0.3223066,4.472648,74.54398,0.1149417,0.6768527,0.2603195,0,3.75241
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2046967,49.24451,45.39719,0.981975,0.981975,0,0,0,0.981975,20.84541,0,0,0,0.2046967,1.033658,0.981975,0,0,1.609983,3.104704,0,0.8289611,-0.8289611,3.598846,59.98064,0.1149417,1.080172,0.1637574,0,3.309401
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05217655,45.13927,44.18424,0.7916459,0.7916459,0,0,0,0.7916459,6.590894,0,1.110223E-16,0,0.05217655,0.8333115,0.7916459,0,0,2.531051,2.275743,0,0.781135,-0.781135,2.775457,46.25753,0.1149417,0.8708105,0.04174124,0,2.327919
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,43.14831,43.14831,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.398979,1.494608,0,1.452632,-1.452632,1.244249,20.73745,0.1149417,1.810222,0,0,1.494608
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,41.71244,41.71244,1.370306,0.03987743,0,-1,0,0.03987743,0,0,1.330428,1.467459,0,0.04197625,0.03987743,0,0,5.013014,0.04197625,0,0.04197625,-0.04197625,1.200002,20,0.1149417,1.507336,0,0,0.04197625
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,40.23723,40.23723,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,38.72268,38.72268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,37.62118,37.62118,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,36.78851,36.78851,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,35.90338,35.90338,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,35.2215,35.2215,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,34.59208,34.59208,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.98233,33.98233,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1149417,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,33.54304,33.54304,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152053,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03648944,34.01543,33.39224,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,32.81222,0,0,0,0.03648944,0,0,1.452632,1.38,3.679654,1.242,1.416489,0,1.416489,3.852985,64.21629,0.1154772,0.1223276,0.02919156,1.7,1.278489
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2909014,38.18076,33.08409,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,32715.14,0,0,0,0.2909014,0,0,1.452632,1.38,2.263165,2.51684,1.670901,0,1.670901,5.438141,90.63551,0.1156543,0.0009781143,0.2327211,1.7,2.807742
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.528269,43.47784,33.91021,0.586334,0.586334,0,0,0,0.586334,90.09694,0,0,0,0.528269,0.6171937,0.586334,0,0,0.5922636,4.020652,0,0.0889247,-0.0889247,5.344407,89.07327,0.1156543,0.6449674,0.4226152,0,4.548921
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9867114,55.32098,36.01484,0.02690363,0.02690363,0,-1,0,0.02690363,3667.578,0.267323,0,0,0.9867114,0.0283196,0.02690363,0,0,0.6910688,3.931727,0.6910688,0,0.6910688,6.000012,100,0.1155355,0.02959399,0.7893691,0,4.918438
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.143263,61.15366,37.87689,0.8018638,0.8018638,0,0,0,0.8018638,142.5757,0.2991959,0,0,1.143263,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1155355,0.8820502,0.9146104,0,5.696952
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.145384,63.40826,39.71926,0.4492972,0.4492972,0,0,0,0.4492972,254.9279,0.6724396,0,0,1.145384,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1155355,0.494227,0.9163072,0,5.699073
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.033511,62.81566,41.52886,0,0,0,0,0,0,0,1.033511,0,0,1.033511,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155355,0,0.826809,0,5.5872
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.033652,64.94194,43.33189,0.622886,0.622886,0,0,0,0.622886,165.9456,0.3779826,0,0,1.033652,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1155355,0.6851746,0.8269217,0,5.587341
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8277098,61.35491,44.47928,1.608927,1.38,0,-1,0,1.38,59.97897,2.220446E-16,0.2289265,0.3898192,0.8277098,1.452632,1.38,0,0,0,4.553689,0,0.6249218,-0.6249218,5.341287,89.02126,0.1155355,1.769819,0.6621678,0,5.381399
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7851885,60.99936,45.03003,0.1475738,0.1475738,0,0,0,0.1475738,532.0652,0,0,0,0.7851885,0.1553408,0.1475738,0,0,0.6943575,3.928767,0.6298477,0,0.6298477,5.938813,98.98001,0.1154274,0.1623311,0.6281508,0,4.713956
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3998875,53.34154,45.62011,0.2459023,0.2459023,0,0,0,0.2459023,162.6205,0.07653313,0,0,0.3998875,0.2588445,0.2459023,0,0,0.06450983,4.49563,0.06450983,0,0.06450983,6.000012,100,0.1154164,0.2704925,0.31991,0,4.895517
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3025963,51.04034,45.28573,1.178465,1.178465,0,0,0,1.178465,25.67716,0,2.220446E-16,0,0.3025963,1.240489,1.178465,0,0,0,4.553689,0,0.9378931,-0.9378931,5.011386,83.52293,0.1154164,1.296311,0.2420771,0,4.856285
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05058261,44.9978,44.07278,0.3702996,0.3702996,0,0,0,0.3702996,13.65991,0,0,0,0.05058261,0.3897891,0.3702996,0,0,1.042103,3.615796,0,0.3392065,-0.3392065,4.653831,77.56369,0.1154164,0.4073296,0.04046609,0,3.666378
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,43.03685,43.03685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.419,3.276589,0,0,0,4.653831,77.56369,0.1154164,0,0,0,3.276589
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,41.60098,41.60098,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.419,3.276589,0,1.112079,-1.112079,3.481597,58.0265,0.1154164,1.162122,0,0,3.276589
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,40.1651,40.1651,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.654643,2.164511,0,1.015315,-1.015315,2.411361,40.18926,0.1154164,1.061005,0,0,2.164511
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,38.65055,38.65055,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.782771,1.149195,0,0.09883739,-0.09883739,2.307177,38.45287,0.1154164,0.1032851,0,0,1.149195
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,37.56218,37.56218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.89259,1.050358,0,0,0,2.307177,38.45287,0.1154164,0,0,0,1.050358
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,36.7295,36.7295,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.89259,1.050358,0,0.2200367,-0.2200367,2.075238,34.58723,0.1154164,0.2299383,0,0,1.050358
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,35.85093,35.85093,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.137075,0.8303212,0,0.04297622,-0.04297622,2.029937,33.83221,0.1154164,0.04491015,0,0,0.8303212
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,35.18217,35.18217,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.184827,0.7873449,0,0.1691194,-0.1691194,1.851669,30.86109,0.1154164,0.1767298,0,0,0.7873449
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,34.5593,34.5593,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.372737,0.6182256,0,0.1240908,-0.1240908,1.720866,28.68105,0.1154164,0.1296749,0,0,0.6182256
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,33.96922,33.96922,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.510616,0.4941348,0,0.1413089,-0.1413089,1.571914,26.19851,0.1154164,0.1476678,0,0,0.4941348
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,33.52337,33.52337,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.667625,0.3528259,0,0.1208621,-0.1208621,1.444514,24.07518,0.1154164,0.1263009,0,0,0.3528259
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04077489,34.05601,33.35946,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.78303,2.220446E-16,0,0,0.04077489,0,0,1.452632,1.38,4.801917,0.2319638,1.420775,0,1.420775,2.792379,46.53956,0.1157445,0.2672484,0.03261991,1.7,0.2727387
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2342974,37.12299,33.04475,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,23.80221,0,0,0,0.2342974,0,0,0.7156483,0.6798659,3.381142,1.510661,0.9141634,0,0.9141634,3.659631,60.99372,0.116009,1.082787,0.187438,1.7,1.744959
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4818975,42.55437,33.87742,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,66.35118,0,0,0,0.4818975,0,0,0.9737169,0.925031,2.466979,2.333408,1.406928,0,1.406928,4.99436,83.23917,0.1163391,0.7989115,0.385518,1.7,2.815306
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7936263,51.04948,35.95583,0.3766129,0.3766129,0,-1,0,0.3766129,210.7273,0,0,0,0.7936263,0.3964346,0.3766129,0,0,1.06005,3.599644,0.3971917,0,0.3971917,5.371169,89.51931,0.1162709,0.4142742,0.634901,0,4.39327
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.160806,61.45537,37.77198,0.08275567,0.08275567,0,0,0,0.08275567,1402.69,0.4108361,0,0,1.160806,0.08711123,0.08275567,0,0,0.6628584,3.957116,0.6628584,0,0.6628584,6.000012,100,0.1161573,0.09103124,0.9286446,0,5.117922
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.176566,64.05186,39.6078,1.377329,1.377329,0.425,0,0.172125,1.377329,85.42374,0.1741143,0,0,1.176566,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1161573,1.515062,0.9412527,1.7,5.730255
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.164994,65.94746,41.4174,0.1464316,0.1464316,0,0,0,0.1464316,795.5895,1.010856,0,0,1.164994,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1161573,0.1610748,0.9319956,0,5.718683
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.142984,67.56669,43.22043,0.3918157,0.3918157,0,0,0,0.3918157,291.7147,0.7305462,0,0,1.142984,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1161573,0.4309972,0.9143869,0,5.696672
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8419971,61.55906,44.36782,0.9586416,0.9586416,0,-1,0,0.9586416,87.83231,0,0,0,0.8419971,1.009096,0.9586416,0,0,0,4.553689,0,0.1670993,-0.1670993,5.823874,97.06437,0.1161573,1.054506,0.6735977,0,5.395686
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.9363617,64.42309,44.91857,0,0,0,0,0,0,0,0.7506958,0,0,0.9363617,0,0,0,0,0.1856659,4.38659,0.1856659,0,0.1856659,6.000012,100,0.1161255,0,0.7490894,0,5.322951
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5598984,56.55518,45.50865,0,0,0,0,0,0,0,0.5598984,0,0,0.5598984,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161255,0,0.4479187,0,5.113587
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1834609,48.64844,45.21361,1.131268,1.131268,0,0,0,1.131268,16.21728,0,0,0,0.1834609,1.190809,1.131268,0,0,0,4.553689,0,1.007348,-1.007348,4.938174,82.30274,0.1161255,1.244395,0.1467687,0,4.73715
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04906647,44.85781,43.96132,0.3018571,0.3018571,0,0,0,0.3018571,16.25487,0,0,0,0.04906647,0.3177443,0.3018571,0,0,1.119275,3.546341,0,0.2686778,-0.2686778,4.654963,77.58257,0.1161255,0.3320428,0.03925318,0,3.595408
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,42.89261,42.89261,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.417806,3.277663,0,1.452632,-1.452632,3.123755,52.06248,0.1161255,1.521649,0,0,3.277663
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,41.48952,41.48952,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.031841,1.825032,0,1.042399,-1.042399,2.02497,33.74943,0.1161255,1.089307,0,0,1.825032
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,40.05365,40.05365,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.190063,0.7826328,0,0.577168,-0.577168,1.416581,23.60964,0.1161255,0.6031406,0,0,0.7826328
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,38.53909,38.53909,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.83136,0.2054648,0,0.1508172,-0.1508172,1.257606,20.96006,0.1161255,0.157604,0,0,0.2054648
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,37.49006,37.49006,0.2255115,0.05191519,0,-1,0,0.05191519,0,0,0.1735963,0.1961474,0,0.05464757,0.05191519,0,0,4.998935,0.05464757,0,0.05464757,-0.05464757,1.200002,20,0.1161255,0.2480626,0,0,0.05464757
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,36.65738,36.65738,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161255,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,35.77225,35.77225,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161255,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,35.11005,35.11005,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161255,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,34.50029,34.50029,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161255,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,33.91021,33.91021,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161255,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,33.47092,33.47092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1161255,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03422509,33.90424,33.32012,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,36.13693,0,0,0,0.03422509,0,0,1.452632,1.38,5.059654,0,1.414225,0,1.414225,2.541654,42.36082,0.1163847,0.1041804,0.02738008,1.7,0.03422509
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3246082,38.71136,33.00541,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,55.0364,0,0,0,0.3246082,0,0,1.110193,1.054684,3.645429,1.272803,1.379292,0,1.379292,3.850166,64.1693,0.1167168,0.6487871,0.2596866,1.7,1.597411
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6528636,45.84185,33.83809,1.402181,1.402181,1.7,0,0.5202,1.402181,46.56057,0,0,0,0.6528636,0,0,0.2978188,0.2829279,2.266137,2.514165,0.9357915,0,0.9357915,4.737935,78.96543,0.1169649,1.542399,0.5222909,1.7,3.167029
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9500518,54.3523,35.88371,0,0,0,-1,0,0,0,0,0,0,0.9500518,0,0,0,0,1.330346,3.356378,0.9500518,0,0.9500518,5.639234,93.98704,0.1168022,0,0.7600414,0,4.306429
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9949889,57.44229,37.69331,0.5415144,0.5415144,0,0,0,0.5415144,183.7419,0.04467987,0,0,0.9949889,0.5700152,0.5415144,0,0,0.3802939,4.211424,0.3802939,0,0.3802939,6.000012,100,0.1167372,0.5956659,0.7959911,0,5.206413
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.287513,66.76424,39.49634,0.954014,0.954014,0,0,0,0.954014,134.9574,0.2832874,0,0,1.287513,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1167372,1.049415,1.03001,0,5.841202
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.201335,66.74525,41.30593,0,0,0,0,0,0,0,1.201335,0,0,1.201335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167372,0,0.9610683,0,5.755024
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8652419,60.67341,43.11553,0,0,0,0,0,0,0,0.8652419,0,0,0.8652419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167372,0,0.6921935,0,5.418931
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7252166,58.78286,44.25636,0,0,0,-1,0,0,0,0.7252166,0,0,0.7252166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167372,0,0.5801733,0,5.278905
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6568996,57.84884,44.77432,0.5480316,0.5480316,0,0,0,0.5480316,119.8653,0.08002432,0,0,0.6568996,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1167372,0.6028347,0.5255197,0,5.210588
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5820528,56.90828,45.39719,0.5186543,0.5186543,0,0,0,0.5186543,112.2236,0.03610081,0,0,0.5820528,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1167372,0.5705197,0.4656422,0,5.135742
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3299743,51.35775,45.06937,0.7281616,0.7281616,0,0,0,0.7281616,45.31607,0,0,0,0.3299743,0.7664859,0.7281616,0,0,0,4.553689,0,0.4365116,-0.4365116,5.539888,92.33129,0.1167372,0.8009777,0.2639794,0,4.883663
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05315242,44.78119,43.81052,0,0,0,0,0,0,0,0,0,0,0.05315242,0,0,0,0,0.4850129,4.117177,0.05315242,0,0.05315242,5.590313,93.1717,0.1167281,0,0.04252194,0,4.17033
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,42.78115,42.78115,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4318605,4.165015,0,0.553708,-0.553708,5.006654,83.44406,0.1167281,0.5786249,0,0,4.165015
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,41.37806,41.37806,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.047092,3.611306,0,1.176025,-1.176025,3.767015,62.78345,0.1167281,1.228946,0,0,3.611306
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,39.94218,39.94218,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.353786,2.435282,0,0.5547956,-0.5547956,3.182209,53.03671,0.1167281,0.5797614,0,0,2.435282
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,38.46697,38.46697,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.970225,1.880486,0,0.1334264,-0.1334264,3.041565,50.69265,0.1167281,0.1394305,0,0,1.880486
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,37.39826,37.39826,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.118477,1.74706,0,0.1539595,-0.1539595,2.879277,47.98786,0.1167281,0.1608876,0,0,1.74706
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,36.58526,36.58526,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.289543,1.5931,0,0.06806666,-0.06806666,2.807529,46.79206,0.1167281,0.07112966,0,0,1.5931
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,35.70013,35.70013,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.365173,1.525034,0,0.06255774,-0.06255774,2.741587,45.69303,0.1167281,0.06537284,0,0,1.525034
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,35.03792,35.03792,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.434681,1.462476,0,0.2037536,-0.2037536,2.526812,42.11345,0.1167281,0.2129225,0,0,1.462476
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,34.42817,34.42817,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.661074,1.258722,0,0.08282235,-0.08282235,2.43951,40.65841,0.1167281,0.08654936,0,0,1.258722
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,33.85775,33.85775,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.753099,1.1759,0,0.2053891,-0.2053891,2.223011,37.0501,0.1167281,0.2146316,0,0,1.1759
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,33.41191,33.41191,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.981309,0.9705108,0,0.04654794,-0.04654794,2.173945,36.23234,0.1167281,0.04864259,0,0,0.9705108
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03705788,33.90012,33.26767,0.2596134,0.2596134,0,0,0,0.2596134,14.27425,0,5.551115E-17,0,0.03705788,0.2732773,0.2596134,0,0,4.033029,0.9239629,0,0.2362194,-0.2362194,1.924948,32.0824,0.1167281,0.2855747,0.0296463,0,0.9610208
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2613991,37.51392,32.95296,0.5404267,0.5404267,0,0,0,0.5404267,48.36904,0,0,0,0.2613991,0.5688702,0.5404267,0,0,4.295495,0.6877435,0,0.307471,-0.307471,1.600845,26.68069,0.1167281,0.5944693,0.2091193,0,0.9491426
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2952853,38.99852,33.79875,0.2818194,0.2818194,0,0,0,0.2818194,104.7782,0,0,0,0.2952853,0.296652,0.2818194,0,0,4.637129,0.3802725,0,0.001366716,-0.001366716,1.599404,26.65668,0.1167281,0.3100013,0.2362282,0,0.6755578
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4707841,44.38752,35.81159,0.6420525,0.6420525,0,-1,0,0.6420525,73.32486,0,0,0.2568483,0.4707841,0.6758448,0.6420525,0,0,4.638648,0.3789058,0,0.2050607,-0.2050607,1.383251,23.05414,0.1167281,0.7062578,0.3766273,0,0.8496899
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5916563,48.68111,37.60151,0.03302534,0.03302534,0,0,0,0.03302534,1791.522,0,0,0,0.5916563,0.03476352,0.03302534,0,0,4.866493,0.1738451,0.5568928,0,0.5568928,1.911566,31.85937,0.1166331,0.03632788,0.4733251,0,0.7655014
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.560993,49.97958,39.38488,1.257745,1.257745,0.425,0,0.172125,1.257745,44.60309,0,2.220446E-16,0,0.560993,0.8765735,0.8327448,0,0,4.3096,0.6750486,0,0.3155805,-0.3155805,1.578915,26.3152,0.1166331,1.383519,0.4487944,1.7,1.236042
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.022708,62.11711,41.15514,0.4317648,0.4317648,1.7,0,0.5202,0.4317648,236.867,0,0,0,1.022708,0,0,1.268235,1.204823,4.660245,0.3594682,2.227532,0,2.227532,3.692137,61.5355,0.1168181,0.4749413,0.8181666,1.7,1.382176
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7360585,57.5889,42.96473,0.7183889,0.7183889,1.7,0,0.5202,0.7183889,102.4596,0,0,0,0.7360585,0,0,0.9816112,0.9325306,2.432714,2.364247,1.668589,0,1.668589,5.2751,87.91815,0.1170969,0.7902277,0.5888467,1.7,3.100305
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7333226,58.75928,44.07278,0.9490669,0.9490669,0,-1,0,0.9490669,77.26775,0,0,0,0.7333226,0.9990178,0.9490669,0,0,0.7641245,3.865977,0,0.2656952,-0.2656952,4.995032,83.25037,0.1170969,1.043974,0.5866581,0,4.599299
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.6155201,56.78645,44.62352,0,0,0,0,0,0,0,0,0,0,0.6155201,0,0,0,0,1.059341,3.600282,0.6155201,0,0.6155201,5.578966,92.98258,0.1169922,0,0.4924161,0,4.215802
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4180465,53.32407,45.25295,0.5618567,0.5618567,0,0,0,0.5618567,74.40446,0,1.110223E-16,0,0.4180465,0.5914282,0.5618567,0,0,0.4438213,4.15425,0,0.1733817,-0.1733817,5.396206,89.93658,0.1169922,0.6180424,0.3344372,0,4.572296
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1512284,47.73318,44.91857,0,0,0,0,0,0,0,0,0,0,0.1512284,0,0,0,0,0.6364676,3.980868,0.1512284,0,0.1512284,5.539674,92.32771,0.1169665,0,0.1209827,0,4.132096
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01698336,43.97484,43.66628,0.9897448,0.9897448,0,0,0,0.9897448,1.715933,0,1.110223E-16,0,0.01698336,1.041837,0.9897448,0,0,0.4852392,4.116973,0,1.024853,-1.024853,4.459383,74.32291,0.1169665,1.088719,0.01358669,0,4.133957
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,42.63691,42.63691,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.623965,3.09212,0,0.3835622,-0.3835622,4.055073,67.58442,0.1169665,0.4008225,0,0,3.09212
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,41.19448,41.19448,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,2.050145,2.708558,0,0.3505823,-0.3505823,3.685527,61.42533,0.1169665,0.3663585,0,0,2.708558
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,39.79139,39.79139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.439681,2.357976,0,0,0,3.685527,61.42533,0.1169665,0,0,0,2.357976
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,38.31617,38.31617,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.439681,2.357976,0,0.3301314,-0.3301314,3.337538,55.62553,0.1169665,0.3449873,0,0,2.357976
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,37.2868,37.2868,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.806494,2.027844,0,0,0,3.337538,55.62553,0.1169665,0,0,0,2.027844
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,36.4738,36.4738,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.806494,2.027844,0,0.200967,-0.200967,3.1257,52.0949,0.1169665,0.2100106,0,0,2.027844
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,35.58867,35.58867,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,3.029791,1.826877,0,0.07285052,-0.07285052,3.048909,50.81505,0.1169665,0.07612879,0,0,1.826877
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,34.95925,34.95925,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,3.110736,1.754027,0,0.0386535,-0.0386535,3.008165,50.13598,0.1169665,0.04039291,0,0,1.754027
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,34.35605,34.35605,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,3.153684,1.715373,0,0.1494284,-0.1494284,2.850653,47.5108,0.1169665,0.1561527,0,0,1.715373
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,33.79875,33.79875,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.319715,1.565945,0,0.1361294,-0.1361294,2.70716,45.11925,0.1169665,0.1422552,0,0,1.565945
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,33.35946,33.35946,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.47097,1.429816,0,0.07636528,-0.07636528,2.626664,43.77765,0.1169665,0.07980172,0,0,1.429816
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01838855,33.50863,33.19555,0.09882484,0.09882484,0,0,0,0.09882484,18.60722,0,1.387779E-17,0,0.01838855,0.1040262,0.09882484,0,0,3.555821,1.35345,0,0.0856376,-0.0856376,2.536394,42.27316,0.1169665,0.1087073,0.01471084,0,1.371839
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.298218,38.10319,32.88084,0.5117729,0.5117729,0,0,0,0.5117729,58.27155,0,0,0,0.298218,0.5387083,0.5117729,0,0,3.650974,1.267813,0,0.2404903,-0.2404903,2.282895,38.04818,0.1169665,0.5629501,0.2385744,0,1.566031
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5178618,43.06139,33.70695,0.4320377,0.4320377,0,0,0,0.4320377,119.865,0,0,0,0.5178618,0.4547765,0.4320377,0,0,3.918185,1.027323,0.06308525,0,0.06308525,2.342743,39.04564,0.1169558,0.4752415,0.4142894,0,1.545184
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7381142,49.60587,35.70013,0.437801,0.437801,0,-1,0,0.437801,168.5958,0,0,0,0.7381142,0.4608432,0.437801,0,0,3.8551,1.084099,0.277271,0,0.277271,2.605786,43.42967,0.1169088,0.4815811,0.5904913,0,1.822213
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.088021,59.3255,37.45071,0.3300647,0.3300647,0,0,0,0.3300647,329.6386,0,0,0,1.088021,0.3474365,0.3300647,0,0,3.577829,1.333643,0.7405841,0,0.7405841,3.308365,55.13931,0.1167833,0.3630711,0.8704165,0,2.421664
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.113822,62.06126,39.24064,1.189358,1.189358,0,0,0,1.189358,93.64902,0,0,0,1.113822,1.251956,1.189358,0,0,2.837245,2.000169,0,0.1381336,-0.1381336,3.16276,52.71256,0.1167833,1.308294,0.8910577,0,3.113991
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.108136,64.02969,41.01089,0,0,0,0,0,0,0,0,0,0,1.108136,0,0,0,0,2.990726,1.862035,1.108136,0,1.108136,4.21403,70.23369,0.116596,0,0.8865088,0,2.970171
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7982194,58.76835,42.78115,0,0,0,0,0,0,0,0,0,0,0.7982194,0,0,0,0,1.882591,2.859357,0.7982194,0,0.7982194,4.971287,82.85462,0.1164614,0,0.6385756,0,3.657577
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9520903,63.64611,43.92198,0.4535477,0.4535477,0,-1,0,0.4535477,209.9206,0,0,0,0.9520903,0.4774187,0.4535477,0,0,1.084371,3.577755,0.4746716,0,0.4746716,5.4216,90.35983,0.1163816,0.4989025,0.7616723,0,4.529845
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6986059,58.44002,44.47928,0.102108,0.102108,0,0,0,0.102108,684.183,0,0,0,0.6986059,0.1074822,0.102108,0,0,0.6096994,4.00496,0.5911238,0,0.5911238,5.982389,99.70629,0.1162823,0.1123189,0.5588847,0,4.703565
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5802159,56.51353,45.06937,0.9949999,0.9949999,0,0,0,0.9949999,58.31316,0,0,0,0.5802159,1.047368,0.9949999,0,0,0.01857568,4.536971,0,0.4671524,-0.4671524,5.489968,91.49928,0.1162823,1.0945,0.4641727,0,5.117187
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3380992,51.17026,44.73499,0.0417146,0.0417146,0,0,0,0.0417146,810.5057,0,0,0,0.3380992,0.0439101,0.0417146,0,0,0.537634,4.069818,0.2941891,0,0.2941891,5.76906,96.1508,0.1162329,0.04588606,0.2704794,0,4.407917
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05444178,44.47497,43.48269,1.123721,1.123721,0,0,0,1.123721,4.844777,0,0,0,0.05444178,1.182864,1.123721,0,0,0.2434449,4.334589,0,1.128422,-1.128422,4.579598,76.32648,0.1162329,1.236093,0.04355342,0,4.38903
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,42.41398,42.41398,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.497248,3.206166,0,0.9415166,-0.9415166,3.587152,59.78576,0.1162329,0.9838848,0,0,3.206166
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,41.01089,41.01089,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.543377,2.264649,0,0.0301256,-0.0301256,3.555397,59.2565,0.1162329,0.03148125,0,0,2.264649
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,39.6078,39.6078,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.57685,2.234524,0,0.4936483,-0.4936483,3.035046,50.58401,0.1162329,0.5158625,0,0,2.234524
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,38.17193,38.17193,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.125348,1.740876,0,0.1023053,-0.1023053,2.927207,48.78669,0.1162329,0.106909,0,0,1.740876
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,37.17534,37.17534,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.239021,1.63857,0,0.1318301,-0.1318301,2.788246,46.47067,0.1162329,0.1377625,0,0,1.63857
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,36.38201,36.38201,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.385499,1.50674,0,0.06640256,-0.06640256,2.718251,45.3041,0.1162329,0.06939068,0,0,1.50674
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,35.51655,35.51655,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.459279,1.440338,0,0.21388,-0.21388,2.492802,41.54662,0.1162329,0.2235046,0,0,1.440338
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,34.86745,34.86745,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.696924,1.226458,0,0.06229517,-0.06229517,2.427137,40.45221,0.1162329,0.06509846,0,0,1.226458
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,34.27737,34.27737,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.76614,1.164163,0,0.02501667,-0.02501667,2.400768,40.01271,0.1162329,0.02614242,0,0,1.164163
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,33.72662,33.72662,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.793937,1.139146,0,0.1607358,-0.1607358,2.231337,37.18888,0.1162329,0.1679689,0,0,1.139146
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,33.28734,33.28734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.972532,0.97841,0,0,0,2.231337,37.18888,0.1162329,0,0,0,0.97841
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009082681,33.29098,33.13654,0.1356197,0.1356197,0,0,0,0.1356197,6.69717,0,2.775558E-17,0,0.009082681,0.1427576,0.1356197,0,0,3.972532,0.97841,0,0.1336749,-0.1336749,2.090431,34.84045,0.1162329,0.1491817,0.007266145,0,0.9874927
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3260397,38.54711,32.82183,0.01040101,0.01040101,0,0,0,0.01040101,3134.693,0,0,0,0.3260397,0.01094843,0.01040101,0,0,4.12106,0.8447351,0.3150913,0,0.3150913,2.389353,39.82247,0.1161801,0.01144111,0.2608317,0,1.170775
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5190581,43.0077,33.63483,0.6239859,0.6239859,0,0,0,0.6239859,83.18427,0,0,0,0.5190581,0.6568273,0.6239859,0,0,3.805969,1.128317,0,0.1377691,-0.1377691,2.244132,37.40212,0.1161801,0.6863845,0.4152465,0,1.647375
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8298458,51.43044,35.60834,0,0,0,-1,0,0,0,0,0,0,0.8298458,0,0,0,0,3.959045,0.9905481,0.8298458,0,0.8298458,3.031393,50.52311,0.1160412,0,0.6638767,0,1.820394
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.126898,60.14296,37.35892,0.01335773,0.01335773,0,0,0,0.01335773,8436.299,0,0,0,1.126898,0.01406076,0.01335773,0,0,3.1292,1.737409,1.112837,0,1.112837,4.087122,68.11857,0.1158555,0.0146935,0.9015182,0,2.864307
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.085083,61.23364,39.12918,1.172854,1.172854,0,0,0,1.172854,92.51643,0,0,0,1.085083,1.234583,1.172854,0,0,2.016363,2.738963,0,0.1495005,-0.1495005,3.929535,65.49212,0.1158555,1.29014,0.8680663,0,3.824045
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.14211,64.69623,40.8601,0,0,0,0,0,0,0,0,0,0,1.14211,0,0,0,0,2.182474,2.589462,1.14211,0,1.14211,5.013035,83.55042,0.1156656,0,0.9136877,0,3.731572
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.037951,64.26651,42.66969,0,0,0,0,0,0,0,0,0,0,1.037951,0,0,0,0,1.040365,3.617361,1.037951,0,1.037951,5.997723,99.96185,0.1154935,0,0.8303611,0,4.655312
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.025188,65.25893,43.77774,0.3450726,0.3450726,0,-1,0,0.3450726,297.0935,0.6595406,0,0,1.025188,0.3632343,0.3450726,0,0,0.002413319,4.551517,0.002413319,0,0.002413319,6.000012,100,0.1154931,0.3795798,0.8201506,0,5.576705
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9847546,64.91189,44.32848,1.007319,1.007319,0,0,0,1.007319,97.75996,0,0,0,0.9847546,1.060336,1.007319,0,0,0,4.553689,0,0.07558114,-0.07558114,5.920342,98.67218,0.1154931,1.108051,0.7878037,0,5.538444
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6848062,58.6638,44.9579,0.6538505,0.6538505,0,0,0,0.6538505,104.7344,0,0,0,0.6848062,0.6882637,0.6538505,0,0,0.08397905,4.478108,0,0.003457454,-0.003457454,5.916698,98.61143,0.1154931,0.7192355,0.5478449,0,5.162914
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3321847,50.97756,44.66286,0.3714872,0.3714872,0,0,0,0.3714872,89.42025,0,5.551115E-17,0,0.3321847,0.3910391,0.3714872,0,0,0.08782066,4.47465,0,0.05885438,-0.05885438,5.85466,97.57747,0.1154931,0.4086359,0.2657478,0,4.806835
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05416338,44.3577,43.37123,0,0,0,0,0,0,0,0,0,0,0.05416338,0,0,0,0,0.1532144,4.415796,0.05416338,0,0.05416338,5.906044,98.43387,0.1154841,0,0.04333071,0,4.469959
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,42.33531,42.33531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.09905103,4.464543,0,0,0,5.906044,98.43387,0.1154841,0,0,0,4.464543
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,40.89943,40.89943,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.09905103,4.464543,0,0.3408063,-0.3408063,5.546803,92.44653,0.1154841,0.3561426,0,0,4.464543
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,39.53568,39.53568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4777247,4.123737,0,0,0,5.546803,92.44653,0.1154841,0,0,0,4.123737
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,38.09981,38.09981,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4777247,4.123737,0,0.108546,-0.108546,5.432385,90.53957,0.1154841,0.1134306,0,0,4.123737
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,37.10322,37.10322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5983314,4.015191,0,0,0,5.432385,90.53957,0.1154841,0,0,0,4.015191
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,36.32955,36.32955,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.5983314,4.015191,0,0.2318393,-0.2318393,5.188005,86.46658,0.1154841,0.242272,0,0,4.015191
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,35.44443,35.44443,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.8559306,3.783351,0,0.1592613,-0.1592613,5.020129,83.66865,0.1154841,0.166428,0,0,3.783351
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.032888,3.62409,0,0,0,5.020129,83.66865,0.1154841,0,0,0,3.62409
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,34.22492,34.22492,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.032888,3.62409,0,0.1888435,-0.1888435,4.82107,80.35101,0.1154841,0.1973414,0,0,3.62409
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.242714,3.435247,0,0,0,4.82107,80.35101,0.1154841,0,0,0,3.435247
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,33.22833,33.22833,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.242714,3.435247,0,0.2059488,-0.2059488,4.603981,76.73286,0.1154841,0.2152165,0,0,3.435247
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006003616,33.18611,33.08409,0.01817098,0.01817098,0,0,0,0.01817098,33.03959,0,0,0,0.006003616,0.01912734,0.01817098,0,0,1.471546,3.229298,0,0.01312373,-0.01312373,4.590147,76.5023,0.1154841,0.01998808,0.004802893,0,3.235301
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3696846,39.29112,32.76937,0.776385,0.776385,0,0,0,0.776385,47.61615,0,0,0,0.3696846,0.8172474,0.776385,0,0,1.486128,3.216174,0,0.4475627,-0.4475627,4.118375,68.63945,0.1154841,0.8540235,0.2957477,0,3.585859
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7541173,47.60623,33.58238,0.9121993,0.9121993,0,0,0,0.9121993,82.67023,0,0,0,0.7541173,0.9602098,0.9121993,0,0,1.98342,2.768611,0,0.2060926,-0.2060926,3.901134,65.01878,0.1154841,1.003419,0.6032938,0,3.522729
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.028846,55.72098,35.53622,0.2891286,0.2891286,0,-1,0,0.2891286,355.8438,0,0,0,1.028846,0.3043459,0.2891286,0,0,2.212411,2.562519,0.7245004,0,0.7245004,4.588456,76.47411,0.1153643,0.3180414,0.823077,0,3.591365
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.281635,63.83361,37.24746,0.9793019,0.9793019,0,0,0,0.9793019,130.8723,0,0,0,1.281635,1.030844,0.9793019,0,0,1.487911,3.214569,0.2507905,0,0.2507905,4.826376,80.43945,0.1153229,1.077232,1.025308,0,4.496204
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.319824,67.02126,39.01772,0.9595458,0.9595458,0,0,0,0.9595458,137.5467,0,0,0,1.319824,1.010048,0.9595458,0,0,1.23712,3.440281,0.3097753,0,0.3097753,5.120255,85.33742,0.1152717,1.0555,1.055859,0,4.760104
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.40405,71.57718,40.78797,0.4626811,0.4626811,0,0,0,0.4626811,303.4597,0,0,0,1.40405,0.4870327,0.4626811,0,0,0.927345,3.719078,0.9170178,0,0.9170178,5.990215,99.83672,0.1151207,0.5089492,1.12324,0,5.123129
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.325292,71.63204,42.55823,0.2050949,0.2050949,0,0,0,0.2050949,646.1848,1.099075,0,0,1.325292,0.2158893,0.2050949,0,0,0.0103272,4.544394,0.0103272,0,0.0103272,6.000012,100,0.115119,0.2256044,1.060233,0,5.869686
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.083545,66.63211,43.70561,1.177023,1.177023,0,-1,0,1.177023,92.05807,0,0,0,1.083545,1.238972,1.177023,0,0,0,4.553689,0,0.1554269,-0.1554269,5.836178,97.26943,0.115119,1.294726,0.866836,0,5.637234
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.9210485,63.28982,44.25636,0.7245128,0.7245128,0,0,0,0.7245128,127.1266,0,0,0,0.9210485,0.7626451,0.7245128,0,0,0.1726965,4.398262,0.1584034,0,0.1584034,5.986453,99.77401,0.1150929,0.7969641,0.7368388,0,5.319311
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.615241,57.06625,44.88578,0.5864778,0.5864778,0,0,0,0.5864778,104.9044,0,0,0,0.615241,0.6173451,0.5864778,0,0,0.01429312,4.540825,0,0.00210411,-0.00210411,5.984234,99.73704,0.1150929,0.6451256,0.4921928,0,5.156066
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3432652,51.12228,44.59074,0.05905031,0.05905031,0,0,0,0.05905031,581.3097,0.2644759,0,0,0.3432652,0.06215822,0.05905031,0,0,0.01663102,4.538721,0.01663102,0,0.01663102,6.000012,100,0.1150902,0.06495534,0.2746122,0,4.881986
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.0515064,44.23647,43.29911,0.9410412,0.9410412,0,0,0,0.9410412,5.473342,0,1.110223E-16,0,0.0515064,0.9905698,0.9410412,0,0,0,4.553689,0,0.9390633,-0.9390633,5.010152,83.50237,0.1150902,1.035145,0.04120512,0,4.605196
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,42.26318,42.26318,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.043404,3.614626,0,0.1663671,-0.1663671,4.834786,80.57961,0.1150902,0.1738537,0,0,3.614626
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,40.82731,40.82731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.228256,3.448258,0,0,0,4.834786,80.57961,0.1150902,0,0,0,3.448258
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,39.42422,39.42422,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.228256,3.448258,0,1.039541,-1.039541,3.739013,62.31676,0.1150902,1.086321,0,0,3.448258
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,38.02113,38.02113,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.383302,2.408717,0,0.04268441,-0.04268441,3.69402,61.56688,0.1150902,0.04460521,0,0,2.408717
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,37.02454,37.02454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.430729,2.366033,0,0,0,3.69402,61.56688,0.1150902,0,0,0,2.366033
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,36.25088,36.25088,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.430729,2.366033,0,0.1325031,-0.1325031,3.554349,59.23904,0.1150902,0.1384657,0,0,2.366033
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,35.38542,35.38542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577955,2.23353,0,0,0,3.554349,59.23904,0.1150902,0,0,0,2.23353
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,34.76255,34.76255,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.577955,2.23353,0,0.08823932,-0.08823932,3.461337,57.68884,0.1150902,0.09221009,0,0,2.23353
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,34.17247,34.17247,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.675998,2.14529,0,0.08634114,-0.08634114,3.370326,56.17198,0.1150902,0.09022649,0,0,2.14529
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,33.63483,33.63483,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.771933,2.058949,0,0.1082436,-0.1082436,3.256227,54.27034,0.1150902,0.1131145,0,0,2.058949
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,33.17588,33.17588,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.892204,1.950706,0,0.1729997,-0.1729997,3.073869,51.23105,0.1150902,0.1807847,0,0,1.950706
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006358838,33.1331,33.02508,0,0,0,0,0,0,0,0,0,0,0.006358838,0,0,0,0,3.084425,1.777706,0.006358838,0,0.006358838,3.079902,51.33159,0.1150892,0,0.00508707,0,1.784065
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3659911,39.16176,32.71037,0.6633728,0.6633728,0,0,0,0.6633728,55.17125,0,1.110223E-16,0,0.3659911,0.6982872,0.6633728,0,0,3.078067,1.783429,0,0.3322961,-0.3322961,2.729631,45.49376,0.1150892,0.7297101,0.2927929,0,2.14942
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6211963,44.87443,33.52337,0.6048071,0.6048071,0,0,0,0.6048071,102.7098,0,1.110223E-16,0,0.6211963,0.636639,0.6048071,0,0,3.447284,1.451133,0,0.01544276,-0.01544276,2.713353,45.22245,0.1150892,0.6652877,0.496957,0,2.072329
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9942096,54.84887,35.45754,0.5231551,0.5231551,0,-1,0,0.5231551,190.0411,0,0,0,0.9942096,0.5506896,0.5231551,0,0,3.464443,1.43569,0.44352,0,0.44352,3.134113,52.23511,0.1150163,0.5754706,0.7953677,0,2.4299
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.156457,60.61329,37.15567,0.2961383,0.2961383,0,0,0,0.2961383,390.5125,0,0,0,1.156457,0.3117245,0.2961383,0,0,3.020923,1.834858,0.8447327,0,0.8447327,3.935496,65.59148,0.1148778,0.3257522,0.9251658,0,2.991315
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.093771,61.17932,38.90626,0.2449369,0.2449369,0,0,0,0.2449369,446.5519,0,0,0,1.093771,0.2578284,0.2449369,0,0,2.17619,2.595118,0.8359423,0,0.8359423,4.728541,78.80886,0.114741,0.2694306,0.8750166,0,3.688888
