Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.33339,69.42946,40.64373,0.3537049,0.3537049,0,0,0,0.3537049,376.978,0,0,0,1.33339,0.372321,0.3537049,0,0,1.340248,3.347466,0.9610687,0,0.9610687,5.640291,94.00466,0.1145841,0.3890754,1.066712,0,4.680855
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.234547,68.97923,42.41398,0.3344319,0.3344319,0,0,0,0.3344319,369.1476,0.5033345,0,0,1.234547,0.3520336,0.3344319,0,0,0.3791794,4.212428,0.3791794,0,0.3791794,6.000012,100,0.1145224,0.3678751,0.9876379,0,5.446975
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.167083,68.59965,43.55481,0.6784114,0.6784114,0,-1,0,0.6784114,172.0317,0.4529656,0,0,1.167083,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1145224,0.7462526,0.9336663,0,5.720772
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8282972,60.95278,44.11212,0.8333265,0.8333265,0,0,0,0.8333265,99.39648,0,0,0,0.8282972,0.8771857,0.8333265,0,0,0,4.553689,0,0.04888852,-0.04888852,5.948479,99.14112,0.1145224,0.9166591,0.6626378,0,5.381986
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5949188,56.46532,44.73499,0.4781151,0.4781151,0,0,0,0.4781151,124.4301,0.03731924,0,0,0.5949188,0.503279,0.4781151,0,0,0.05432057,4.5048,0.05432057,0,0.05432057,6.000012,100,0.1145135,0.5259266,0.4759351,0,5.099719
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3301312,50.70435,44.43994,0.9799876,0.9799876,0,0,0,0.9799876,33.68728,0,1.110223E-16,0,0.3301312,1.031566,0.9799876,0,0,0,4.553689,0,0.7014347,-0.7014347,5.260635,87.67707,0.1145135,1.077986,0.264105,0,4.88382
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05653861,44.17686,43.14831,0.02916942,0.02916942,0,0,0,0.02916942,193.8284,0,0,0,0.05653861,0.03070465,0.02916942,0,0,0.7793719,3.852254,0.02583396,0,0.02583396,5.285143,88.08554,0.1145093,0.03208636,0.04523089,0,3.908793
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,42.0796,42.0796,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.753538,3.875505,0,0.8401217,-0.8401217,4.399577,73.32613,0.1145093,0.8779272,0,0,3.875505
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,40.67651,40.67651,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.687007,3.035383,0,0.1593692,-0.1593692,4.231587,70.52631,0.1145093,0.1665408,0,0,3.035383
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,39.31276,39.31276,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.864083,2.876014,0,0.1932333,-0.1932333,4.027901,67.13155,0.1145093,0.2019288,0,0,2.876014
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,37.90967,37.90967,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.078787,2.682781,0,0.2605452,-0.2605452,3.753263,62.55425,0.1145093,0.2722697,0,0,2.682781
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,36.93275,36.93275,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.368282,2.422235,0,0.1942517,-0.1942517,3.548503,59.1416,0.1145093,0.2029931,0,0,2.422235
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,36.15908,36.15908,0.2813535,0.2813535,0,-1,0,0.2813535,0,0,0,0,0,0.2961615,0.2813535,0,0,2.584117,2.227983,0,0.2961615,-0.2961615,3.236322,53.93859,0.1145093,0.3094888,0,0,2.227983
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,35.3133,35.3133,0.2924348,0.2924348,0,-1,0,0.2924348,0,0,0,0,0,0.307826,0.2924348,0,0,2.913185,1.931822,0,0.307826,-0.307826,2.911844,48.53064,0.1145093,0.3216782,0,0,1.931822
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.255214,1.623996,0,0,0,2.911844,48.53064,0.1145093,0,0,0,1.623996
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,34.07412,34.07412,0.1349922,0.1349922,0,-1,0,0.1349922,0,0,2.775558E-17,0,0,0.1420971,0.1349922,0,0,3.255214,1.623996,0,0.1420971,-0.1420971,2.762061,46.03426,0.1145093,0.1484914,0,0,1.623996
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,33.54304,33.54304,0.2286041,0.2286041,0,-1,0,0.2286041,0,0,2.775558E-17,0,0,0.2406359,0.2286041,0,0,3.4131,1.481899,0,0.2406359,-0.2406359,2.508409,41.80672,0.1145093,0.2514645,0,0,1.481899
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,33.0972,33.0972,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0,0.04509452,0.04283979,0,0,3.680473,1.241263,0,0.04509452,-0.04509452,2.460875,41.0145,0.1145093,0.04712377,0,0,1.241263
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03824899,33.58482,32.93329,0.1642913,0.1642913,0,0,0,0.1642913,23.2812,0,2.775558E-17,0,0.03824899,0.1729382,0.1642913,0,0,3.730578,1.196169,0,0.1346892,-0.1346892,2.3189,38.64825,0.1145093,0.1807204,0.03059919,0,1.234417
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2012707,36.12009,32.63824,0.3549822,0.3549822,0,0,0,0.3549822,56.69881,0,0,0,0.2012707,0.3736655,0.3549822,0,0,3.880233,1.061479,0,0.1723948,-0.1723948,2.13718,35.61959,0.1145093,0.3904804,0.1610165,0,1.26275
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3331282,39.30908,33.43158,0.7473117,0.7473117,0,0,0,0.7473117,44.57688,0,0,0,0.3331282,0.7866438,0.7473117,0,0,4.071783,0.8890845,0,0.4535156,-0.4535156,1.659132,27.65215,0.1145093,0.8220428,0.2665026,0,1.222213
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4083247,42.71217,35.35263,0.2832032,0.2832032,0,-1,0,0.2832032,144.1808,0,0,0,0.4083247,0.2981086,0.2832032,0,0,4.575689,0.4355689,0.110216,0,0.110216,1.763692,29.39482,0.1144914,0.3115235,0.3266597,0,0.8438935
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5147005,46.5299,37.02454,0.2937896,0.2937896,0,0,0,0.2937896,175.1936,0,0,0,0.5147005,0.3092522,0.2937896,0,0,4.465473,0.5347633,0.2054483,0,0.2054483,1.958598,32.64323,0.114458,0.3231685,0.4117604,0,1.049464
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.9073243,56.67796,38.76202,0.4343983,0.4343983,0,0,0,0.4343983,208.8692,0,0,0,0.9073243,0.4572614,0.4343983,0,0,4.260025,0.7196668,0.4500629,0,0.4500629,2.385565,39.75933,0.1143848,0.4778381,0.7258594,0,1.626991
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.073913,62.5747,40.49293,0,0,0,0,0,0,0,0,0,0,1.073913,0,0,0,0,3.809962,1.124723,1.073913,0,1.073913,3.404368,56.73935,0.1142107,0,0.8591302,0,2.198636
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.001662,62.90719,42.26318,0.3012821,0.3012821,0,0,0,0.3012821,332.4664,0,0,0,1.001662,0.317139,0.3012821,0,0,2.736049,2.091245,0.6845225,0,0.6845225,4.053763,67.56258,0.1141,0.3314103,0.8013293,0,3.092906
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.084472,66.30295,43.41057,0.3393134,0.3393134,0,-1,0,0.3393134,319.6078,0,0,0,1.084472,0.357172,0.3393134,0,0,2.051527,2.707315,0.7273002,0,0.7273002,4.743741,79.06219,0.1139826,0.3732448,0.8675777,0,3.791787
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.9378909,63.35115,43.96132,0,0,0,0,0,0,0,0,0,0,0.9378909,0,0,0,0,1.324226,3.361885,0.9378909,0,0.9378909,5.633502,93.89151,0.1138315,0,0.7503127,0,4.299776
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4612421,53.50666,44.59074,0.8225959,0.8225959,0,0,0,0.8225959,56.07153,0,0,0,0.4612421,0.8658904,0.8225959,0,0,0.3863354,4.205987,0,0.4046483,-0.4046483,5.206965,86.78259,0.1138315,0.9048554,0.3689937,0,4.667229
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2619188,49.21765,44.2957,0.1617052,0.1617052,0,0,0,0.1617052,161.973,0,0,0,0.2619188,0.170216,0.1617052,0,0,0.8359446,3.801339,0.0917028,0,0.0917028,5.293962,88.23253,0.1138168,0.1778757,0.2095351,0,4.063258
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03968038,43.72385,43.00407,1.027385,1.027385,0,0,0,1.027385,3.862269,0,2.220446E-16,0,0.03968038,1.081458,1.027385,0,0,0.7442418,3.883871,0,1.041778,-1.041778,4.195832,69.93039,0.1138168,1.130124,0.03174431,0,3.923552
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,41.93536,41.93536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.901773,2.842093,0,0,0,4.195832,69.93039,0.1138168,0,0,0,2.842093
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,40.53227,40.53227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.901773,2.842093,0,0,0,4.195832,69.93039,0.1138168,0,0,0,2.842093
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,39.16852,39.16852,0.5678517,0.5678517,0,-1,0,0.5678517,0,0,1.110223E-16,0,0,0.5977386,0.5678517,0,0,1.901773,2.842093,0,0.5977386,-0.5977386,3.56576,59.42922,0.1138168,0.6246368,0,0,2.842093
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,37.80476,37.80476,0.05743679,0.05743679,0,-1,0,0.05743679,0,0,6.938894E-18,0,0,0.06045977,0.05743679,0,0,2.565927,2.244355,0,0.06045977,-0.06045977,3.50203,58.36705,0.1138168,0.06318046,0,0,2.244355
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,36.84096,36.84096,0.04663118,0.04663118,0,-1,0,0.04663118,0,0,6.938894E-18,0,0,0.04908545,0.04663118,0,0,2.633104,2.183895,0,0.04908545,-0.04908545,3.450289,57.50471,0.1138168,0.05129429,0,0,2.183895
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,36.08696,36.08696,0.02985042,0.02985042,0,-1,0,0.02985042,0,0,3.469447E-18,0,0,0.03142149,0.02985042,0,0,2.687644,2.13481,0,0.03142149,-0.03142149,3.417168,56.95269,0.1138168,0.03283546,0,0,2.13481
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,35.24118,35.24118,0.130293,0.130293,0,-1,0,0.130293,0,0,0,0,0,0.1371506,0.130293,0,0,2.722556,2.103388,0,0.1371506,-0.1371506,3.272599,54.54321,0.1138168,0.1433223,0,0,2.103388
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,34.61175,34.61175,0.1090235,0.1090235,0,-1,0,0.1090235,0,0,1.387779E-17,0,0,0.1147616,0.1090235,0,0,2.874946,1.966238,0,0.1147616,-0.1147616,3.151629,52.52705,0.1138168,0.1199258,0,0,1.966238
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,34.02167,34.02167,0.1749648,0.1749648,0,-1,0,0.1749648,0,0,2.775558E-17,0,0,0.1841735,0.1749648,0,0,3.002459,1.851476,0,0.1841735,-0.1841735,2.957494,49.29146,0.1138168,0.1924613,0,0,1.851476
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,33.48404,33.48404,0.1855676,0.1855676,0,-1,0,0.1855676,0,0,2.775558E-17,0,0,0.1953343,0.1855676,0,0,3.207096,1.667302,0,0.1953343,-0.1953343,2.751593,45.85979,0.1138168,0.2041244,0,0,1.667302
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,33.04475,33.04475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.424134,1.471968,0,0,0,2.751593,45.85979,0.1138168,0,0,0,1.471968
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008980464,33.0333,32.88084,0.1881688,0.1881688,0,0,0,0.1881688,4.772557,0,0,0,0.008980464,0.1980724,0.1881688,0,0,3.424134,1.471968,0,0.189092,-0.189092,2.552273,42.53779,0.1138168,0.2069857,0.007184371,0,1.480949
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02033392,32.91108,32.56612,0.03815639,0.03815639,0,0,0,0.03815639,53.29101,0,6.938894E-18,0,0.02033392,0.04016462,0.03815639,0,0,3.634236,1.282876,0,0.0198307,-0.0198307,2.531369,42.1894,0.1138168,0.04197203,0.01626714,0,1.30321
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07409253,34.62959,33.35946,0.6549767,0.6549767,0,0,0,0.6549767,11.31224,0,0,0,0.07409253,0.6894492,0.6549767,0,0,3.656271,1.263046,0,0.6153566,-0.6153566,1.882726,31.37871,0.1138168,0.7204744,0.05927403,0,1.337138
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06695329,36.41463,35.25429,1.11861,0.67891,0,-1,0,0.67891,9.861879,0,0.4396997,0.6024452,0.06695329,0.7146422,0.67891,0,0,4.34,0.6476889,0,0.6476889,-0.6476889,1.200002,20,0.1138168,1.230471,0.05356263,0,0.7146422
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1169502,38.9788,36.91964,1.107748,1.107748,1.7,0,0.5202,1.107748,10.55747,0,0,0,0.1169502,0,0,0.5922521,0.5626395,5.059654,0,0.6795897,0,0.6795897,1.844718,30.74524,0.1140087,1.218523,0.09356015,1.7,0.1169502
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2966241,44.04208,38.65055,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,54.4052,0,0,0,0.2966241,0,0,1.154787,1.097048,4.380064,0.6116307,1.393672,0,1.393672,3.166871,52.78108,0.1143297,0.5997339,0.2372993,1.7,0.9082549
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3337221,46.54517,40.38147,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,59.4929,0,0,0,0.3337221,0,0,1.139055,1.082103,2.986393,1.865936,1.415825,0,1.415825,4.510041,75.16719,0.1146458,0.6170389,0.2669777,1.7,2.199658
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2384239,46.52187,42.11894,1.078573,1.078573,1.7,0,0.5202,1.078573,22.10549,0,0,0,0.2384239,0,0,0.6214265,0.5903552,1.570568,3.140178,0.8287791,0,0.8287791,5.296289,88.27132,0.1148736,1.186431,0.1907392,1.7,3.378602
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1117385,45.30721,43.25977,0.5399969,0.5399969,0,-1,0,0.5399969,20.69243,0,0,0,0.1117385,0.5684177,0.5399969,0,0,0.7417886,3.886079,0,0.4566793,-0.4566793,4.814907,80.24829,0.1148736,0.5939965,0.08939078,0,3.997818
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1759287,47.07087,43.81052,0.4741654,0.4741654,0,0,0,0.4741654,37.10281,0,0,0,0.1759287,0.4991215,0.4741654,0,0,1.24921,3.4294,0,0.3231928,-0.3231928,4.474232,74.57039,0.1148736,0.5215819,0.140743,0,3.605329
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03078913,45.04249,44.47928,0.3875606,0.3875606,0,0,0,0.3875606,7.94434,0,0,0,0.03078913,0.4079585,0.3875606,0,0,1.608313,3.106207,0,0.3771694,-0.3771694,4.076661,67.94421,0.1148736,0.4263166,0.0246313,0,3.136996
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.004190553,44.22115,44.1449,0,0,0,0,0,0,0,0,0,0,0.004190553,0,0,0,0,2.02739,2.729038,0.004190553,0,0.004190553,4.080637,68.01047,0.1148729,0,0.003352443,0,2.733228
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05957559,43.97501,42.89261,0.445391,0.445391,0,0,0,0.445391,13.37602,0,5.551115E-17,0,0.05957559,0.4688326,0.445391,0,0,2.0232,2.732809,0,0.409257,-0.409257,3.649241,60.82057,0.1148729,0.4899301,0.04766047,0,2.792385
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,41.8239,41.8239,1.613416,1.38,0,-1,0,1.38,0,0,0.2334158,0.3947574,0,1.452632,1.38,0,0,2.47793,2.323552,0,1.452632,-1.452632,2.118033,35.30049,0.1148729,1.774757,0,0,2.323552
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,40.38147,40.38147,0.5392504,0.5392504,0,-1,0,0.5392504,0,0,1.110223E-16,0,0,0.567632,0.5392504,0,0,4.091965,0.8709207,0,0.567632,-0.567632,1.519697,25.32823,0.1148729,0.5931754,0,0,0.8709207
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,39.05706,39.05706,1.154584,0.2881243,0,-1,0,0.2881243,0,0,0.8664595,0.9819179,0,0.3032887,0.2881243,0,0,4.722667,0.3032887,0,0.3032887,-0.3032887,1.200002,20,0.1148729,1.270042,0,0,0.3032887
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,37.69331,37.69331,0.1747324,0,0,-1,0,0,0,0,0.1747324,0.1922056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.1922056,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,36.7295,36.7295,0.1923447,0,0,-1,0,0,0,0,0.1923447,0.2115791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.2115791,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,35.9755,35.9755,0.1513781,0,0,-1,0,0,0,0,0.1513781,0.1665159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.1665159,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,35.14938,35.14938,0.1341209,0,0,-1,0,0,0,0,0.1341209,0.147533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.147533,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,34.53963,34.53963,0.04281371,0,0,-1,0,0,0,0,0.04281371,0.04709508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.04709508,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.96922,33.96922,0.1440577,0,0,-1,0,0,0,0,0.1440577,0.1584635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.1584635,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,33.43158,33.43158,0.1274588,0,0,-1,0,0,0,0,0.1274588,0.1402047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148729,0.1402047,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,32.99229,32.99229,0.3074594,0.3074594,1.7,0,0.5202,0.3074594,0,0,0,0,0,0,0,1.392541,1.322914,5.059654,0,1.322914,0,1.322914,2.455028,40.91706,0.115202,0.3382054,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01471423,33.07169,32.82183,0.05325346,0.05325346,1.505885,0,0.4672066,0.05325346,27.63056,2.220446E-16,0,0,0.01471423,0,0,1.452632,1.38,3.736741,1.190622,1.394714,0,1.394714,3.77817,62.96938,0.1154359,0.05857881,0.01177138,1.7,1.205336
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03420768,33.08806,32.50712,0.6110526,0.6110526,1.7,0,0.5202,0.6110526,5.598156,0,0,0,0.03420768,0,0,1.088947,1.0345,2.342027,2.445865,1.068708,0,1.068708,4.792036,79.8671,0.1157387,0.6721579,0.02736614,1.7,2.480073
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2507713,37.66699,33.28734,0.9415656,0.9415656,1.7,0,0.5202,0.9415656,26.63344,0,0,0,0.2507713,0,0,0.7584344,0.7205126,1.273319,3.407702,0.9712839,0,0.9712839,5.713477,95.22442,0.1160036,1.035722,0.200617,1.7,3.658473
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3875788,42.12217,35.1625,0.3918376,0.3918376,0,-1,0,0.3918376,98.91313,0,5.551115E-17,0,0.3875788,0.4124606,0.3918376,0,0,0.302035,4.281857,0,0.02488179,-0.02488179,5.687249,94.78729,0.1160036,0.4310214,0.3100631,0,4.669436
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2853971,41.94701,36.82785,0.7814251,0.7814251,0,0,0,0.7814251,36.52265,0,1.110223E-16,0,0.2853971,0.8225527,0.7814251,0,0,0.3296815,4.256976,0,0.5371556,-0.5371556,5.121037,85.35045,0.1160036,0.8595675,0.2283177,0,4.542373
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3499901,44.93699,38.53909,0.6046009,0.6046009,0,0,0,0.6046009,57.88779,0,0,0,0.3499901,0.636422,0.6046009,0,0,0.9265209,3.71982,0,0.2864319,-0.2864319,4.819111,80.31836,0.1160036,0.665061,0.2799921,0,4.06981
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.312946,46.03773,40.27657,0.04225181,0.04225181,0,0,0,0.04225181,740.6688,0,0,0,0.312946,0.04447559,0.04225181,0,0,1.244779,3.433388,0.2684704,0,0.2684704,5.073805,84.56324,0.1159601,0.04647699,0.2503568,0,3.746334
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.5294671,52.15055,42.00748,0.399541,0.399541,0,0,0,0.399541,132.5188,0,0,0,0.5294671,0.4205695,0.399541,0,0,0.9763082,3.675012,0.1088976,0,0.1088976,5.177114,86.28506,0.1159425,0.4394951,0.4235737,0,4.204479
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1500325,45.87466,43.11553,0.08232041,0.08232041,0,-1,0,0.08232041,182.2543,0,0,0,0.1500325,0.08665306,0.08232041,0,0,0.8674106,3.773019,0.06337941,0,0.06337941,5.237241,87.28718,0.1159323,0.09055245,0.120026,0,3.923052
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2781021,48.92162,43.70561,0.1393089,0.1393089,0,0,0,0.1393089,199.6298,0,0,0,0.2781021,0.1466409,0.1393089,0,0,0.8040312,3.830061,0.1314612,0,0.1314612,5.361956,89.36575,0.1159111,0.1532398,0.2224817,0,4.108163
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3827454,51.63591,44.32848,0.4979927,0.4979927,0,0,0,0.4979927,76.85763,0,5.551115E-17,0,0.3827454,0.5242028,0.4979927,0,0,0.67257,3.948376,0,0.1414575,-0.1414575,5.212847,86.88061,0.1159111,0.547792,0.3061963,0,4.331121
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1681964,47.15212,44.03344,0.735614,0.735614,0,0,0,0.735614,22.86476,0,0,0,0.1681964,0.7743306,0.735614,0,0,0.829745,3.806918,0,0.6061342,-0.6061342,4.573925,76.23193,0.1159111,0.8091754,0.1345571,0,3.975115
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05354435,43.71302,42.74181,0.4756802,0.4756802,0,0,0,0.4756802,11.25637,0,5.551115E-17,0,0.05354435,0.500716,0.4756802,0,0,1.503227,3.200784,0,0.4471717,-0.4471717,4.102565,68.37595,0.1159111,0.5232483,0.04283548,0,3.254329
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,41.6731,41.6731,0.778542,0.778542,0,-1,0,0.778542,0,0,1.110223E-16,0,0,0.8195179,0.778542,0,0,2.000085,2.753613,0,0.8195179,-0.8195179,3.238717,53.97851,0.1159111,0.8563962,0,0,2.753613
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,40.27657,40.27657,0.508646,0.508646,0,-1,0,0.508646,0,0,0,0,0,0.5354168,0.508646,0,0,2.91066,1.934095,0,0.5354168,-0.5354168,2.674338,44.57222,0.1159111,0.5595106,0,0,1.934095
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,38.98494,38.98494,0.6849545,0.6849545,0,-1,0,0.6849545,0,0,0,0,0,0.7210048,0.6849545,0,0,3.505568,1.398678,0,0.7210048,-0.7210048,1.914333,31.90548,0.1159111,0.75345,0,0,1.398678
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,37.62118,37.62118,0.2083919,0.2083919,0,-1,0,0.2083919,0,0,0,0,0,0.2193598,0.2083919,0,0,4.306684,0.6776732,0,0.2193598,-0.2193598,1.683107,28.05173,0.1159111,0.229231,0,0,0.6776732
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,36.65738,36.65738,0.01611031,0.01611031,0,-1,0,0.01611031,0,0,0,0,0,0.01695822,0.01611031,0,0,4.550417,0.4583133,0,0.01695822,-0.01695822,1.665232,27.7538,0.1159111,0.01772134,0,0,0.4583133
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,35.90338,35.90338,0.1737139,0.1737139,0,-1,0,0.1737139,0,0,0,0,0,0.1828567,0.1737139,0,0,4.56926,0.4413551,0,0.1828567,-0.1828567,1.472484,24.54135,0.1159111,0.1910853,0,0,0.4413551
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,35.07071,35.07071,0.0989833,0.0989833,0,-1,0,0.0989833,0,0,1.387779E-17,0,0,0.1041929,0.0989833,0,0,4.772434,0.2584984,0,0.1041929,-0.1041929,1.362655,22.71087,0.1159111,0.1088816,0,0,0.2584984
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,34.46751,34.46751,0.1922171,0.1465902,0,-1,0,0.1465902,0,0,0.04562689,0.06484859,0,0.1543054,0.1465902,0,0,4.888204,0.1543054,0,0.1543054,-0.1543054,1.200002,20,0.1159111,0.2114388,0,0,0.1543054
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,33.89054,33.89054,0.1501055,0,0,-1,0,0,0,0,0.1501055,0.1651161,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159111,0.1651161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,33.37913,33.37913,0.03405747,0,0,-1,0,0,0,0,0.03405747,0.03746321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1159111,0.03746321,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,32.93329,32.93329,0.07986425,0.07986425,1.532496,0,0.4744714,0.07986425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1161559,0.08785067,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03652724,33.39085,32.76937,0.139495,0.139495,1.592127,0,0.4907506,0.139495,26.18533,2.220446E-16,0,0,0.03652724,0,0,1.452632,1.38,3.679654,1.242,1.416527,0,1.416527,3.853021,64.21689,0.1164189,0.1534445,0.02922179,1.7,1.278527
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3230496,38.11218,32.45466,0.6624442,0.6624442,1.7,0,0.5202,0.6624442,48.76632,0,0,0,0.3230496,0,0,1.037556,0.985678,2.263127,2.516875,1.308728,0,1.308728,5.094589,84.90965,0.1167438,0.7286886,0.2584397,1.7,2.839924
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6067508,44.25186,33.20866,0.9788716,0.9788716,0,0,0,0.9788716,61.98471,0,0,0,0.6067508,1.030391,0.9788716,0,0,0.9543995,3.694729,0,0.4236405,-0.4236405,4.648033,77.46706,0.1167438,1.076759,0.4854006,0,4.30148
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8759457,51.83617,35.09038,0.1661921,0.1661921,0,-1,0,0.1661921,527.0682,0,0,0,0.8759457,0.1749391,0.1661921,0,0,1.425111,3.271089,0.7010067,0,0.7010067,5.313066,88.55093,0.1166304,0.1828113,0.7007565,0,4.147035
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8586187,53.30449,36.7295,0,0,0,0,0,0,0,0.1345143,0,0,0.8586187,0,0,0,0,0.7241045,3.901995,0.7241045,0,0.7241045,6.000012,100,0.1165136,0,0.686895,0,4.760613
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.9139209,56.49029,38.46697,0.3626323,0.3626323,0,0,0,0.3626323,252.0241,0.5322027,0,0,0.9139209,0.3817182,0.3626323,0,0,0,4.553689,0,0,0,6.000012,100,0.1165136,0.3988955,0.7311367,0,5.46761
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.7061454,53.88202,40.19789,0.9650734,0.9650734,0,0,0,0.9650734,73.17012,0,0,0,0.7061454,1.015867,0.9650734,0,0,0,4.553689,0,0.3097214,-0.3097214,5.673537,94.55876,0.1165136,1.061581,0.5649163,0,5.259834
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.6392052,54.36204,41.93536,0.6103369,0.6103369,0,0,0,0.6103369,104.7299,1.110223E-16,0,0,0.6392052,0.6424599,0.6103369,0,0,0.3441348,4.243968,0,0.003254726,-0.003254726,5.670106,94.50158,0.1165136,0.6713706,0.5113642,0,4.883173
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3720958,50.06818,43.03685,0.1982079,0.1982079,0,-1,0,0.1982079,187.7301,0,0,0,0.3720958,0.2086399,0.1982079,0,0,0.3477512,4.240713,0.1634559,0,0.1634559,5.825174,97.08604,0.1164873,0.2180287,0.2976767,0,4.612809
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3237169,49.69644,43.59415,0.8147445,0.8147445,0,0,0,0.8147445,39.73232,1.110223E-16,0,0,0.3237169,0.8576258,0.8147445,0,0,0.1842953,4.387823,0,0.5339089,-0.5339089,5.262385,87.70624,0.1164873,0.8962189,0.2589735,0,4.71154
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1081789,46.2506,44.25636,1.416043,1.416043,0.425,0,0.172125,1.416043,7.639524,0,2.220446E-16,0,0.1081789,1.043203,0.9910426,0,0,0.7775273,3.853914,0,0.9350238,-0.9350238,4.276783,71.27958,0.1164873,1.557647,0.08654314,1.7,3.962093
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.07376802,45.27337,43.92198,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07376802,0,0,1.452632,1.38,1.816443,2.91889,1.453768,0,1.453768,5.655949,94.26562,0.1166838,0,0.05901442,1.7,2.992658
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04682345,43.48497,42.63691,0.3670161,0.3670161,0,0,0,0.3670161,12.75787,0,0,0,0.04682345,0.3863328,0.3670161,0,0,0.3626747,4.227282,0,0.3395093,-0.3395093,5.298074,88.30106,0.1166838,0.4037177,0.03745876,0,4.274105
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,41.56164,41.56164,0.9959796,0.9959796,0,-1,0,0.9959796,0,0,0,0,0,1.0484,0.9959796,0,0,0.7399073,3.887772,0,1.0484,-1.0484,4.192964,69.8826,0.1166838,1.095578,0,0,3.887772
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,40.1651,40.1651,1.248258,1.248258,0,-1,0,1.248258,0,0,2.220446E-16,0,0,1.313955,1.248258,0,0,1.904796,2.839373,0,1.313955,-1.313955,2.807934,46.7988,0.1166838,1.373083,0,0,2.839373
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,38.87347,38.87347,0.718435,0.718435,0,-1,0,0.718435,0,0,1.110223E-16,0,0,0.7562473,0.718435,0,0,3.364746,1.525418,0,0.7562473,-0.7562473,2.010779,33.51292,0.1166838,0.7902785,0,0,1.525418
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,37.52284,37.52284,0.1085251,0.1085251,0,-1,0,0.1085251,0,0,1.387779E-17,0,0,0.114237,0.1085251,0,0,4.205021,0.7691702,0,0.114237,-0.114237,1.890363,31.50598,0.1166838,0.1193776,0,0,0.7691702
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,36.56559,36.56559,0.2308109,0.2308109,0,-1,0,0.2308109,0,0,2.775558E-17,0,0,0.2429588,0.2308109,0,0,4.331951,0.6549332,0,0.2429588,-0.2429588,1.634262,27.23764,0.1166838,0.2538919,0,0,0.6549332
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,35.83126,35.83126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601905,0.4119744,0,0,0,1.634262,27.23764,0.1166838,0,0,0,0.4119744
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,34.97892,34.97892,0.1617429,0.1617429,0,-1,0,0.1617429,0,0,2.775558E-17,0,0,0.1702557,0.1617429,0,0,4.601905,0.4119744,0,0.1702557,-0.1702557,1.454796,24.24656,0.1166838,0.1779172,0,0,0.4119744
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,34.37572,34.37572,0.1652463,0.1652463,0,-1,0,0.1652463,0,0,0,0,0,0.1739435,0.1652463,0,0,4.791078,0.2417187,0,0.1739435,-0.1739435,1.271444,21.19069,0.1166838,0.181771,0,0,0.2417187
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,33.79875,33.79875,0.03345774,0.03345774,0,-1,0,0.03345774,0,0,6.938894E-18,0,0,0.03521867,0.03345774,0,0,4.984349,0.06777521,0,0.03521867,-0.03521867,1.23432,20.57196,0.1166838,0.03680352,0,0,0.06777521
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,33.28734,33.28734,0.0231692,0.0231692,0,-1,0,0.0231692,0,0,3.469447E-18,0,0,0.02438863,0.0231692,0,0,5.02348,0.03255654,0,0.02438863,-0.02438863,1.208612,20.1435,0.1166838,0.02548612,0,0,0.03255654
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,32.86117,32.86117,0.186153,0.186153,1.638785,0,0.5034882,0.186153,0,0,0,0,0,0,0,1.452632,1.38,5.050579,0.008167908,1.38,0,1.38,2.517795,41.96317,0.1169691,0.2047683,0,1.7,0.008167908
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03202996,33.25488,32.71037,0.109431,0.109431,1.562063,0,0.4825431,0.109431,29.26955,2.220446E-16,0,0,0.03202996,0,0,1.452632,1.38,3.670579,1.250168,1.41203,0,1.41203,3.857364,64.28928,0.1172162,0.1203741,0.02562397,1.7,1.282198
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3056376,37.74258,32.40221,0.690195,0.690195,1.7,0,0.5202,0.690195,44.28279,0,0,0,0.3056376,0,0,1.009805,0.9593148,2.258549,2.520995,1.264952,0,1.264952,5.057404,84.28989,0.1175435,0.7592145,0.2445101,1.7,2.826632
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5416105,42.91064,33.13654,0.697156,0.697156,0,0,0,0.697156,77.68858,0,0,0,0.5416105,0.7338484,0.697156,0,0,0.9935966,3.659452,0,0.1922379,-0.1922379,4.854767,80.91262,0.1175435,0.7668716,0.4332884,0,4.201063
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.62512,46.5442,34.99858,0.5685195,0.5685195,0,-1,0,0.5685195,109.9558,0,0,0,0.62512,0.5984415,0.5685195,0,0,1.207194,3.467214,0.02667842,0,0.02667842,4.880076,81.33444,0.1175392,0.6253714,0.500096,0,4.092334
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.8396739,52.79191,36.63771,1.002802,1.002802,0,0,0,1.002802,83.73275,0,0,0,0.8396739,1.055581,1.002802,0,0,1.180516,3.491225,0,0.2159075,-0.2159075,4.65249,77.54134,0.1175392,1.103083,0.6717392,0,4.330899
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.280337,65.16515,38.35551,0.519654,0.519654,0,0,0,0.519654,246.3826,0,0,0,1.280337,0.5470042,0.519654,0,0,1.420413,3.275317,0.7333328,0,0.7333328,5.34819,89.13633,0.117421,0.5716194,1.02427,0,4.555654
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.221062,65.7234,40.05365,0,0,0,0,0,0,0,0.5339817,0,0,1.221062,0,0,0,0,0.6870802,3.935317,0.6870802,0,0.6870802,6.000012,100,0.1173105,0,0.9768495,0,5.156379
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.143287,65.83901,41.78456,0,0,0,0,0,0,0,1.143287,0,0,1.143287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173105,0,0.9146293,0,5.696976
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.13148,66.87485,42.89261,0.3913302,0.3913302,0,-1,0,0.3913302,289.1369,0.7195534,0,0,1.13148,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1173105,0.4304632,0.9051839,0,5.685169
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.9097334,62.13086,43.48269,0,0,0,0,0,0,0,0.9097334,0,0,0.9097334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173105,0,0.7277867,0,5.463422
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4758156,53.29692,44.11212,0.39899,0.39899,0,0,0,0.39899,119.255,0.0558261,0,0,0.4758156,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1173105,0.438889,0.3806525,0,5.029505
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3281019,49.97391,43.77774,0.2633221,0.2633221,0,0,0,0.2633221,124.601,0.05092071,0,0,0.3281019,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1173105,0.2896543,0.2624815,0,4.881791
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05686396,43.51624,42.48611,0.58679,0.58679,0,0,0,0.58679,9.690684,0,1.110223E-16,0,0.05686396,0.6176737,0.58679,0,0,0,4.553689,0,0.5608097,-0.5608097,5.408867,90.1476,0.1173105,0.645469,0.04549117,0,4.610553
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,41.4174,41.4174,1.117836,1.117836,0,-1,0,1.117836,0,0,0,0,0,1.176669,1.117836,0,0,0.6231219,3.992879,0,1.176669,-1.176669,4.168549,69.47567,0.1173105,1.229619,0,0,3.992879
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,40.01431,40.01431,0.367106,0.367106,0,-1,0,0.367106,0,0,5.551115E-17,0,0,0.3864273,0.367106,0,0,1.930532,2.81621,0,0.3864273,-0.3864273,3.761218,62.68685,0.1173105,0.4038166,0,0,2.81621
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,38.72268,38.72268,0.8115457,0.8115457,0,-1,0,0.8115457,0,0,1.110223E-16,0,0,0.8542586,0.8115457,0,0,2.359896,2.429783,0,0.8542586,-0.8542586,2.860751,47.67908,0.1173105,0.8927003,0,0,2.429783
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,37.39826,37.39826,0.04034625,0.04034625,0,-1,0,0.04034625,0,0,6.938894E-18,0,0,0.04246974,0.04034625,0,0,3.309072,1.575524,0,0.04246974,-0.04246974,2.815984,46.93297,0.1173105,0.04438087,0,0,1.575524
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,36.45413,36.45413,0.1266839,0.1266839,0,-1,0,0.1266839,0,0,0,0,0,0.1333515,0.1266839,0,0,3.356261,1.533054,0,0.1333515,-0.1333515,2.675419,44.59023,0.1173105,0.1393523,0,0,1.533054
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,35.7198,35.7198,0.1413064,0.1413064,0,-1,0,0.1413064,0,0,0,0,0,0.1487435,0.1413064,0,0,3.504429,1.399703,0,0.1487435,-0.1487435,2.51863,41.97707,0.1173105,0.155437,0,0,1.399703
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,34.88712,34.88712,0.1265166,0.1265166,0,-1,0,0.1265166,0,0,0,0,0,0.1331754,0.1265166,0,0,3.669699,1.25096,0,0.1331754,-0.1331754,2.37825,39.63742,0.1173105,0.1391683,0,0,1.25096
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,34.29704,34.29704,0.1326093,0.1326093,0,-1,0,0.1326093,0,0,2.775558E-17,0,0,0.1395888,0.1326093,0,0,3.817672,1.117784,0,0.1395888,-0.1395888,2.231111,37.1851,0.1173105,0.1458703,0,0,1.117784
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,33.72662,33.72662,0.2049816,0.2049816,0,-1,0,0.2049816,0,0,2.775558E-17,0,0,0.2157701,0.2049816,0,0,3.972771,0.9781953,0,0.2157701,-0.2157701,2.003669,33.39442,0.1173105,0.2254798,0,0,0.9781953
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,33.22833,33.22833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.212515,0.7624252,0,0,0,2.003669,33.39442,0.1173105,0,0,0,0.7624252
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,32.80216,32.80216,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0,0.1037969,0.09860704,0,0,4.212515,0.7624252,0,0.1037969,-0.1037969,1.894258,31.5709,0.1173105,0.1084677,0,0,0.7624252
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03397297,33.21565,32.63824,0.1756581,0.1756581,0,0,0,0.1756581,19.3404,0,0,0,0.03397297,0.1849033,0.1756581,0,0,4.327845,0.6586283,0,0.1509303,-0.1509303,1.735163,28.91933,0.1173105,0.1932239,0.02717838,0,0.6926013
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.261551,36.86905,32.32354,0.300098,0.300098,0,0,0,0.300098,87.15519,0,0,0,0.261551,0.3158926,0.300098,0,0,4.495545,0.507698,0,0.05434165,-0.05434165,1.677882,27.96464,0.1173105,0.3301078,0.2092408,0,0.769249
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3433353,39.11469,33.06442,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,69.09125,0,0,0,0.3433353,0,0,1.20307,1.142916,4.555925,0.4533564,1.486252,0,1.486252,3.087864,51.4643,0.1176008,0.5466233,0.2746683,1.7,0.7966917
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5716994,45.36664,34.88712,0.3758224,0.3758224,0,-1,0,0.3758224,152.1196,0,0,0,0.5716994,0.3956025,0.3758224,0,0,3.069674,1.790983,0.1760969,0,0.1760969,3.254924,54.24863,0.1175725,0.4134046,0.4573596,0,2.362682
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6474162,48.65449,36.53281,0.3833491,0.3833491,0,0,0,0.3833491,168.8842,0,0,0,0.6474162,0.4035254,0.3833491,0,0,2.893577,1.94947,0.2438909,0,0.2438909,3.4863,58.10487,0.1175334,0.421684,0.517933,0,2.596886
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5465463,48.42238,38.20471,1.24699,1.24699,0,0,0,1.24699,43.82924,0,2.220446E-16,0,0.5465463,1.312621,1.24699,0,0,2.649686,2.168972,0,0.7660749,-0.7660749,2.678786,44.64634,0.1175334,1.371689,0.4372371,0,2.715518
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.019585,60.57928,39.90285,0.9924808,0.9924808,0,0,0,0.9924808,102.7309,0,0,0,1.019585,1.044717,0.9924808,0,0,3.50088,1.402897,0,0.02513173,-0.02513173,2.652294,44.20482,0.1175334,1.091729,0.8156679,0,2.422482
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.140264,65.58858,41.64032,0.2116282,0.2116282,0,0,0,0.2116282,538.8051,0,0,0,1.140264,0.2227665,0.2116282,0,0,3.528804,1.377765,0.917497,0,0.917497,3.522708,58.71169,0.1173862,0.2327911,0.9122109,0,2.518029
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.8523709,59.95282,42.74181,1.094898,1.094898,0,-1,0,1.094898,77.84933,0,0,0,0.8523709,1.152524,1.094898,0,0,2.611307,2.203512,0,0.3001535,-0.3001535,3.206319,53.43854,0.1173862,1.204388,0.6818967,0,3.055883
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.7149595,57.49503,43.29911,0,0,0,0,0,0,0,0,0,0,0.7149595,0,0,0,0,2.944811,1.903359,0.7149595,0,0.7149595,3.884589,64.74302,0.1172718,0,0.5719676,0,2.618318
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.6000921,55.73558,43.96132,0.6536628,0.6536628,0,0,0,0.6536628,91.80453,0,0,0,0.6000921,0.6880661,0.6536628,0,0,2.229852,2.546823,0,0.08797408,-0.08797408,3.791856,63.19748,0.1172718,0.7190291,0.4800736,0,3.146914
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2883057,49.03843,43.62694,0.6012199,0.6012199,0,0,0,0.6012199,47.95345,0,0,0,0.2883057,0.632863,0.6012199,0,0,2.3276,2.458848,0,0.3445574,-0.3445574,3.428661,57.14423,0.1172718,0.6613419,0.2306445,0,2.747154
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05987969,43.4194,42.33531,0.05662462,0.05662462,0,0,0,0.05662462,105.7485,0,0,0,0.05987969,0.05960486,0.05662462,0,0,2.710442,2.114291,0.0002748323,0,0.0002748323,3.428921,57.14858,0.1172718,0.06228708,0.04790375,0,2.174171
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,41.23381,41.23381,0.674711,0.674711,0,-1,0,0.674711,0,0,1.110223E-16,0,0,0.7102221,0.674711,0,0,2.710167,2.114538,0,0.7102221,-0.7102221,2.680282,44.67127,0.1172718,0.7421821,0,0,2.114538
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,39.87006,39.87006,1.695174,1.3341,0,-1,0,1.3341,0,0,0.3610733,0.5305907,0,1.404316,1.3341,0,0,3.499303,1.404316,0,1.404316,-1.404316,1.200002,20,0.1172718,1.864691,0,0,1.404316
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,38.57843,38.57843,0.6439664,0,0,-1,0,0,0,0,0.6439664,0.708363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.708363,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,37.24746,37.24746,0.3470836,0,0,-1,0,0,0,0,0.3470836,0.3817919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.3817919,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,36.32955,36.32955,0.1599658,0,0,-1,0,0,0,0,0.1599658,0.1759624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.1759624,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,35.58867,35.58867,0.1000681,0,0,-1,0,0,0,0,0.1000681,0.1100749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.1100749,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,34.76255,34.76255,0.04145325,0,0,-1,0,0,0,0,0.04145325,0.04559857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.04559857,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,34.18558,34.18558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,33.63483,33.63483,0.06939759,0,0,-1,0,0,0,0,0.06939759,0.07633735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.07633735,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.13654,33.13654,0.1370427,0,0,-1,0,0,0,0,0.1370427,0.1507469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172718,0.1507469,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,32.71037,32.71037,0.06274897,0.06274897,1.515381,0,0.4697989,0.06274897,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175016,0.06902386,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03587282,33.15593,32.54646,0.1721477,0.1721477,1.624779,0,0.4996648,0.1721477,20.83839,2.220446E-16,0,0,0.03587282,0,0,1.452632,1.38,3.679654,1.242,1.415873,0,1.415873,3.8524,64.20654,0.1177698,0.1893625,0.02869826,1.7,1.277873
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2285907,36.18785,32.23174,0.5955412,0.5955412,1.7,0,0.5202,0.5955412,38.38369,0,0,0,0.2285907,0,0,1.104459,1.049236,2.263782,2.516285,1.277827,0,1.277827,5.064653,84.41071,0.1180901,0.6550953,0.1828725,1.7,2.744876
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4593063,41.15039,32.95296,1.17888,1.17888,0,0,0,1.17888,38.96126,0,0,0,0.4593063,1.240926,1.17888,0,0,0.9859551,3.666329,0,0.7816196,-0.7816196,4.240754,70.67908,0.1180901,1.296768,0.3674451,0,4.125636
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.776737,49.38828,34.77567,1.035598,1.035598,0,-1,0,1.035598,75.0037,0,2.220446E-16,0,0.776737,1.090104,1.035598,0,0,1.854421,2.88471,0,0.3133664,-0.3133664,3.910436,65.17381,0.1180901,1.139158,0.6213896,0,3.661447
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.864255,53.03608,36.38201,0.5509477,0.5509477,0,0,0,0.5509477,156.867,0,0,0,0.864255,0.5799449,0.5509477,0,0,2.202606,2.571343,0.2843101,0,0.2843101,4.180157,69.66914,0.1180446,0.6060424,0.691404,0,3.435598
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.186183,62.42535,38.06047,1.217868,1.217868,0,0,0,1.217868,97.39834,0,0,0,1.186183,1.281966,1.217868,0,0,1.918296,2.827223,0,0.09578308,-0.09578308,4.079192,67.9864,0.1180446,1.339655,0.9489465,0,4.013406
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.8548232,56.6327,39.7586,0.5347465,0.5347465,0,0,0,0.5347465,159.8558,0,0,0,0.8548232,0.5628911,0.5347465,0,0,2.024722,2.731439,0.2919322,0,0.2919322,4.356143,72.60225,0.1179979,0.5882212,0.6838586,0,3.586263
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7623281,56.52703,41.48952,0.2952211,0.2952211,0,0,0,0.2952211,258.2228,0,0,0,0.7623281,0.310759,0.2952211,0,0,1.73279,2.994178,0.4515691,0,0.4515691,4.78454,79.74216,0.1179258,0.3247432,0.6098625,0,3.756506
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.174749,67.63219,42.59756,1.108467,1.108467,0,-1,0,1.108467,105.9796,0,0,0,1.174749,1.166808,1.108467,0,0,1.28122,3.40059,0.007940975,0,0.007940975,4.792073,79.86772,0.1179245,1.219314,0.9397989,0,4.575339
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.946583,62.61778,43.14831,0.5243275,0.5243275,0,0,0,0.5243275,180.5328,0,0,0,0.946583,0.5519236,0.5243275,0,0,1.273279,3.407737,0.3946594,0,0.3946594,5.16648,86.10783,0.1178616,0.5767602,0.7572664,0,4.354321
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.717732,58.08612,43.77774,0.3440067,0.3440067,0,0,0,0.3440067,208.639,0,0,0,0.717732,0.3621123,0.3440067,0,0,0.8786201,3.762931,0.3556197,0,0.3556197,5.50385,91.73065,0.1178049,0.3784074,0.5741856,0,4.480663
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3308919,49.68024,43.44336,0,0,0,0,0,0,0,0,0,0,0.3308919,0,0,0,0,0.5230004,4.082989,0.3308919,0,0.3308919,5.817762,96.9625,0.1177522,0,0.2647135,0,4.41388
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04587599,42.94703,42.11894,1.158498,1.158498,0,0,0,1.158498,3.959953,0,0,0,0.04587599,1.219472,1.158498,0,0,0.1921084,4.380791,0,1.173596,-1.173596,4.580683,76.34457,0.1177522,1.274348,0.03670079,0,4.426667
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,41.01089,41.01089,1.058933,1.058933,0,-1,0,1.058933,0,0,0,0,0,1.114666,1.058933,0,0,1.496104,3.207196,0,1.114666,-1.114666,3.405722,56.76192,0.1177522,1.164826,0,0,3.207196
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,39.67992,39.67992,0.8570091,0.8570091,0,-1,0,0.8570091,0,0,1.110223E-16,0,0,0.9021149,0.8570091,0,0,2.734622,2.09253,0,0.9021149,-0.9021149,2.45481,40.91341,0.1177522,0.94271,0,0,2.09253
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,38.39485,38.39485,0.729487,0.729487,0,-1,0,0.729487,0,0,1.110223E-16,0,0,0.767881,0.729487,0,0,3.736971,1.190415,0,0.767881,-0.767881,1.645392,27.42314,0.1177522,0.8024357,0,0,1.190415
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,37.10322,37.10322,0.01530065,0.01530065,0,-1,0,0.01530065,0,0,1.734723E-18,0,0,0.01610594,0.01530065,0,0,4.590173,0.4225336,0,0.01610594,-0.01610594,1.628415,27.14019,0.1177522,0.01683071,0,0,0.4225336
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,36.17876,36.17876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.608068,0.4064276,0,0,0,1.628415,27.14019,0.1177522,0,0,0,0.4064276
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,35.45754,35.45754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.608068,0.4064276,0,0,0,1.628415,27.14019,0.1177522,0,0,0,0.4064276
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,34.65109,34.65109,0.2962003,0.2962003,0,-1,0,0.2962003,0,0,5.551115E-17,0,0,0.3117898,0.2962003,0,0,4.608068,0.4064276,0,0.3117898,-0.3117898,1.29976,21.66261,0.1177522,0.3258203,0,0,0.4064276
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.09379,34.09379,0.1975311,0.08990599,0,-1,0,0.08990599,0,0,0.1076252,0.1273783,0,0.09463789,0.08990599,0,0,4.954501,0.09463789,0,0.09463789,-0.09463789,1.200002,20,0.1177522,0.2172843,0,0,0.09463789
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,33.52337,33.52337,0.1289221,0,0,-1,0,0,0,0,0.1289221,0.1418143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177522,0.1418143,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1177522,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,32.61858,32.61858,0.223792,0.223792,1.676424,0,0.5137637,0.223792,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1180451,0.2461712,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0143739,32.6982,32.45466,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0143739,0,0,1.452632,1.38,3.679654,1.242,1.394374,0,1.394374,3.832005,63.86662,0.1182432,0,0.01149912,1.7,1.256374
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1229675,34.26289,32.15962,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1229675,0,0,1.452632,1.38,2.28528,2.496937,1.502967,0,1.502967,5.257845,87.63057,0.1184233,0,0.09837398,1.7,2.619904
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4364823,40.62568,32.86117,0.9203807,0.9203807,0,0,0,0.9203807,47.4241,0,1.110223E-16,0,0.4364823,0.9688218,0.9203807,0,0,0.782313,3.849607,0,0.5323395,-0.5323395,4.69671,78.27834,0.1184233,1.012419,0.3491859,0,4.286089
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6916209,47.50426,34.65109,0.5022838,0.5022838,0,-1,0,0.5022838,137.6953,0,0,0,0.6916209,0.5287198,0.5022838,0,0,1.373801,3.317268,0.1629012,0,0.1629012,4.851251,80.85403,0.1183973,0.5525122,0.5532967,0,4.008889
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7445909,50.34678,36.25088,0.2384868,0.2384868,0,0,0,0.2384868,312.2147,0,0,0,0.7445909,0.2510388,0.2384868,0,0,1.2109,3.463879,0.4935522,0,0.4935522,5.319476,88.65775,0.1183189,0.2623355,0.5956728,0,4.20847
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.8312239,54.03399,37.90967,0.4748397,0.4748397,0,0,0,0.4748397,175.0536,0,0,0,0.8312239,0.4998313,0.4748397,0,0,0.7173479,3.908076,0.3313926,0,0.3313926,5.633862,93.89752,0.1182663,0.5223237,0.6649792,0,4.7393
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.197223,64.57236,39.6078,0.3119185,0.3119185,0,0,0,0.3119185,383.8257,0.4829328,0,0,1.197223,0.3283353,0.3119185,0,0,0.3859553,4.206329,0.3859553,0,0.3859553,6.000012,100,0.118205,0.3431103,0.9577788,0,5.403553
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.9293185,60.08815,41.30593,0,0,0,0,0,0,0,0.9293185,0,0,0.9293185,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.118205,0,0.7434548,0,5.483007
