Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,35.83126,35.83126,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9554808,3.693756,0,0.9729771,-0.9729771,4.067955,67.79912,0.1196989,1.016761,0,0,3.693756
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,34.77567,34.77567,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.036566,2.720779,0,0.2587377,-0.2587377,3.795222,63.25357,0.1196989,0.2703809,0,0,2.720779
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,34.07412,34.07412,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.324053,2.462041,0,0.08480995,-0.08480995,3.705824,61.76361,0.1196989,0.0886264,0,0,2.462041
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,33.47092,33.47092,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.418286,2.377231,0,0.1472811,-0.1472811,3.550576,59.17616,0.1196989,0.1539088,0,0,2.377231
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,32.82183,32.82183,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.581932,2.22995,0,0.2569383,-0.2569383,3.27974,54.66222,0.1196989,0.2685005,0,0,2.22995
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,32.38254,32.38254,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.867419,1.973012,0,0.1463202,-0.1463202,3.125504,52.09164,0.1196989,0.1529046,0,0,1.973012
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,31.88425,31.88425,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.029997,1.826692,0,0.3102514,-0.3102514,2.798471,46.64109,0.1196989,0.3242128,0,0,1.826692
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,31.47775,31.47775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.374721,1.51644,0,0,0,2.798471,46.64109,0.1196989,0,0,0,1.51644
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,31.1827,31.1827,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.374721,1.51644,0,0.03944186,-0.03944186,2.756896,45.94817,0.1196989,0.04121675,0,0,1.51644
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01315704,31.22006,30.99912,0.2463923,0.2463923,0,0,0,0.2463923,5.339874,0,2.775558E-17,0,0.01315704,0.2593603,0.2463923,0,0,3.418545,1.476998,0,0.2462032,-0.2462032,2.497375,41.62283,0.1196989,0.2710315,0.01052563,0,1.490156
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2351809,34.7585,30.72375,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,12.98217,2.220446E-16,2.220446E-16,0,0.2351809,1.452632,1.38,0,0,3.692104,1.230795,0,1.217451,-1.217451,1.214069,20.23444,0.1196989,1.992725,0.1881447,1.7,1.465976
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4558362,39.31739,31.27449,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,127.0212,0,0,0,0.4558362,0,0,1.341134,1.274077,5.044827,0.01334458,1.729913,0,1.729913,2.855209,47.58672,0.1199173,0.3947529,0.3646689,1.7,0.4691808
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5822881,43.40209,32.86117,0.3358685,0.3358685,0,-1,0,0.3358685,173.3679,0,0,0,0.5822881,0.3535458,0.3358685,0,0,3.314914,1.570266,0.2287423,0,0.2287423,3.072213,51.20344,0.119884,0.3694553,0.4658304,0,2.152555
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9426883,52.40652,34.31671,0.3708101,0.3708101,0,0,0,0.3708101,254.224,0,0,0,0.9426883,0.3903264,0.3708101,0,0,3.086172,1.776135,0.5523619,0,0.5523619,3.596229,59.93703,0.1198036,0.4078911,0.7541506,0,2.718823
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7213187,49.33783,35.77225,0.7551579,0.7551579,0,0,0,0.7551579,95.51893,0,0,0,0.7213187,0.794903,0.7551579,0,0,2.53381,2.27326,0,0.07358433,-0.07358433,3.518664,58.64429,0.1198036,0.8306737,0.577055,0,2.994579
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.220373,62.29121,37.24746,0,0,0,0,0,0,0,0,0,0,1.220373,0,0,0,0,2.61557,2.199676,1.220373,0,1.220373,4.676412,77.94004,0.1196263,0,0.9762983,0,3.420049
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.9866334,58.48462,38.76202,0.4422897,0.4422897,0,0,0,0.4422897,223.0741,0,0,0,0.9866334,0.465568,0.4422897,0,0,1.395197,3.298012,0.5210654,0,0.5210654,5.170738,86.17879,0.1195507,0.4865186,0.7893067,0,4.284645
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8781322,57.10952,39.71926,0.3312868,0.3312868,0,-1,0,0.3312868,265.0671,0,0,0,0.8781322,0.3487229,0.3312868,0,0,0.8741318,3.76697,0.5294092,0,0.5294092,5.672979,94.54947,0.1194741,0.3644154,0.7025057,0,4.645103
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.674615,53.2129,40.19789,0.2245808,0.2245808,0,0,0,0.2245808,300.3885,0.09349157,0,0,0.674615,0.2364009,0.2245808,0,0,0.3447225,4.243439,0.3447225,0,0.3447225,6.000012,100,0.1194242,0.2470389,0.539692,0,4.918054
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5207199,50.63138,40.75519,0.7961234,0.7961234,0,0,0,0.7961234,65.40693,0,0,0,0.5207199,0.8380246,0.7961234,0,0,0,4.553689,0,0.3173048,-0.3173048,5.665544,94.42554,0.1194242,0.8757358,0.4165759,0,5.074409
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3457181,46.77623,40.38147,0,0,0,0,0,0,0,0,0,0,0.3457181,0,0,0,0,0.3525608,4.236384,0.3457181,0,0.3457181,5.99352,99.89181,0.1193743,0,0.2765744,0,4.582102
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07450744,40.42009,39.09639,0.4769602,0.4769602,0,0,0,0.4769602,15.62131,0,1.110223E-16,0,0.07450744,0.5020634,0.4769602,0,0,0.006842811,4.54753,0,0.4275559,-0.4275559,5.542837,92.38043,0.1193743,0.5246562,0.05960595,0,4.622038
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,37.94901,37.94901,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.481905,4.119975,0,0.9264029,-0.9264029,4.566322,76.10522,0.1193743,0.9680911,0,0,4.119975
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,36.78851,36.78851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.511242,3.193572,0,0,0,4.566322,76.10522,0.1193743,0,0,0,3.193572
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,35.70013,35.70013,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.511242,3.193572,0,1.149599,-1.149599,3.354539,55.90887,0.1193743,1.201331,0,0,3.193572
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,34.65109,34.65109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788574,2.043973,0,0,0,3.354539,55.90887,0.1193743,0,0,0,2.043973
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,33.94955,33.94955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788574,2.043973,0,0,0,3.354539,55.90887,0.1193743,0,0,0,2.043973
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,33.35946,33.35946,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.788574,2.043973,0,0.2263152,-0.2263152,3.115982,51.93292,0.1193743,0.2364994,0,0,2.043973
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,32.71037,32.71037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.040035,1.817657,0,0,0,3.115982,51.93292,0.1193743,0,0,0,1.817657
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,32.27108,32.27108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.040035,1.817657,0,0,0,3.115982,51.93292,0.1193743,0,0,0,1.817657
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,31.79246,31.79246,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.040035,1.817657,0,0.08378484,-0.08378484,3.027665,50.46098,0.1193743,0.08755516,0,0,1.817657
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,31.38595,31.38595,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.133129,1.733873,0,0.1166102,-0.1166102,2.904747,48.41235,0.1193743,0.1218576,0,0,1.733873
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,31.09091,31.09091,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.262696,1.617262,0,0.07992753,-0.07992753,2.820496,47.00817,0.1193743,0.08352426,0,0,1.617262
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01835111,31.21549,30.90733,0.107549,0.107549,0,0,0,0.107549,17.06302,0,0,0,0.01835111,0.1132095,0.107549,0,0,3.351505,1.537335,0,0.0948584,-0.0948584,2.720506,45.34168,0.1193743,0.1183039,0.01468089,0,1.555686
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2763341,35.39107,30.63196,0.04453925,0.04453925,0,0,0,0.04453925,620.4283,0,0,0,0.2763341,0.04688342,0.04453925,0,0,3.456903,1.442477,0.2294507,0,0.2294507,2.938182,48.9696,0.1193411,0.04899317,0.2210673,0,1.718811
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.7310821,44.51075,31.1827,0,0,0,0,0,0,0,0,0,0,0.7310821,0,0,0,0,3.227452,1.648982,0.7310821,0,0.7310821,3.631747,60.529,0.1192357,0,0.5848657,0,2.380064
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.122853,54.616,32.74971,0.5265289,0.5265289,0,-1,0,0.5265289,213.2557,0,0,0,1.122853,0.5542409,0.5265289,0,0,2.49637,2.306956,0.5686117,0,0.5686117,4.17118,69.51952,0.1191538,0.5791818,0.8982821,0,3.429809
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.241304,59.12809,34.20525,0.01541655,0.01541655,0,0,0,0.01541655,8051.764,0,0,0,1.241304,0.01622795,0.01541655,0,0,1.927758,2.818707,1.225077,0,1.225077,5.33339,88.88965,0.1189777,0.01695821,0.9930435,0,4.060011
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.283026,61.92288,35.66079,0,0,0,0,0,0,0,0.5803441,0,0,1.283026,0,0,0,0,0.7026817,3.921275,0.7026817,0,0.7026817,6.000012,100,0.118877,0,1.026421,0,5.204301
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.328376,64.88302,37.12289,0.1599853,0.1599853,0,0,0,0.1599853,830.3112,1.15997,0,0,1.328376,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.118877,0.1759838,1.062701,0,5.882065
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.261159,64.98582,38.61122,0.8290693,0.8290693,0,0,0,0.8290693,152.1175,0.3884549,0,0,1.261159,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.118877,0.9119763,1.008928,0,5.814848
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.153859,63.44551,39.57502,0.4999173,0.4999173,0,-1,0,0.4999173,230.8099,0.6276298,0,0,1.153859,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.118877,0.5499091,0.9230868,0,5.707548
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.8424309,56.68951,40.05365,0.06679367,0.06679367,0,0,0,0.06679367,1261.244,0.7721218,0,0,0.8424309,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.118877,0.07347303,0.6739448,0,5.39612
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.727393,54.78565,40.60439,1.233008,1.233008,0,0,0,1.233008,58.99337,0,2.220446E-16,0,0.727393,1.297903,1.233008,0,0,0,4.553689,0,0.5705101,-0.5705101,5.398642,89.97718,0.118877,1.356309,0.5819144,0,5.281082
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4573332,48.76687,40.19789,0.6057925,0.6057925,0,0,0,0.6057925,75.49338,0,0,0,0.4573332,0.6376763,0.6057925,0,0,0.6339001,3.983179,0,0.1803431,-0.1803431,5.208543,86.80888,0.118877,0.6663718,0.3658666,0,4.440512
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06946565,40.17786,38.9456,1.092481,1.092481,0,0,0,1.092481,6.358524,0,0,0,0.06946565,1.14998,1.092481,0,0,0.8342813,3.802836,0,1.080514,-1.080514,4.069582,67.82622,0.118877,1.201729,0.05557252,0,3.872301
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,37.80476,37.80476,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.034853,2.722322,0,1.076419,-1.076419,2.934936,48.91551,0.118877,1.124858,0,0,2.722322
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,36.63771,36.63771,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.230873,1.645903,0,0.581223,-0.581223,2.322273,38.70448,0.118877,0.6073781,0,0,1.645903
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876677,1.06468,0,0,0,2.322273,38.70448,0.118877,0,0,0,1.06468
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876677,1.06468,0,0,0,2.322273,38.70448,0.118877,0,0,0,1.06468
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,33.81842,33.81842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876677,1.06468,0,0,0,2.322273,38.70448,0.118877,0,0,0,1.06468
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,33.22833,33.22833,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,3.876677,1.06468,0,0.03571852,-0.03571852,2.284623,38.07697,0.118877,0.03732585,0,0,1.06468
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,32.59891,32.59891,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,3.916364,1.028961,0,0.1204057,-0.1204057,2.157704,35.96166,0.118877,0.125824,0,0,1.028961
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,32.17929,32.17929,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.050148,0.9085556,0,0.3673702,-0.3673702,1.770462,29.50764,0.118877,0.3839018,0,0,0.9085556
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,31.70067,31.70067,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.458337,0.5411855,0,0.1955497,-0.1955497,1.564335,26.07219,0.118877,0.2043494,0,0,0.5411855
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.29416,31.29416,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.675614,0.3456358,0,0.04857885,-0.04857885,1.513128,25.21875,0.118877,0.0507649,0,0,0.3456358
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,31.01879,31.01879,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.729591,0.2970569,0,0.1148177,-0.1148177,1.392099,23.20161,0.118877,0.1199845,0,0,0.2970569
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01407896,31.05173,30.81554,0.1514774,0.1514774,0,0,0,0.1514774,9.294432,0,0,0,0.01407896,0.1594498,0.1514774,0,0,4.857166,0.1822392,0,0.1453709,-0.1453709,1.238865,20.64771,0.118877,0.1666251,0.01126317,0,0.1963182
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3574216,36.74035,30.53361,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,168.5881,0,0,0,0.3574216,0,0,1.452632,1.38,5.01869,0.03686838,1.737422,0,1.737422,2.887128,48.1187,0.1190808,0.2332096,0.2859372,1.7,0.3942899
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7772993,45.33641,31.09091,1.100175,1.100175,1.7,0,0.5202,1.100175,70.65236,0,0,0,0.7772993,0,0,0.5998253,0.5698341,3.281268,1.600548,1.347133,0,1.347133,4.165131,69.41871,0.1193525,1.210192,0.6218395,1.7,2.377847
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.973173,51.16008,32.63824,0.7440419,0.7440419,0,-1,0,0.7440419,130.7955,0,0,0,0.973173,0.7832019,0.7440419,0,0,1.934134,2.812968,0.189971,0,0.189971,4.345353,72.42241,0.1193253,0.818446,0.7785384,0,3.786141
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.153395,56.92664,34.11346,0.2781909,0.2781909,0,0,0,0.2781909,414.6055,0,0,0,1.153395,0.2928325,0.2781909,0,0,1.744164,2.983942,0.8605621,0,0.8605621,5.161754,86.02907,0.1192022,0.30601,0.9227157,0,4.137337
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.333825,63.07056,35.54933,0.7121462,0.7121462,0,0,0,0.7121462,187.2965,0,0,0,1.333825,0.7496275,0.7121462,0,0,0.8836013,3.758448,0.5841976,0,0.5841976,5.715973,95.26602,0.1191187,0.7833608,1.06706,0,5.092273
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.476441,68.7401,37.02454,0.6735548,0.6735548,0,0,0,0.6735548,219.2013,0.468032,0,0,1.476441,0.7090051,0.6735548,0,0,0.2994037,4.284225,0.2994037,0,0.2994037,6.000012,100,0.119076,0.7409103,1.181153,0,5.760666
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.270388,65.0862,38.49976,0.431346,0.431346,0,0,0,0.431346,294.5171,0.8163391,0,0,1.270388,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.119076,0.4744806,1.01631,0,5.824077
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.22573,65.16195,39.49634,0,0,0,-1,0,0,0,1.22573,0,0,1.22573,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119076,0,0.980584,0,5.779419
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.053764,61.43925,39.94218,0.5797238,0.5797238,0,0,0,0.5797238,181.77,0.4435284,0,0,1.053764,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.119076,0.6376961,0.8430112,0,5.607453
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5902391,51.77198,40.49293,0,0,0,0,0,0,0,0.5902391,0,0,0.5902391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119076,0,0.4721913,0,5.143928
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.3089165,45.80424,40.12577,0.3240081,0.3240081,0,0,0,0.3240081,95.34221,0,0,0,0.3089165,0.3410611,0.3240081,0,0,0,4.553689,0,0.03214467,-0.03214467,5.966128,99.43528,0.119076,0.3564089,0.2471332,0,4.862606
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07660864,40.23291,38.87347,0.8128498,0.8128498,0,0,0,0.8128498,9.424699,0,1.110223E-16,0,0.07660864,0.8556314,0.8128498,0,0,0.03571631,4.521544,0,0.7790228,-0.7790228,5.144967,85.74927,0.119076,0.8941348,0.06128692,0,4.598153
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,37.71297,37.71297,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9012971,3.742522,0,0.3906495,-0.3906495,4.733186,78.88627,0.119076,0.4082288,0,0,3.742522
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,36.56559,36.56559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.335352,3.351872,0,0,0,4.733186,78.88627,0.119076,0,0,0,3.351872
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,35.47721,35.47721,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.335352,3.351872,0,0.4568254,-0.4568254,4.251649,70.86068,0.119076,0.4773825,0,0,3.351872
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,34.44784,34.44784,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.842936,2.895047,0,0.09944365,-0.09944365,4.146827,69.11364,0.119076,0.1039186,0,0,2.895047
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,33.74629,33.74629,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.953429,2.795603,0,0.1165939,-0.1165939,4.023926,67.0653,0.119076,0.1218407,0,0,2.795603
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,33.15621,33.15621,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.082978,2.679009,0,0.09762597,-0.09762597,3.921019,65.35019,0.119076,0.1020191,0,0,2.679009
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,32.54646,32.54646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.191451,2.581383,0,0,0,3.921019,65.35019,0.119076,0,0,0,2.581383
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,32.10717,32.10717,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.191451,2.581383,0,0.1247189,-0.1247189,3.789554,63.1591,0.119076,0.1303312,0,0,2.581383
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,31.62199,31.62199,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.330028,2.456664,0,0.1155376,-0.1155376,3.667767,61.12932,0.119076,0.1207368,0,0,2.456664
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,31.22204,31.22204,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.458403,2.341127,0,0.2722192,-0.2722192,3.380822,56.34692,0.119076,0.2844691,0,0,2.341127
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,30.94011,30.94011,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.760868,2.068907,0,0.1363478,-0.1363478,3.237099,53.95154,0.119076,0.1424834,0,0,2.068907
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01097925,30.9406,30.75653,0.006817233,0.006817233,0,0,0,0.006817233,161.0513,0,0,0,0.01097925,0.007176035,0.006817233,0,0,2.912366,1.93256,0.003803211,0,0.003803211,3.240707,54.01168,0.1190755,0.007498956,0.008783396,0,1.943539
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09273038,32.04611,30.48116,0.5787023,0.5787023,0,0,0,0.5787023,16.02385,0,0,0,0.09273038,0.6091604,0.5787023,0,0,2.908563,1.935982,0,0.51643,-0.51643,2.696342,44.93895,0.1190755,0.6365726,0.07418431,0,2.028713
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1992889,34.44436,31.0319,0.5194032,0.5194032,0,0,0,0.5194032,38.36884,0,0,0,0.1992889,0.5467402,0.5194032,0,0,3.482374,1.419553,0,0.3474512,-0.3474512,2.330096,38.83486,0.1190755,0.5713435,0.1594312,0,1.618842
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1960331,35.974,32.58579,0,0,0,-1,0,0,0,0,0,0,0.1960331,0,0,0,0,3.868431,1.072101,0.1960331,0,0.1960331,2.51607,41.93441,0.1190475,0,0.1568265,0,1.268134
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4647923,42.40226,34.04134,0.4276052,0.4276052,0,0,0,0.4276052,108.6966,0,0,0,0.4647923,0.4501107,0.4276052,0,0,3.672398,1.248531,0.01468156,0,0.01468156,2.529998,42.16655,0.1190454,0.4703657,0.3718338,0,1.713323
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6103659,46.78768,35.49688,0,0,0,0,0,0,0,0,0,0,0.6103659,0,0,0,0,3.657716,1.261744,0.6103659,0,0.6103659,3.109042,51.81726,0.1189585,0,0.4882928,0,1.87211
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4125024,44.47066,36.95242,0.03011514,0.03011514,0,0,0,0.03011514,1369.751,0,0,0,0.4125024,0.03170015,0.03011514,0,0,3.04735,1.811074,0.3808023,0,0.3808023,3.470303,57.83826,0.1189043,0.03312666,0.330002,0,2.223576
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1926583,41.88193,38.42764,0.3124581,0.3124581,0,0,0,0.3124581,61.65892,0,0,0,0.1926583,0.3289033,0.3124581,0,0,2.666548,2.153796,0,0.136245,-0.136245,3.326688,55.44469,0.1189043,0.3437039,0.1541267,0,2.346454
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.400888,46.80133,39.38488,0.7322637,0.7322637,0,-1,0,0.7322637,54.7464,0,0,0,0.400888,0.7708039,0.7322637,0,0,2.817931,2.017551,0,0.3699159,-0.3699159,2.936762,48.94594,0.1189043,0.8054901,0.3207104,0,2.418439
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2953851,45.28167,39.87006,0,0,0,0,0,0,0,0,0,0,0.2953851,0,0,0,0,3.228949,1.647635,0.2953851,0,0.2953851,3.216989,53.61638,0.1188623,0,0.2363081,0,1.94302
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2380461,44.72718,40.38147,0,0,0,0,0,0,0,0,0,0,0.2380461,0,0,0,0,2.933564,1.913482,0.2380461,0,0.2380461,3.44282,57.38021,0.1188285,0,0.1904369,0,2.151528
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09068483,41.63776,40.01431,0.8615118,0.8615118,0,0,0,0.8615118,10.52625,0,1.110223E-16,0,0.09068483,0.9068545,0.8615118,0,0,2.695518,2.127723,0,0.8161696,-0.8161696,2.582501,43.0416,0.1188285,0.9476629,0.07254787,0,2.218408
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.0756536,40.10342,38.76202,0.3308108,0.3308108,0,0,0,0.3308108,22.86914,0,0,0,0.0756536,0.3482219,0.3308108,0,0,3.602373,1.311553,0,0.2725683,-0.2725683,2.295189,38.25307,0.1188285,0.3638919,0.06052288,0,1.387207
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,37.60151,37.60151,0.7861659,0.7861659,0,-1,0,0.7861659,0,0,1.110223E-16,0,0,0.8275431,0.7861659,0,0,3.905226,1.038985,0,0.8275431,-0.8275431,1.422882,23.71465,0.1188285,0.8647825,0,0,1.038985
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,36.4738,36.4738,0.2268647,0.20087,0,-1,0,0.20087,0,0,0.02599471,0.04868118,0,0.2114421,0.20087,0,0,4.824718,0.2114421,0,0.2114421,-0.2114421,1.200002,20,0.1188285,0.2495512,0,0,0.2114421
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,35.40509,35.40509,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,34.37572,34.37572,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,33.67417,33.67417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,33.06442,33.06442,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,32.45466,32.45466,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,32.02849,32.02849,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,31.5302,31.5302,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,31.14336,31.14336,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188285,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,30.86799,30.86799,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1190163,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01800372,30.96661,30.66474,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,178.0273,2.220446E-16,0,0,0.01800372,0,0,1.452632,1.38,3.679654,1.242,1.398004,0,1.398004,3.835448,63.92401,0.1191931,0.01112419,0.01440298,1.7,1.260004
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2730804,35.08362,30.38937,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,57.30594,-2.220446E-16,0,0,0.2730804,0,0,1.223469,1.162296,2.281651,2.500203,1.435376,0,1.435376,5.197165,86.61926,0.1194496,0.5241837,0.2184643,1.7,2.773284
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.608734,41.85247,30.94011,0.2716818,0.2716818,0,0,0,0.2716818,224.0614,0,0,0,0.608734,0.2859809,0.2716818,0,0,0.8462744,3.792042,0.3227531,0,0.3227531,5.503356,91.72242,0.1194037,0.29885,0.4869872,0,4.400776
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7089588,45.50069,32.494,0.568347,0.568347,0,-1,0,0.568347,124.7405,0,0,0,0.7089588,0.59826,0.568347,0,0,0.5235212,4.08252,0.1106987,0,0.1106987,5.608374,93.47272,0.119388,0.6251817,0.567167,0,4.791479
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.203355,57.9104,33.94955,0.6948088,0.6948088,0,0,0,0.6948088,173.1923,0.05915498,0,0,1.203355,0.7313777,0.6948088,0,0,0.4128225,4.182148,0.4128225,0,0.4128225,6.000012,100,0.1193295,0.7642897,0.9626842,0,5.385504
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.128218,57.86251,35.40509,0,0,0,0,0,0,0,1.128218,0,0,1.128218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193295,0,0.9025741,0,5.681907
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.222641,61.87908,36.86063,0.6810942,0.6810942,0,0,0,0.6810942,179.5112,0.5056992,0,0,1.222641,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1193295,0.7492037,0.9781124,0,5.77633
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.273721,64.94599,38.31617,0.4378416,0.4378416,0,0,0,0.4378416,290.9092,0.8128356,0,0,1.273721,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1193295,0.4816258,1.018977,0,5.82741
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.9405323,58.02179,39.27998,0.942171,0.942171,0,-1,0,0.942171,99.82608,1.110223E-16,0,0,0.9405323,0.9917589,0.942171,0,0,0,4.553689,0,0.05122659,-0.05122659,5.946014,99.10004,0.1193295,1.036388,0.7524258,0,5.494221
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.6179722,51.50772,39.71926,0.50713,0.50713,0,0,0,0.50713,121.8568,0.02723271,0,0,0.6179722,0.533821,0.50713,0,0,0.05691843,4.502462,0.05691843,0,0.05691843,6.000012,100,0.1193214,0.557843,0.4943777,0,5.120435
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5193025,50.09107,40.27657,0.2237,0.2237,0,0,0,0.2237,232.1424,0.2838289,0,0,0.5193025,0.2354737,0.2237,0,0,0,4.553689,0,0,0,6.000012,100,0.1193214,0.24607,0.415442,0,5.072991
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3143501,45.67647,39.90285,0.389579,0.389579,0,0,0,0.389579,80.6897,0,0,0,0.3143501,0.4100831,0.389579,0,0,0,4.553689,0,0.09573299,-0.09573299,5.899101,98.31815,0.1193214,0.4285369,0.2514801,0,4.868039
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07829928,40.03831,38.65055,0.6880762,0.6880762,0,0,0,0.6880762,11.37945,0,1.110223E-16,0,0.07829928,0.7242907,0.6880762,0,0,0.10637,4.457956,0,0.6459914,-0.6459914,5.218166,86.96925,0.1193214,0.7568839,0.06263943,0,4.536255
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,37.49006,37.49006,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8241383,3.811965,0,1.452632,-1.452632,3.686958,61.44917,0.1193214,1.568619,0,0,3.811965
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,36.38201,36.38201,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.438173,2.359333,0,0.6708767,-0.6708767,2.979791,49.66309,0.1193214,0.7010662,0,0,2.359333
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,35.29363,35.29363,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.183592,1.688456,0,0.1570303,-0.1570303,2.814267,46.90435,0.1193214,0.1640967,0,0,1.688456
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,34.27737,34.27737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35807,1.531426,0,0,0,2.814267,46.90435,0.1193214,0,0,0,1.531426
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,33.58238,33.58238,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.35807,1.531426,0,0.005573631,-0.005573631,2.808392,46.80644,0.1193214,0.005824444,0,0,1.531426
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,32.99229,32.99229,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.364263,1.525852,0,0.2525834,-0.2525834,2.542146,42.36901,0.1193214,0.2639496,0,0,1.525852
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,32.38254,32.38254,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.644911,1.273269,0,0.1415,-0.1415,2.392992,39.88311,0.1193214,0.1478675,0,0,1.273269
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,31.95637,31.95637,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.802133,1.131769,0,0.08671147,-0.08671147,2.30159,38.35975,0.1193214,0.09061348,0,0,1.131769
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,31.47775,31.47775,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.898479,1.045057,0,0.02183156,-0.02183156,2.278577,37.97621,0.1193214,0.02281398,0,0,1.045057
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,31.09091,31.09091,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.922737,1.023226,0,0.1604453,-0.1604453,2.109453,35.15748,0.1193214,0.1676653,0,0,1.023226
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,30.81554,30.81554,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.101009,0.8627806,0,0.1421081,-0.1421081,1.959658,32.6609,0.1193214,0.1485029,0,0,0.8627806
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02190093,30.97954,30.61229,0.05466917,0.05466917,0,0,0,0.05466917,40.06085,0,0,0,0.02190093,0.05754649,0.05466917,0,0,4.258907,0.7206725,0,0.03564556,-0.03564556,1.922084,32.03467,0.1193214,0.06013609,0.01752075,0,0.7425734
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1619627,33.08749,30.33691,0,0,0,0,0,0,0,0,0,0,0.1619627,0,0,0,0,4.298513,0.685027,0.1619627,0,0.1619627,2.075736,34.59552,0.1192984,0,0.1295702,0,0.8469896
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5020225,39.74968,30.86799,0,0,0,0,0,0,0,0,0,0,0.5020225,0,0,0,0,4.13655,0.8307934,0.5020225,0,0.5020225,2.551996,42.53318,0.1192273,0,0.401618,0,1.332816
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8514087,48.32201,32.41533,0.590421,0.590421,0,-1,0,0.590421,144.2036,0,0,0,0.8514087,0.6214958,0.590421,0,0,3.634528,1.282614,0.2299128,0,0.2299128,2.77011,46.16842,0.1191948,0.6494631,0.6811269,0,2.134022
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.174809,57.16481,33.89054,0.6310349,0.6310349,0,0,0,0.6310349,186.1718,0,0,0,1.174809,0.6642473,0.6310349,0,0,3.404615,1.489535,0.5105618,0,0.5105618,3.254472,54.24109,0.1191226,0.6941384,0.9398473,0,2.664344
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.186557,59.16214,35.33297,0.5916744,0.5916744,0,0,0,0.5916744,200.5422,0,0,0,1.186557,0.6228151,0.5916744,0,0,2.894053,1.949041,0.5637416,0,0.5637416,3.789284,63.15461,0.119043,0.6508418,0.9492453,0,3.135597
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7795603,51.65411,36.76884,0.4100345,0.4100345,0,0,0,0.4100345,190.1207,0,0,0,0.7795603,0.4316152,0.4100345,0,0,2.330312,2.456408,0.3479451,0,0.3479451,4.119374,68.65609,0.118994,0.4510379,0.6236482,0,3.235969
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.9441944,56.91839,38.24405,0.5564412,0.5564412,0,0,0,0.5564412,169.6845,0,0,0,0.9441944,0.5857276,0.5564412,0,0,1.982367,2.769559,0.3584668,0,0.3584668,4.459445,74.32394,0.1189434,0.6120853,0.7553555,0,3.713753
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.100575,61.65401,39.16852,0.2458228,0.2458228,0,-1,0,0.2458228,447.7107,0,0,0,1.100575,0.2587608,0.2458228,0,0,1.6239,3.092179,0.8418141,0,0.8418141,5.25806,87.63416,0.118825,0.2704051,0.8804599,0,4.192754
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.8097826,55.46776,39.6078,0,0,0,0,0,0,0,0.02769664,0,0,0.8097826,0,0,0,0,0.782086,3.849812,0.782086,0,0.782086,6.000012,100,0.1187151,0,0.6478261,0,4.659594
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.6363332,52.33061,40.12577,0,0,0,0,0,0,0,0.6363332,0,0,0.6363332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187151,0,0.5090665,0,5.190022
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3274711,45.7771,39.7586,0,0,0,0,0,0,0,0.3274711,0,0,0.3274711,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187151,0,0.2619769,0,4.88116
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07771888,39.87582,38.49976,0.08112253,0.08112253,0,0,0,0.08112253,95.8043,0,0,0,0.07771888,0.08539214,0.08112253,0,0,0,4.553689,0,0.007673265,-0.007673265,5.991924,99.8652,0.1187151,0.08923478,0.0621751,0,4.631408
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,37.32614,37.32614,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.00852585,4.546016,0,0.9966047,-0.9966047,4.94141,82.35667,0.1187151,1.041452,0,0,4.546016
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,36.21809,36.21809,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.115865,3.549411,0,0.9867245,-0.9867245,3.901311,65.02172,0.1187151,1.031127,0,0,3.549411
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,35.1625,35.1625,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.212225,2.562686,0,0.3674597,-0.3674597,3.513974,58.56612,0.1187151,0.3839954,0,0,2.562686
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,34.17247,34.17247,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.620514,2.195227,0,0.04385449,-0.04385449,3.467748,57.79568,0.1187151,0.04582794,0,0,2.195227
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,33.47092,33.47092,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.669241,2.151372,0,0.07262177,-0.07262177,3.391198,56.51985,0.1187151,0.07588975,0,0,2.151372
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,32.86117,32.86117,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.749932,2.07875,0,0.006864265,-0.006864265,3.383962,56.39926,0.1187151,0.007173157,0,0,2.07875
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,32.29075,32.29075,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.757559,2.071886,0,0.1309316,-0.1309316,3.245948,54.09903,0.1187151,0.1368235,0,0,2.071886
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,31.86458,31.86458,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.903038,1.940955,0,0.061066,-0.061066,3.181579,53.02621,0.1187151,0.06381397,0,0,1.940955
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,31.38595,31.38595,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.970889,1.879889,0,0.05284486,-0.05284486,3.125876,52.09782,0.1187151,0.05522287,0,0,1.879889
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,30.99912,30.99912,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.029606,1.827044,0,0.1079283,-0.1079283,3.012109,50.20172,0.1187151,0.1127851,0,0,1.827044
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,30.73686,30.73686,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.149526,1.719115,0,0.06062412,-0.06062412,2.948206,49.13667,0.1187151,0.0633522,0,0,1.719115
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01069997,30.71275,30.53361,0.3117632,0.3117632,0,0,0,0.3117632,3.432082,0,0,0,0.01069997,0.3281718,0.3117632,0,0,3.216886,1.658491,0,0.3174719,-0.3174719,2.613561,43.55927,0.1187151,0.3429396,0.008559977,0,1.669191
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1207881,32.29982,30.25824,0.4085618,0.4085618,0,0,0,0.4085618,29.56421,0,0,0,0.1207881,0.430065,0.4085618,0,0,3.569633,1.34102,0,0.3092769,-0.3092769,2.287555,38.12583,0.1187151,0.4494179,0.09663046,0,1.461807
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2163668,34.50206,30.79587,0.7418073,0.7418073,0,0,0,0.7418073,29.16752,0,1.110223E-16,0,0.2163668,0.7808498,0.7418073,0,0,3.913274,1.031743,0,0.564483,-0.564483,1.692537,28.2089,0.1187151,0.8159881,0.1730934,0,1.248109
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2326598,36.35418,32.32354,0.2530031,0.2530031,0,-1,0,0.2530031,91.9593,0,0,0,0.2326598,0.266319,0.2530031,0,0,4.540477,0.4672595,0,0.03365918,-0.03365918,1.657057,27.61757,0.1187151,0.2783034,0.1861279,0,0.6999193
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3098133,39.26334,33.79875,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,40.65459,0,0,0,0.3098133,0.3548025,0.3370624,0,0,4.577876,0.4336003,0,0.04498918,-0.04498918,1.609635,26.82719,0.1187151,0.8382686,0.2478506,1.7,0.7434136
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.7129319,48.58335,35.24118,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,100.958,0,0,0,0.7129319,0,0,0.9938328,0.9441412,4.627864,0.3886111,1.657073,0,1.657073,3.181672,53.02776,0.1189393,0.7767839,0.5703455,1.7,1.101543
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.6371107,48.60169,36.67705,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1331.622,2.220446E-16,0,0,0.6371107,0,0,1.452632,1.38,2.970791,1.879977,2.017111,0,2.017111,5.095272,84.92102,0.1190409,0.05262918,0.5096886,1.7,2.517088
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.8322949,54.30716,38.13259,0.06340974,0.06340974,0,0,0,0.06340974,1312.566,0,0,0,0.8322949,0.06674709,0.06340974,0,0,0.9536803,3.695377,0.7655478,0,0.7655478,5.821534,97.02537,0.1189337,0.06975071,0.6658359,0,4.527671
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.748522,53.52824,39.05706,0,0,0,-1,0,0,0,0.5603895,0,0,0.748522,0,0,0,0,0.1881325,4.38437,0.1881325,0,0.1881325,6.000012,100,0.1189074,0,0.5988176,0,5.132892
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4676642,48.22831,39.49634,0.2016804,0.2016804,0,0,0,0.2016804,231.8838,0.2553691,0,0,0.4676642,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1189074,0.2218484,0.3741314,0,5.021353
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4625746,48.6764,40.01431,0.2198095,0.2198095,0,0,0,0.2198095,210.4434,0.2311962,0,0,0.4625746,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1189074,0.2417904,0.3700597,0,5.016263
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1839606,42.92799,39.6078,0.810223,0.810223,0,0,0,0.810223,22.70493,0,1.110223E-16,0,0.1839606,0.8528663,0.810223,0,0,0,4.553689,0,0.6689057,-0.6689057,5.294923,88.24855,0.1189074,0.8912452,0.1471685,0,4.737649
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06679983,39.53575,38.35551,0,0,0,0,0,0,0,0,0,0,0.06679983,0,0,0,0,0.7432286,3.884783,0.06679983,0,0.06679983,5.358295,89.30474,0.1188981,0,0.05343986,0,3.951583
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,37.19501,37.19501,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.6764287,3.944903,0,0.02712331,-0.02712331,5.329705,88.82824,0.1188981,0.02834386,0,0,3.944903
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,36.10663,36.10663,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7065657,3.91778,0,0.3870071,-0.3870071,4.921763,82.02923,0.1188981,0.4044224,0,0,3.91778
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,35.05759,35.05759,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.136574,3.530773,0,0.07425086,-0.07425086,4.843496,80.72478,0.1188981,0.07759215,0,0,3.530773
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,34.061,34.061,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.219074,3.456522,0,0.07595229,-0.07595229,4.763436,79.39043,0.1188981,0.07937014,0,0,3.456522
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,33.35946,33.35946,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.303466,3.38057,0,0.2737388,-0.2737388,4.47489,74.58134,0.1188981,0.286057,0,0,3.38057
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,32.76937,32.76937,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.60762,3.106831,0,0.2766566,-0.2766566,4.183268,69.72099,0.1188981,0.2891061,0,0,3.106831
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915016,2.830174,0,0,0,4.183268,69.72099,0.1188981,0,0,0,2.830174
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,31.77279,31.77279,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.915016,2.830174,0,0.04621741,-0.04621741,4.134551,68.90903,0.1188981,0.04829719,0,0,2.830174
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,31.29416,31.29416,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.966369,2.783957,0,0.0162593,-0.0162593,4.117412,68.62339,0.1188981,0.01699097,0,0,2.783957
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,30.90733,30.90733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.984435,2.767698,0,0,0,4.117412,68.62339,0.1188981,0,0,0,2.767698
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,30.66474,30.66474,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,1.984435,2.767698,0,0.1643534,-0.1643534,3.944168,65.736,0.1188981,0.1717493,0,0,2.767698
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02765277,30.92504,30.46149,0.1831345,0.1831345,0,0,0,0.1831345,15.09971,0,2.775558E-17,0,0.02765277,0.1927732,0.1831345,0,0,2.16705,2.603344,0,0.1651204,-0.1651204,3.770116,62.83514,0.1188981,0.201448,0.02212222,0,2.630997
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.305842,35.47582,30.20579,0.6166062,0.6166062,0,0,0,0.6166062,49.60085,0,1.110223E-16,0,0.305842,0.6490592,0.6166062,0,0,2.350517,2.438224,0,0.3432172,-0.3432172,3.408333,56.80544,0.1188981,0.6782669,0.2446736,0,2.744066
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4108744,37.92408,30.73686,1.154466,1.154466,0,0,0,1.154466,35.58999,0,0,0,0.4108744,1.215227,1.154466,0,0,2.731869,2.095006,0,0.8043531,-0.8043531,2.560471,42.67442,0.1188981,1.269913,0.3286995,0,2.505881
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.8143879,47.3733,32.25141,0.08196082,0.08196082,0,-1,0,0.08196082,993.6307,0,0,0,0.8143879,0.08627454,0.08196082,0,0,3.625595,1.290653,0.7281133,0,0.7281133,3.25122,54.18688,0.1187964,0.0901569,0.6515103,0,2.105041
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.326362,60.61039,33.70695,0,0,0,0,0,0,0,0,0,0,1.326362,0,0,0,0,2.897482,1.945955,1.326362,0,1.326362,4.509517,75.15847,0.1186116,0,1.06109,0,3.272317
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.473193,66.23156,35.14938,0.8912278,0.8912278,0,0,0,0.8912278,165.2993,0,0,0,1.473193,0.9381346,0.8912278,0,0,1.57112,3.139681,0.5350584,0,0.5350584,5.017118,83.61847,0.1185372,0.9803506,1.178554,0,4.612874
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.331768,64.27818,36.56559,0.0991519,0.0991519,0,0,0,0.0991519,1343.159,0.191336,0,0,1.331768,0.1043704,0.0991519,0,0,1.036061,3.621234,1.036061,0,1.036061,6.000012,100,0.1183935,0.1090671,1.065414,0,4.953001
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.119562,60.75214,38.02113,0.7261348,0.7261348,0,0,0,0.7261348,154.181,0.3552093,0,0,1.119562,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1183935,0.7987483,0.8956494,0,5.673251
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9931641,58.84812,38.9456,0.7788944,0.7788944,0,-1,0,0.7788944,127.5095,0.1732753,0,0,0.9931641,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1183935,0.8567839,0.7945313,0,5.546853
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9792053,58.99456,39.3521,0.8737513,0.8737513,0,0,0,0.8737513,112.0691,0.0594671,0,0,0.9792053,0.9197382,0.8737513,0,0,0,4.553689,0,0,0,6.000012,100,0.1183935,0.9611264,0.7833643,0,5.532894
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5788719,50.86612,39.87006,0.5972786,0.5972786,0,0,0,0.5972786,96.91824,0,0,0,0.5788719,0.6287143,0.5972786,0,0,0,4.553689,0,0.04984242,-0.04984242,5.947474,99.12436,0.1183935,0.6570064,0.4630975,0,5.132561
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.357412,46.07779,39.49634,0.09598476,0.09598476,0,0,0,0.09598476,372.3633,0.2009949,0,0,0.357412,0.1010366,0.09598476,0,0,0.05538047,4.503847,0.05538047,0,0.05538047,6.000012,100,0.1183858,0.1055832,0.2859296,0,4.861259
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07891318,39.63921,38.24405,1.183748,1.183748,0,0,0,1.183748,6.666382,0,0,0,0.07891318,1.246051,1.183748,0,0,0,4.553689,0,1.167138,-1.167138,4.769741,79.49552,0.1183858,1.302123,0.06313055,0,4.632602
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,37.08355,37.08355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29682,3.386551,0,0,0,4.769741,79.49552,0.1183858,0,0,0,3.386551
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,35.99517,35.99517,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.29682,3.386551,0,0.6499888,-0.6499888,4.084592,68.07641,0.1183858,0.6792383,0,0,3.386551
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,34.94613,34.94613,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.019029,2.736562,0,0.4832993,-0.4832993,3.57515,59.58572,0.1183858,0.5050478,0,0,2.736562
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,33.94955,33.94955,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.556029,2.253263,0,0.1744677,-0.1744677,3.391245,56.52064,0.1183858,0.1823188,0,0,2.253263
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,33.248,33.248,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.749882,2.078795,0,0.09180096,-0.09180096,3.294478,54.90786,0.1183858,0.09593201,0,0,2.078795
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,32.67759,32.67759,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.851883,1.986994,0,0.1273583,-0.1273583,3.160231,52.67041,0.1183858,0.1330894,0,0,1.986994
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,32.10717,32.10717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993392,1.859636,0,0,0,3.160231,52.67041,0.1183858,0,0,0,1.859636
