Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,31.681,31.681,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,2.993392,1.859636,0,0.02271422,-0.02271422,3.136288,52.27136,0.1183858,0.02373636,0,0,1.859636
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,31.20237,31.20237,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.01863,1.836922,0,0.1099479,-0.1099479,3.020393,50.33978,0.1183858,0.1148956,0,0,1.836922
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,30.82865,30.82865,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.140795,1.726974,0,0.2074295,-0.2074295,2.801743,46.69562,0.1183858,0.2167639,0,0,1.726974
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,30.59262,30.59262,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.371272,1.519544,0,0.125292,-0.125292,2.669673,44.49447,0.1183858,0.1309302,0,0,1.519544
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02521929,30.81183,30.38937,0.007918183,0.007918183,0,0,0,0.007918183,318.4984,0,0,0,0.02521929,0.008334929,0.007918183,0,0,3.510485,1.394252,0.01688436,0,0.01688436,2.685691,44.76143,0.1183835,0.008710001,0.02017543,0,1.419472
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1484119,32.62744,30.11399,0.3140201,0.3140201,0,0,0,0.3140201,47.26191,0,0,0,0.1484119,0.3305475,0.3140201,0,0,3.493601,1.409448,0,0.1821356,-0.1821356,2.493704,41.56165,0.1183835,0.3454221,0.1187295,0,1.55786
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4304757,38.20807,30.66474,0,0,0,0,0,0,0,0,0,0,0.4304757,0,0,0,0,3.695973,1.227313,0.4304757,0,0.4304757,2.902089,48.36805,0.1183239,0,0.3443805,0,1.657788
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4018115,39.26672,32.17929,0.5731698,0.5731698,0,-1,0,0.5731698,70.10339,0,0,0,0.4018115,0.6033366,0.5731698,0,0,3.265498,1.614741,0,0.2015252,-0.2015252,2.689662,44.82762,0.1183239,0.6304867,0.3214492,0,2.016552
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5389976,43.39143,33.63483,0.7343317,0.7343317,0,0,0,0.7343317,73.39975,0,0,0,0.5389976,0.7729807,0.7343317,0,0,3.489415,1.413216,0,0.2339831,-0.2339831,2.443023,40.71696,0.1183239,0.8077648,0.4311981,0,1.952213
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.56603,45.43792,35.05759,1.110009,1.110009,0,0,0,1.110009,50.99326,0,0,0,0.56603,1.168431,1.110009,0,0,3.749396,1.179233,0,0.6024009,-0.6024009,1.808036,30.13388,0.1183239,1.22101,0.452824,0,1.745263
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.559512,46.82647,36.4738,0,0,0,0,0,0,0,0,0,0,0.559512,0,0,0,0,4.41873,0.5768317,0.559512,0,0.559512,2.338836,38.98052,0.1182465,0,0.4476096,0,1.136344
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6027932,49.23887,37.90967,0,0,0,0,0,0,0,0,0,0,0.6027932,0,0,0,0,3.859218,1.080392,0.6027932,0,0.6027932,2.910696,48.5115,0.1181632,0,0.4822345,0,1.683186
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5723857,49.61852,38.83414,0.9456908,0.9456908,0,-1,0,0.9456908,60.52567,0,0,0,0.5723857,0.9954639,0.9456908,0,0,3.256425,1.622906,0,0.4230783,-0.4230783,2.464732,41.07879,0.1181632,1.04026,0.4579085,0,2.195292
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2662797,44.08184,39.24064,0.6420552,0.6420552,0,0,0,0.6420552,41.47303,0,0,0,0.2662797,0.6758476,0.6420552,0,0,3.726512,1.199828,0,0.4095678,-0.4095678,2.03301,33.88343,0.1181632,0.7062607,0.2130238,0,1.466108
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2505649,44.32103,39.7586,0.3403989,0.3403989,0,0,0,0.3403989,73.60919,0,0,0,0.2505649,0.3583147,0.3403989,0,0,4.181587,0.7902603,0,0.1077498,-0.1077498,1.919432,31.99046,0.1181632,0.3744388,0.2004519,0,1.040825
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2458764,43.81477,39.3521,0.5821385,0.5821385,0,0,0,0.5821385,42.23676,0,0,0,0.2458764,0.6127774,0.5821385,0,0,4.30131,0.6825105,0,0.366901,-0.366901,1.532684,25.54468,0.1181632,0.6403524,0.1967012,0,0.9283869
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07939626,39.53538,38.13259,0,0,0,0,0,0,0,0,0,0,0.07939626,0,0,0,0,4.708977,0.3156095,0.07939626,0,0.07939626,1.608006,26.80005,0.1181522,0,0.06351701,0,0.3950058
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,36.93275,36.93275,0.8489752,0.3677129,0,-1,0,0.3677129,0,0,0.4812624,0.5661599,0,0.3870662,0.3677129,0,0,4.629581,0.3870662,0,0.3870662,-0.3870662,1.200002,20,0.1181522,0.9338728,0,0,0.3870662
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,35.88371,35.88371,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,34.83467,34.83467,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,33.85775,33.85775,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,33.17588,33.17588,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,32.58579,32.58579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,32.02849,32.02849,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,31.58921,31.58921,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,31.1237,31.1237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,30.75653,30.75653,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1181522,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,30.50083,30.50083,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183302,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01742671,30.60882,30.31725,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.77569,2.220446E-16,0,0,0.01742671,0,0,1.452632,1.38,3.679654,1.242,1.397427,0,1.397427,3.834901,63.91488,0.1185529,0.1627878,0.01394137,1.7,1.259427
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3545059,36.19034,30.05499,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,157.3341,0,0,0,0.3545059,0,0,1.452632,1.38,2.282228,2.499684,1.734506,0,1.734506,5.480398,91.33978,0.1187556,0.2478526,0.2836047,1.7,2.85419
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.521048,39.81463,30.59262,0,0,0,0,0,0,0,0,0,0,0.521048,0,0,0,0,0.5477217,4.06074,0.521048,0,0.521048,5.974707,99.57825,0.1186837,0,0.4168384,0,4.581788
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4228468,39.5802,32.10717,0.39904,0.39904,0,-1,0,0.39904,105.966,0,0,0,0.4228468,0.4200421,0.39904,0,0,0.02667372,4.529683,0.002804767,0,0.002804767,5.977368,99.6226,0.1186833,0.438944,0.3382775,0,4.952529
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.083505,54.64755,33.54304,0.1777874,0.1777874,0,0,0,0.1777874,609.4387,0.8724917,0,0,1.083505,0.1871447,0.1777874,0,0,0.02386895,4.532207,0.02386895,0,0.02386895,6.000012,100,0.11868,0.1955662,0.8668042,0,5.615712
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.420908,64.59224,34.95925,1.265986,1.265986,0.425,0,0.172125,1.265986,112.2373,0.5356596,0,0,1.420908,0.8852488,0.8409863,0,0,0,4.553689,0,0,0,6.000012,100,0.11868,1.392585,1.136727,1.7,5.974597
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.356615,64.6946,36.38201,0.1036585,0.1036585,0,0,0,0.1036585,1308.735,1.247501,0,0,1.356615,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.11868,0.1140244,1.085292,0,5.910304
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9604354,56.7829,37.80476,0,0,0,0,0,0,0,0.9604354,0,0,0.9604354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11868,0,0.7683483,0,5.514124
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4567133,47.19327,38.72268,0.4020489,0.4020489,0,-1,0,0.4020489,113.5965,0.03350391,0,0,0.4567133,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.11868,0.4422538,0.3653707,0,5.010402
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5813769,50.11884,39.12918,0.4115781,0.4115781,0,0,0,0.4115781,141.2555,0.1481368,0,0,0.5813769,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.11868,0.4527359,0.4651015,0,5.135066
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5145653,49.32347,39.64714,0.4801843,0.4801843,0,0,0,0.4801843,107.16,0.009108083,0,0,0.5145653,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.11868,0.5282028,0.4116522,0,5.068254
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3380141,45.43948,39.24064,0.4767287,0.4767287,0,0,0,0.4767287,70.90282,0,1.110223E-16,0,0.3380141,0.5018197,0.4767287,0,0,0,4.553689,0,0.1638056,-0.1638056,5.827346,97.12224,0.11868,0.5244015,0.2704113,0,4.891703
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.0777803,39.39416,38.02113,0.6260224,0.6260224,0,0,0,0.6260224,12.42452,0,0,0,0.0777803,0.658971,0.6260224,0,0,0.1820062,4.389884,0,0.5811906,-0.5811906,5.214717,86.91177,0.11868,0.6886246,0.06222424,0,4.467664
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,36.84096,36.84096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8277736,3.808693,0,0,0,5.214717,86.91177,0.11868,0,0,0,3.808693
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,35.79192,35.79192,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8277736,3.808693,0,0.35617,-0.35617,4.839281,80.65452,0.11868,0.3721977,0,0,3.808693
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,34.74288,34.74288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223518,3.452523,0,0,0,4.839281,80.65452,0.11868,0,0,0,3.452523
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,33.77908,33.77908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223518,3.452523,0,0,0,4.839281,80.65452,0.11868,0,0,0,3.452523
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,33.08409,33.08409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.223518,3.452523,0,0,0,4.839281,80.65452,0.11868,0,0,0,3.452523
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,32.50712,32.50712,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.223518,3.452523,0,0.1323142,-0.1323142,4.69981,78.33,0.11868,0.1382684,0,0,3.452523
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,31.95637,31.95637,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.370534,3.320209,0,0.09118247,-0.09118247,4.603694,76.72809,0.11868,0.09528568,0,0,3.320209
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.471848,3.229026,0,0,0,4.603694,76.72809,0.11868,0,0,0,3.229026
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,31.05157,31.05157,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.471848,3.229026,0,0.04904229,-0.04904229,4.552,75.86651,0.11868,0.05124919,0,0,3.229026
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,30.68441,30.68441,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.526339,3.179984,0,0.04293383,-0.04293383,4.506743,75.11224,0.11868,0.04486585,0,0,3.179984
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,30.44182,30.44182,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.574043,3.13705,0,0.1694513,-0.1694513,4.328126,72.13529,0.11868,0.1770766,0,0,3.13705
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02612754,30.68247,30.24512,0.2509575,0.2509575,0,0,0,0.2509575,10.41114,0,5.551115E-17,0,0.02612754,0.2641658,0.2509575,0,0,1.762323,2.967599,0,0.2380382,-0.2380382,4.077212,67.95339,0.11868,0.2760532,0.02090203,0,2.993726
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1922145,33.25042,29.98286,0.847621,0.847621,0,0,0,0.847621,22.67694,0,0,0,0.1922145,0.8922327,0.847621,0,0,2.026809,2.72956,0,0.7000181,-0.7000181,3.339328,55.65535,0.11868,0.9323831,0.1537716,0,2.921775
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5626897,40.5377,30.53361,1.073261,1.073261,0,0,0,1.073261,52.42805,0,0,0,0.5626897,1.129748,1.073261,0,0,2.804607,2.029542,0,0.5670585,-0.5670585,2.741596,45.69317,0.11868,1.180587,0.4501517,0,2.592232
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3384343,37.92907,32.00882,0.3855318,0.3855318,0,-1,0,0.3855318,87.78376,0,0,0,0.3384343,0.405823,0.3855318,0,0,3.434672,1.462484,0,0.06738863,-0.06738863,2.670562,44.50927,0.11868,0.424085,0.2707475,0,1.800918
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2753121,38.27769,33.45125,0.06397574,0.06397574,0,0,0,0.06397574,430.3383,0,0,0,0.2753121,0.06734288,0.06397574,0,0,3.509549,1.395095,0.2079692,0,0.2079692,2.867859,47.79755,0.1186514,0.07037331,0.2202497,0,1.670407
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3162939,40.48916,34.86745,0.6410252,0.6410252,0,0,0,0.6410252,49.34188,0,0,0,0.3162939,0.6747634,0.6410252,0,0,3.301579,1.582267,0,0.3584695,-0.3584695,2.489999,41.49989,0.1186514,0.7051277,0.2530351,0,1.898561
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3440433,42.46169,36.27055,0.4191308,0.4191308,0,0,0,0.4191308,82.08495,0,5.551115E-17,0,0.3440433,0.4411903,0.4191308,0,0,3.699879,1.223798,0,0.09714704,-0.09714704,2.387597,39.7932,0.1186514,0.4610439,0.2752346,0,1.567841
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7888636,52.87872,37.69331,0.851797,0.851797,0,0,0,0.851797,92.61169,0,1.110223E-16,0,0.7888636,0.8966284,0.851797,0,0,3.80782,1.126651,0,0.1077648,-0.1077648,2.274003,37.89997,0.1186514,0.9369767,0.6310909,0,1.915514
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4150935,46.26397,38.61122,0,0,0,-1,0,0,0,0,0,0,0.4150935,0,0,0,0,3.927559,1.018886,0.4150935,0,0.4150935,2.667795,44.46316,0.1185942,0,0.3320748,0,1.43398
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3828161,46.06645,39.01772,0.6342853,0.6342853,0,0,0,0.6342853,60.35393,0,0,0,0.3828161,0.6676688,0.6342853,0,0,3.512465,1.39247,0,0.2848526,-0.2848526,2.367534,39.45882,0.1185942,0.6977139,0.3062529,0,1.775286
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2764698,44.57805,39.53568,0.7057427,0.7057427,0,0,0,0.7057427,39.1743,0,1.110223E-16,0,0.2764698,0.7428871,0.7057427,0,0,3.828968,1.107618,0,0.4664173,-0.4664173,1.875887,31.26472,0.1185942,0.776317,0.2211758,0,1.384087
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1673509,42.13449,39.12918,0.03363474,0.03363474,0,0,0,0.03363474,497.5535,0,0,0,0.1673509,0.035405,0.03363474,0,0,4.347209,0.6412004,0.1319459,0,0.1319459,2.001062,33.35096,0.1185761,0.03699822,0.1338807,0,0.8085512
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04807537,38.75497,37.90967,0.197649,0.197649,0,0,0,0.197649,24.32361,0,2.775558E-17,0,0.04807537,0.2080515,0.197649,0,0,4.215264,0.7599517,0,0.1599762,-0.1599762,1.832432,30.54047,0.1185761,0.2174139,0.03846029,0,0.808027
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,36.7295,36.7295,0.5994427,0.5699767,0,-1,0,0.5699767,0,0,0.02946603,0.08941031,0,0.5999755,0.5699767,0,0,4.393015,0.5999755,0,0.5999755,-0.5999755,1.200002,20,0.1185761,0.659387,0,0,0.5999755
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,35.70013,35.70013,0.24864,0,0,-1,0,0,0,0,0.24864,0.273504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.273504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,34.67076,34.67076,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,33.70695,33.70695,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,33.00541,33.00541,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,32.43499,32.43499,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,31.90392,31.90392,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,31.43841,31.43841,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,30.99912,30.99912,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,30.63196,30.63196,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1185761,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,30.38937,30.38937,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188172,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004737576,30.26522,30.18612,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,18.99375,2.220446E-16,0,0,0.004737576,0,0,1.452632,1.38,3.679654,1.242,1.384738,0,1.384738,3.822863,63.71425,0.1189962,0.02743709,0.003790061,1.7,1.246738
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.0658422,31.03486,29.93041,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,15.96745,0,0,0,0.0658422,0,0,1.287647,1.223265,2.294917,2.488264,1.289107,0,1.289107,5.045817,84.09679,0.1192657,0.453588,0.05267376,1.7,2.554106
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2336466,34.4627,30.46149,0.2599082,0.2599082,0,0,0,0.2599082,89.89583,0,0,0,0.2336466,0.2735875,0.2599082,0,0,1.00581,3.64846,0,0.03994095,-0.03994095,5.003716,83.3951,0.1192657,0.285899,0.1869173,0,3.882107
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1567929,34.62444,31.9367,2.04831,1.38,0,-1,0,1.38,11.3618,0,0.6683096,0.8731406,0.1567929,1.452632,1.38,0,0,1.050189,3.608519,0,1.295839,-1.295839,3.637782,60.62957,0.1192657,2.253141,0.1254343,0,3.765312
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2767914,38.23007,33.37913,0.6395705,0.6395705,0,0,0,0.6395705,43.27769,0,0,0,0.2767914,0.6732321,0.6395705,0,0,2.490009,2.312681,0,0.3964407,-0.3964407,3.219897,53.66484,0.1192657,0.7035276,0.2214331,0,2.589472
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2698772,39.54417,34.77567,1.290999,1.290999,0.425,0,0.172125,1.290999,20.90453,1.110223E-16,0,0,0.2698772,0.9115775,0.8659987,0,0,2.930499,1.91624,0,0.6417003,-0.6417003,2.543485,42.39133,0.1192657,1.420099,0.2159018,1.7,2.186117
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3436531,42.35887,36.17876,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3436531,0,0,1.452632,1.38,3.643499,1.27454,1.723653,0,1.723653,4.178686,69.64462,0.119388,0,0.2749225,1.7,1.618193
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5510458,47.84515,37.58184,0.495845,0.495845,1.7,0,0.5202,0.495845,111.1327,0,0,0,0.5510458,0,0,1.204155,1.143947,1.919846,2.825827,1.694993,0,1.694993,5.786697,96.44476,0.1196001,0.5454295,0.4408366,1.7,3.376873
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2337369,42.71258,38.49976,0.1904286,0.1904286,0,-1,0,0.1904286,122.7425,0,0,0,0.2337369,0.2004512,0.1904286,0,0,0.2248532,4.351321,0.03328576,0,0.03328576,5.818275,96.97106,0.1195955,0.2094715,0.1869895,0,4.585058
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3747941,45.79529,38.90626,1.074134,1.074134,0,0,0,1.074134,34.89267,0,0,0,0.3747941,1.130667,1.074134,0,0,0.1915675,4.381278,0,0.7558734,-0.7558734,5.021514,83.69174,0.1195955,1.181548,0.2998353,0,4.756072
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08371438,40.8764,39.38488,0.5462169,0.5462169,0,0,0,0.5462169,15.32622,0,0,0,0.08371438,0.5749651,0.5462169,0,0,1.031427,3.625405,0,0.4912508,-0.4912508,4.503691,75.06136,0.1195955,0.6008386,0.0669715,0,3.709119
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1451052,41.61504,39.01772,0.5588203,0.5588203,0,0,0,0.5588203,25.96634,0,0,0,0.1451052,0.5882319,0.5588203,0,0,1.577261,3.134154,0,0.4431268,-0.4431268,4.036594,67.27644,0.1195955,0.6147023,0.1160841,0,3.279259
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07664952,39.12277,37.77198,0.5029896,0.5029896,0,0,0,0.5029896,15.23879,0,0,0,0.07664952,0.5294628,0.5029896,0,0,2.069624,2.691027,0,0.4528133,-0.4528133,3.559287,59.32133,0.1195955,0.5532886,0.06131962,0,2.767677
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,36.6246,36.6246,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,2.57275,2.238214,0,0.00659906,-0.00659906,3.552331,59.2054,0.1195955,0.006896018,0,0,2.238214
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,35.58867,35.58867,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,2.580082,2.231615,0,1.038556,-1.038556,2.457597,40.95986,0.1195955,1.085291,0,0,2.231615
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,34.5593,34.5593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.734034,1.193059,0,0,0,2.457597,40.95986,0.1195955,0,0,0,1.193059
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,33.61517,33.61517,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,3.734034,1.193059,0,0.01544056,-0.01544056,2.441321,40.6886,0.1195955,0.01613538,0,0,1.193059
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,32.93329,32.93329,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,3.75119,1.177618,0,0.06547648,-0.06547648,2.372303,39.5383,0.1195955,0.06842292,0,0,1.177618
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,32.36287,32.36287,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,3.823941,1.112141,0,0.03611883,-0.03611883,2.33423,38.90376,0.1195955,0.03774418,0,0,1.112141
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,31.81213,31.81213,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,3.864074,1.076023,0,0.07708541,-0.07708541,2.252975,37.5495,0.1195955,0.08055425,0,0,1.076023
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,31.36629,31.36629,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,3.949724,0.9989373,0,0.05019848,-0.05019848,2.200061,36.66761,0.1195955,0.05245741,0,0,0.9989373
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.927,30.927,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.0055,0.9487388,0,0.1408457,-0.1408457,2.051596,34.19321,0.1195955,0.1471838,0,0,0.9487388
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,30.55328,30.55328,0.2584848,0.2584848,0,-1,0,0.2584848,0,0,5.551115E-17,0,0,0.2720893,0.2584848,0,0,4.161995,0.8078931,0,0.2720893,-0.2720893,1.764789,29.41309,0.1195955,0.2843333,0,0,0.8078931
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,30.33691,30.33691,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0,0.1186622,0.1127291,0,0,4.464317,0.5358038,0,0.1186622,-0.1186622,1.639708,27.32842,0.1195955,0.124002,0,0,0.5358038
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009236106,30.26821,30.11399,0.02755946,0.02755946,0,0,0,0.02755946,33.51338,0,3.469447E-18,0,0.009236106,0.02900996,0.02755946,0,0,4.596164,0.4171416,0,0.01977385,-0.01977385,1.618865,26.98103,0.1195955,0.0303154,0.007388885,0,0.4263777
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05011229,30.69059,29.85173,0.232411,0.232411,0,0,0,0.232411,21.56193,0,2.775558E-17,0,0.05011229,0.2446432,0.232411,0,0,4.618134,0.3973678,0,0.1945309,-0.1945309,1.413811,23.56347,0.1195955,0.2556521,0.04008983,0,0.4474801
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1384019,32.73481,30.38937,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,28.59667,0,0,0,0.1384019,0,0,1.216021,1.15522,4.83428,0.2028369,1.293622,0,1.293622,2.641049,44.01739,0.119862,0.5323771,0.1107215,1.7,0.3412388
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5106486,40.96792,31.86458,0.4477534,0.4477534,0,-1,0,0.4477534,114.0468,0,0,0,0.5106486,0.4713194,0.4477534,0,0,3.540658,1.367096,0.03932925,0,0.03932925,2.67836,44.63924,0.1198566,0.4925287,0.4085189,0,1.877745
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6319877,44.8325,33.28734,0.5835798,0.5835798,0,0,0,0.5835798,108.295,0,0,0,0.6319877,0.6142945,0.5835798,0,0,3.501329,1.402493,0.01769317,0,0.01769317,2.695145,44.91899,0.1198542,0.6419377,0.5055901,0,2.034481
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.419119,42.23492,34.70354,0.8193802,0.8193802,0,0,0,0.8193802,51.15074,0,1.110223E-16,0,0.419119,0.8625055,0.8193802,0,0,3.483636,1.418417,0,0.4433865,-0.4433865,2.227774,37.1295,0.1198542,0.9013183,0.3352952,0,1.837536
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5024579,45.2929,36.08696,0.1452055,0.1452055,0,0,0,0.1452055,346.0323,0,0,0,0.5024579,0.1528479,0.1452055,0,0,3.976288,0.9750302,0.34961,0,0.34961,2.559444,42.65731,0.1198061,0.159726,0.4019663,0,1.477488
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3396083,43.64742,37.49006,0.7519664,0.7519664,0,0,0,0.7519664,45.1627,0,1.110223E-16,0,0.3396083,0.7915436,0.7519664,0,0,3.626678,1.289679,0,0.4519353,-0.4519353,2.083062,34.71763,0.1198061,0.8271631,0.2716866,0,1.629287
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4262743,46.25319,38.39485,0.5872673,0.5872673,0,-1,0,0.5872673,72.58608,0,0,0,0.4262743,0.618176,0.5872673,0,0,4.128828,0.8377439,0,0.1919018,-0.1919018,1.88078,31.34627,0.1198061,0.645994,0.3410195,0,1.264018
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4994402,48.07821,38.76202,0.3309678,0.3309678,0,0,0,0.3309678,150.9029,0,0,0,0.4994402,0.3483872,0.3309678,0,0,4.342052,0.6458421,0.151053,0,0.151053,2.024081,33.73462,0.1197853,0.3640646,0.3995522,0,1.145282
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2734239,44.2566,39.27998,0.6391502,0.6391502,0,0,0,0.6391502,42.77929,0,0,0,0.2734239,0.6727897,0.6391502,0,0,4.190999,0.7817898,0,0.3993658,-0.3993658,1.603113,26.71849,0.1197853,0.7030653,0.2187392,0,1.055214
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.0854874,40.39198,38.87347,0,0,0,0,0,0,0,0,0,0,0.0854874,0,0,0,0,4.634739,0.382424,0.0854874,0,0.0854874,1.684213,28.07016,0.1197736,0,0.06838991,0,0.4679114
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07131019,38.90899,37.65396,0.13455,0.13455,0,0,0,0.13455,52.99902,0,2.775558E-17,0,0.07131019,0.1416316,0.13455,0,0,4.549252,0.4593627,0,0.07032143,-0.07032143,1.610088,26.83475,0.1197736,0.148005,0.05704816,0,0.5306729
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,36.51313,36.51313,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,4.627386,0.3890413,0,0.252434,-0.252434,1.343999,22.39994,0.1197736,0.2637935,0,0,0.3890413
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,35.49688,35.49688,0.8597336,0.1297769,0,-1,0,0.1297769,0,0,0.7299567,0.8159301,0,0.1366073,0.1297769,0,0,4.907868,0.1366073,0,0.1366073,-0.1366073,1.200002,20,0.1197736,0.945707,0,0,0.1366073
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,33.52337,33.52337,0.06314709,0,0,-1,0,0,0,0,0.06314709,0.0694618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0.0694618,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,32.86117,32.86117,0.229976,0,0,-1,0,0,0,0,0.229976,0.2529736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0.2529736,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,32.29075,32.29075,0.1593716,0,0,-1,0,0,0,0,0.1593716,0.1753088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0.1753088,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,31.75312,31.75312,0.1276632,0,0,-1,0,0,0,0,0.1276632,0.1404295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0.1404295,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,31.29416,31.29416,0.00363111,0,0,-1,0,0,0,0,0.00363111,0.003994221,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0.003994221,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,30.86799,30.86799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,30.50083,30.50083,0.05890742,0,0,-1,0,0,0,0,0.05890742,0.06479816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1197736,0.06479816,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,30.25824,30.25824,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12,0.1855109,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01856895,30.35208,30.04187,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,16.86372,0,0,0,0.01856895,0,0,1.452632,1.38,3.679654,1.242,1.398569,0,1.398569,3.835984,63.93295,0.1202028,0.121123,0.01485516,1.7,1.260569
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3117143,35.16016,29.79928,1.296737,1.296737,1.7,0,0.5202,1.296737,24.03836,0,0,0,0.3117143,0,0,0.4032631,0.3830999,2.281085,2.500712,0.6948142,0,0.6948142,4.495143,74.9189,0.1203498,1.426411,0.2493715,1.7,2.812426
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7585873,44.1332,30.33691,0.1755157,0.1755157,1.046762,0,0.341866,0.1755157,432.2049,-1.110223E-16,0,0,0.7585873,0,0,0.8712462,0.8276839,1.586271,3.126045,1.586271,0,1.586271,6.000012,100,0.1203472,0.1930672,0.6068698,1.7,3.884632
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.086999,52.69084,31.79246,0,0,0,-1,0,0,0,1.086999,0,0,1.086999,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203472,0,0.8695989,0,5.640687
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.30704,59.54638,33.22833,0.3593656,0.3593656,0,0,0,0.3593656,363.7076,0.9287603,0,0,1.30704,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1203472,0.3953022,1.045632,0,5.860729
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.286429,60.75003,34.63142,0.5365718,0.5365718,0,0,0,0.5365718,239.7496,0.7216161,0,0,1.286429,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1203472,0.590229,1.029143,0,5.840117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.197342,60.23919,36.01484,0.6724092,0.6724092,0,0,0,0.6724092,178.0675,0.4895429,0,0,1.197342,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1203472,0.7396501,0.9578736,0,5.751031
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7362611,51.4583,37.41793,0.736049,0.736049,0,0,0,0.736049,100.0288,0,0,0,0.7362611,0.7747884,0.736049,0,0,0,4.553689,0,0.03852728,-0.03852728,5.959401,99.32314,0.1203472,0.8096539,0.5890089,0,5.28995
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.18455,62.69297,38.31617,0.664942,0.664942,0,-1,0,0.664942,178.1434,0.4418029,0,0,1.18455,0.6999389,0.664942,0,0,0.04280809,4.515162,0.04280809,0,0.04280809,6.000012,100,0.1203413,0.7314361,0.9476399,0,5.699711
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9942038,58.57626,38.68989,0.5878816,0.5878816,0,0,0,0.5878816,169.1163,0.3753811,0,0,0.9942038,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1203413,0.6466697,0.7953631,0,5.547893
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6738042,52.06979,39.16852,1.455214,1.455214,0.425,0,0.172125,1.455214,46.30276,2.220446E-16,0,0,0.6738042,1.084435,1.030214,0,0,0,4.553689,0,0.4106313,-0.4106313,5.567169,92.78596,0.1203413,1.600735,0.5390434,1.7,5.227493
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4455494,47.01611,38.76202,0,0,0,0,0,0,0,0,0,0,0.4455494,0,0,0,0,0.456257,4.143058,0.4455494,0,0.4455494,5.989854,99.8307,0.1202802,0,0.3564395,0,4.588607
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07839631,38.9422,37.56218,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.886342,2.220446E-16,0,0,0.07839631,1.452632,1.38,0,0,0.01070759,4.544052,0,1.374235,-1.374235,4.541283,75.6879,0.1202802,2.218949,0.06271705,1.7,4.622448
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,36.45413,36.45413,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.537636,3.169817,0,0.9166147,-0.9166147,3.575086,59.58465,0.1202802,0.9578624,0,0,3.169817
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,35.44443,35.44443,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.556097,2.253202,0,0.9844916,-0.9844916,2.537341,42.28893,0.1202802,1.028794,0,0,2.253202
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,34.4085,34.4085,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,3.649976,1.26871,0,0.7576489,-0.7576489,1.738708,28.97842,0.1202802,0.7917431,0,0,1.26871
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,33.48404,33.48404,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.491808,0.5110615,0,0.1030503,-0.1030503,1.630084,27.16801,0.1202802,0.1076876,0,0,0.5110615
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,32.80216,32.80216,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.606308,0.4080112,0,0.05215453,-0.05215453,1.575108,26.25175,0.1202802,0.05450148,0,0,0.4080112
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,32.23174,32.23174,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,4.664258,0.3558567,0,0.1674835,-0.1674835,1.398565,23.30937,0.1202802,0.1750202,0,0,0.3558567
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,31.70067,31.70067,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,4.850351,0.1883732,0,0.08781357,-0.08781357,1.306002,21.76665,0.1202802,0.09176519,0,0,0.1883732
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.947921,0.1005596,0,0,0,1.306002,21.76665,0.1202802,0,0,0,0.1005596
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,30.79587,30.79587,0.0872381,0.0872381,0,-1,0,0.0872381,0,0,1.387779E-17,0.0004302769,0,0.09182958,0.0872381,0,0,4.947921,0.1005596,0,0.09182958,-0.09182958,1.209205,20.15337,0.1202802,0.09596191,0,0,0.1005596
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,30.44182,30.44182,0.1033494,0.008293534,0,-1,0,0.008293534,0,0,0.09505592,0.1053909,0,0.008730035,0.008293534,0,0,5.049954,0.008730035,0,0.008730035,-0.008730035,1.200002,20,0.1202802,0.1136844,0,0,0.008730035
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,30.20579,30.20579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202802,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01468784,30.22805,29.98286,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,4.94232,0,0,0,0.01468784,0,0,1.402815,1.332674,5.059654,0,1.347362,0,1.347362,2.478222,41.30362,0.120536,0.3269037,0.01175027,1.7,0.01468784
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2549576,34.08327,29.72716,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,29.8845,0,0,0,0.2549576,0,0,0.8468567,0.8045139,3.712292,1.212626,1.059471,0,1.059471,3.483325,58.0553,0.1207665,0.9384576,0.2039661,1.7,1.467583
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6415282,41.77234,30.27791,1.8579,1.8579,1.7,0,0.5202,1.8579,34.52975,0,0,0,0.6415282,0.1662105,0.1578999,0,0,2.652821,2.16615,0.4753177,0,0.4753177,3.934251,65.57072,0.120857,2.04369,0.5132225,1.7,2.807678
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.051607,51.8225,31.72034,0.7418098,0.7418098,0,-1,0,0.7418098,141.7623,0,0,0,1.051607,0.7808525,0.7418098,0,0,2.177503,2.593936,0.2707544,0,0.2707544,4.191111,69.85172,0.1208198,0.8159909,0.8412855,0,3.645543
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.305708,59.42566,33.15621,0.3519499,0.3519499,0,0,0,0.3519499,370.9925,0,0,0,1.305708,0.3704736,0.3519499,0,0,1.906749,2.837615,0.9352341,0,0.9352341,5.078352,84.63904,0.1206915,0.3871449,1.044566,0,4.143323
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.308437,61.20924,34.5593,0.7771565,0.7771565,0,0,0,0.7771565,168.362,0,0,0,1.308437,0.8180594,0.7771565,0,0,0.9715147,3.679326,0.4903771,0,0.4903771,5.543565,92.39256,0.1206244,0.8548722,1.046749,0,4.987762
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.35122,64.00637,35.94272,0.06474488,0.06474488,0,0,0,0.06474488,2086.99,0.8019294,0,0,1.35122,0.06815251,0.06474488,0,0,0.4811376,4.120665,0.4811376,0,0.4811376,6.000012,100,0.1205586,0.07121937,1.080976,0,5.471885
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.428599,67.80914,37.32614,0.961877,0.961877,0,0,0,0.961877,148.522,0.416097,0,0,1.428599,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1205586,1.058065,1.142879,0,5.982288
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.170055,62.20074,38.20471,0.6660066,0.6660066,0,-1,0,0.6660066,175.6821,0.4689951,0,0,1.170055,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1205586,0.7326073,0.9360438,0,5.723744
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8367929,54.90568,38.57843,0.5930315,0.5930315,0,0,0,0.5930315,141.1043,0.2125492,0,0,0.8367929,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1205586,0.6523346,0.6694343,0,5.390482
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7175625,52.91237,39.09639,0.3246862,0.3246862,0,0,0,0.3246862,221.0018,0.3757875,0,0,0.7175625,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1205586,0.3571548,0.57405,0,5.271252
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4086929,46.22264,38.68989,1.272316,1.272316,0.425,0,0.172125,1.272316,32.12197,0,0,0,0.4086929,0.8919114,0.8473158,0,0,0,4.553689,0,0.4832185,-0.4832185,5.490655,91.51073,0.1205586,1.399547,0.3269543,1.7,4.962382
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07873803,38.89536,37.50972,1.800022,1.800022,0.425,0,0.172125,1.800022,4.37428,0,2.220446E-16,0,0.07873803,1.447392,1.375023,0,0,0.5369095,4.07047,0,1.368654,-1.368654,4.047967,67.46598,0.1205586,1.980025,0.06299043,1.7,4.149209
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,36.38201,36.38201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.057636,2.701816,0,0,0,4.047967,67.46598,0.1205586,0,0,0,2.701816
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,35.36575,35.36575,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.057636,2.701816,0,0.1806309,-0.1806309,3.857565,64.29263,0.1205586,0.1887593,0,0,2.701816
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,34.35605,34.35605,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.258337,2.521185,0,0.2770407,-0.2770407,3.565539,59.42553,0.1205586,0.2895075,0,0,2.521185
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,33.43158,33.43158,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,2.56616,2.244145,0,0.1270707,-0.1270707,3.431594,57.19313,0.1205586,0.1327888,0,0,2.244145
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,32.76937,32.76937,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,2.70735,2.117074,0,0.1585914,-0.1585914,3.264424,54.40696,0.1205586,0.165728,0,0,2.117074
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.15962,32.15962,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,2.883563,1.958483,0,0.05522507,-0.05522507,3.206212,53.43676,0.1205586,0.0577102,0,0,1.958483
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,31.62199,31.62199,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,2.944924,1.903258,0,0.01436382,-0.01436382,3.191071,53.18441,0.1205586,0.0150102,0,0,1.903258
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.16303,31.16303,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,2.960883,1.888894,0,0.08301014,-0.08301014,3.103571,51.72608,0.1205586,0.0867456,0,0,1.888894
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,30.73686,30.73686,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.053117,1.805884,0,0.09090819,-0.09090819,3.007745,50.12899,0.1205586,0.09499906,0,0,1.805884
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,30.3697,30.3697,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.154126,1.714975,0,0.08029209,-0.08029209,2.92311,48.7184,0.1205586,0.08390523,0,0,1.714975
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.13366,30.13366,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.24334,1.634683,0,0.1142363,-0.1142363,2.802694,46.71148,0.1205586,0.1193769,0,0,1.634683
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02360016,30.30489,29.91074,0,0,0,0,0,0,0,0,0,0,0.02360016,0,0,0,0,3.370269,1.520447,0.02360016,0,0.02360016,2.825083,47.08463,0.1205553,0,0.01888013,0,1.544047
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3000149,34.79672,29.64848,0.6821818,0.6821818,0,0,0,0.6821818,43.97872,0,0,0,0.3000149,0.7180861,0.6821818,0,0,3.346668,1.541687,0,0.4180713,-0.4180713,2.384398,39.73988,0.1205553,0.7504,0.2400119,0,1.841702
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3929873,37.04285,30.20579,0.6917198,0.6917198,0,0,0,0.6917198,56.81308,0,0,0,0.3929873,0.728126,0.6917198,0,0,3.811192,1.123616,0,0.3351388,-0.3351388,2.03113,33.8521,0.1205553,0.7608917,0.3143898,0,1.516603
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5878949,42.20378,31.64166,0.6855229,0.6855229,0,-1,0,0.6855229,85.7586,0,0,0,0.5878949,0.7216031,0.6855229,0,0,4.183568,0.7884772,0,0.1337082,-0.1337082,1.89019,31.5031,0.1205553,0.7540752,0.4703159,0,1.376372
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6891369,45.72569,33.06442,0.4866667,0.4866667,0,0,0,0.4866667,141.6035,0,0,0,0.6891369,0.5122807,0.4866667,0,0,4.332133,0.6547689,0.1768561,0,0.1768561,2.05797,34.29943,0.1205312,0.5353333,0.5513095,0,1.343906
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9294928,52.30527,34.48062,0.1314156,0.1314156,0,0,0,0.1314156,707.2925,0,0,0,0.9294928,0.1383322,0.1314156,0,0,4.155277,0.8139395,0.7911606,0,0.7911606,2.808531,46.80875,0.1204232,0.1445572,0.7435943,0,1.743432
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.358641,64.08415,35.85093,0.4296777,0.4296777,0,0,0,0.4296777,316.2,0,0,0,1.358641,0.4522924,0.4296777,0,0,3.364117,1.525984,0.9063487,0,0.9063487,3.668369,61.13935,0.1202997,0.4726455,1.086913,0,2.884625
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.253189,63.08847,37.22779,1.022472,1.022472,0,0,0,1.022472,122.5646,0,0,0,1.253189,1.076286,1.022472,0,0,2.457768,2.341698,0.1769027,0,0.1769027,3.836193,63.93643,0.1202756,1.124719,1.002551,0,3.594887
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6803949,51.07489,38.13259,1.440626,1.38,0,-1,0,1.38,49.30398,2.220446E-16,0.06062614,0.2046888,0.6803949,1.452632,1.38,0,0,2.280865,2.50091,0,0.7722367,-0.7722367,3.022184,50.36964,0.1202756,1.584689,0.5443159,0,3.181305
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5815346,49.44404,38.49976,0.4626425,0.4626425,0,0,0,0.4626425,125.6985,0,0,0,0.5815346,0.4869921,0.4626425,0,0,3.138906,1.728674,0.09454244,0,0.09454244,3.111875,51.86448,0.1202627,0.5089068,0.4652277,0,2.310208
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4931958,48.19141,38.98494,0.3438182,0.3438182,0,0,0,0.3438182,143.4467,0,0,0,0.4931958,0.3619139,0.3438182,0,0,3.044363,1.813762,0.1312819,0,0.1312819,3.23642,53.94023,0.1202449,0.3782,0.3945566,0,2.306958
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4028572,46.02709,38.61122,0.4277844,0.4277844,0,0,0,0.4277844,94.17297,0,0,0,0.4028572,0.4502993,0.4277844,0,0,2.913081,1.931916,0,0.04744211,-0.04744211,3.186412,53.10676,0.1202449,0.4705628,0.3222858,0,2.334773
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07504329,38.71742,37.39826,0,0,0,0,0,0,0,0,0,0,0.07504329,0,0,0,0,2.965795,1.884473,0.07504329,0,0.07504329,3.257604,54.29329,0.1202347,0,0.06003463,0,1.959517
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,36.29021,36.29021,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,2.890752,1.952012,0,0.8074186,-0.8074186,2.40651,40.10843,0.1202347,0.8437524,0,0,1.952012
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,35.27396,35.27396,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,3.787884,1.144594,0,0.7467293,-0.7467293,1.619388,26.98975,0.1202347,0.7803321,0,0,1.144594
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,34.26426,34.26426,0.6632558,0.3779713,0,-1,0,0.3779713,0,0,0.2852845,0.35161,0,0.3978645,0.3779713,0,0,4.617583,0.3978645,0,0.3978645,-0.3978645,1.200002,20,0.1202347,0.7295813,0,0,0.3978645
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,33.33979,33.33979,0.03032375,0,0,-1,0,0,0,0,0.03032375,0.03335613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.03335613,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,32.67759,32.67759,0.2862823,0,0,-1,0,0,0,0,0.2862823,0.3149105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.3149105,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.0875,32.0875,0.002599262,0,0,-1,0,0,0,0,0.002599262,0.002859189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.002859189,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,31.56954,31.56954,0.0421884,0,0,-1,0,0,0,0,0.0421884,0.04640724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.04640724,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.09091,31.09091,0.06252253,0,0,-1,0,0,0,0,0.06252253,0.06877478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.06877478,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,30.66474,30.66474,0.07261609,0,0,-1,0,0,0,0,0.07261609,0.0798777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.0798777,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,30.31725,30.31725,0.1614854,0,0,-1,0,0,0,0,0.1614854,0.1776339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1202347,0.1776339,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.07466,30.07466,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1204269,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02414583,30.25487,29.85173,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,20.00901,2.220446E-16,0,0,0.02414583,0,0,1.452632,1.38,3.679654,1.242,1.404146,0,1.404146,3.841275,64.02113,0.120629,0.1327423,0.01931667,1.7,1.266146
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2364965,33.64567,29.6157,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,24.35981,0,0,0,0.2364965,0,0,0.7291526,0.692695,2.275509,2.505731,0.9291915,0,0.9291915,4.722784,78.7129,0.1208286,1.067932,0.1891972,1.7,2.742228
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5492941,39.85825,30.13366,0.5591974,0.5591974,1.316369,0,0.4154688,0.5591974,98.22903,0,0,0,0.5492941,0,0,0.7571718,0.7193132,1.346317,3.342004,1.268607,0,1.268607,5.92629,98.7713,0.1209603,0.6151171,0.4394353,1.7,3.891298
