Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05638353,39.12626,38.13259,0.3756605,0.3756605,0,0,0,0.3756605,15.00917,0,5.551115E-17,0,0.05638353,0.3954321,0.3756605,0,0,3.655129,1.264073,0,0.3390486,-0.3390486,2.175064,36.25099,0.1252711,0.4132265,0.04510682,0,1.320456
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0352614,38.39058,37.77198,0.527341,0.527341,0,0,0,0.527341,6.68664,0,0,0,0.0352614,0.5550959,0.527341,0,0,4.031849,0.9250243,0,0.5198344,-0.5198344,1.62711,27.11845,0.1252711,0.5800751,0.02820912,0,0.9602857
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07943086,38.02805,36.63771,0,0,0,0,0,0,0,0,0,0,0.07943086,0,0,0,0,4.609443,0.4051899,0.07943086,0,0.07943086,1.702465,28.37436,0.1252604,0,0.06354468,0,0.4846207
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,35.58867,35.58867,0.6140053,0.4528438,0,-1,0,0.4528438,0,0,0.1611615,0.2225621,0,0.4766777,0.4528438,0,0,4.530013,0.4766777,0,0.4766777,-0.4766777,1.200002,20,0.1252604,0.6754059,0,0,0.4766777
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,34.67076,34.67076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,33.68729,33.68729,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,32.80216,32.80216,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.13995,32.13995,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,31.56954,31.56954,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.07124,31.07124,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,30.57295,30.57295,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.20579,30.20579,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,29.89107,29.89107,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252604,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,29.63537,29.63537,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254664,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02334108,29.8011,29.41245,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.12689,0,0,0,0.02334108,0,0,1.452632,1.38,3.679654,1.242,1.403341,0,1.403341,3.840512,64.0084,0.1256865,0.2535347,0.01867286,1.7,1.265341
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2706695,33.78608,29.16986,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,91.73386,0,0,0,0.2706695,0,0,1.40494,1.334693,2.276313,2.505007,1.605363,0,1.605363,5.363492,89.39137,0.1258841,0.3245655,0.2165356,1.7,2.775676
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3936675,36.5145,29.68782,0.3164565,0.3164565,0,0,0,0.3164565,124.3986,0,0,0,0.3936675,0.3331121,0.3164565,0,0,0.6709504,3.949834,0.06055539,0,0.06055539,5.42094,90.34882,0.125876,0.3481021,0.314934,0,4.343501
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6948805,43.59354,30.99912,0.8698297,0.8698297,0,-1,0,0.8698297,79.88696,0,0,0,0.6948805,0.9156102,0.8698297,0,0,0.610395,4.004333,0,0.2207297,-0.2207297,5.188271,86.47101,0.125876,0.9568127,0.5559044,0,4.699214
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7965472,47.17379,32.40221,0.9712583,0.9712583,0,0,0,0.9712583,82.01189,0,0,0,0.7965472,1.022377,0.9712583,0,0,0.8556502,3.783604,0,0.2258299,-0.2258299,4.950225,82.50359,0.125876,1.068384,0.6372378,0,4.580151
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9344227,51.61699,33.77908,0.2624998,0.2624998,0,0,0,0.2624998,355.9707,0,0,0,0.9344227,0.2763156,0.2624998,0,0,1.106572,3.557774,0.658107,0,0.658107,5.574561,92.90916,0.1257875,0.2887498,0.7475381,0,4.492197
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.051128,55.7337,35.11005,0.4265028,0.4265028,0,0,0,0.4265028,246.4527,0.1537119,0,0,1.051128,0.4489503,0.4265028,0,0,0.4484653,4.15007,0.4484653,0,0.4484653,6.000012,100,0.1257273,0.4691531,0.840902,0,5.201198
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9040939,54.00871,36.4738,1.213694,1.213694,0,0,0,1.213694,74.49107,0,2.220446E-16,0,0.9040939,1.277573,1.213694,0,0,0,4.553689,0,0.3734792,-0.3734792,5.60633,93.43865,0.1257273,1.335064,0.7232751,0,5.457783
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7887077,52.48178,37.33926,0.7612744,0.7612744,0,-1,0,0.7612744,103.6036,1.110223E-16,0,0,0.7887077,0.8013415,0.7612744,0,0,0.4149768,4.18021,0,0.01263377,-0.01263377,5.593013,93.2167,0.1257273,0.8374019,0.6309662,0,4.968917
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6151993,49.2145,37.65396,0.6799846,0.6799846,0,0,0,0.6799846,90.47253,0,0,0,0.6151993,0.7157733,0.6799846,0,0,0.4290144,4.167576,0,0.100574,-0.100574,5.486999,91.4498,0.1257273,0.7479831,0.4921595,0,4.782775
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3007371,43.549,38.09981,0.4440677,0.4440677,0,0,0,0.4440677,67.72325,0,0,0,0.3007371,0.4674396,0.4440677,0,0,0.5407633,4.067002,0,0.1667026,-0.1667026,5.311279,88.52114,0.1257273,0.4884744,0.2405896,0,4.367739
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3527968,44.16323,37.74576,0.6158621,0.6158621,0,0,0,0.6158621,57.28503,0,1.110223E-16,0,0.3527968,0.6482759,0.6158621,0,0,0.7259883,3.9003,0,0.2954791,-0.2954791,4.999817,83.33011,0.1257273,0.6774483,0.2822374,0,4.253096
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07907029,37.98862,36.60493,1.250735,1.250735,0,0,0,1.250735,6.321907,0,0,0,0.07907029,1.316563,1.250735,0,0,1.054298,3.60482,0,1.237493,-1.237493,3.695385,61.58962,0.1257273,1.375808,0.06325623,0,3.683891
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.429291,2.367327,0,0,0,3.695385,61.58962,0.1257273,0,0,0,2.367327
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,34.63142,34.63142,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.429291,2.367327,0,0.6138451,-0.6138451,3.048335,50.80548,0.1257273,0.6414682,0,0,2.367327
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,33.63483,33.63483,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.111341,1.753482,0,0.5167685,-0.5167685,2.503613,41.72681,0.1257273,0.5400231,0,0,1.753482
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,32.76937,32.76937,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.685528,1.236714,0,0.157261,-0.157261,2.337846,38.96402,0.1257273,0.1643378,0,0,1.236714
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.10717,32.10717,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.860262,1.079453,0,0.08192705,-0.08192705,2.251487,37.52471,0.1257273,0.08561376,0,0,1.079453
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951292,0.9975258,0,0,0,2.251487,37.52471,0.1257273,0,0,0,0.9975258
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.0319,31.0319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951292,0.9975258,0,0,0,2.251487,37.52471,0.1257273,0,0,0,0.9975258
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,30.53361,30.53361,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.951292,0.9975258,0,0.01302151,-0.01302151,2.237761,37.29594,0.1257273,0.01360748,0,0,0.9975258
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.16645,30.16645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965761,0.9845043,0,0,0,2.237761,37.29594,0.1257273,0,0,0,0.9845043
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,29.85173,29.85173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.965761,0.9845043,0,0,0,2.237761,37.29594,0.1257273,0,0,0,0.9845043
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,29.59603,29.59603,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.965761,0.9845043,0,0.176197,-0.176197,2.052033,34.20048,0.1257273,0.1841259,0,0,0.9845043
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01124216,29.56003,29.37311,0.07951987,0.07951987,0,0,0,0.07951987,14.13755,0,0,0,0.01124216,0.08370512,0.07951987,0,0,4.161535,0.8083072,0,0.07246296,-0.07246296,1.97565,32.92744,0.1257273,0.08747185,0.00899373,0,0.8195494
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3354016,34.89603,29.13708,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,42.80011,0,0,0,0.3354016,0.3775226,0.3586465,0,0,4.24205,0.7358443,0,0.04212108,-0.04212108,1.931251,32.18745,0.1257273,0.8620111,0.2683212,1.7,1.071246
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7150343,42.54189,29.66815,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7150343,0,0,1.452632,1.38,4.288851,0.6937232,2.095034,0,2.095034,3.918775,65.31278,0.1257787,0,0.5720274,1.7,1.408758
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.035458,50.57131,30.94011,0.575052,0.575052,0,-1,0,0.575052,180.0634,0,0,0,1.035458,0.6053178,0.575052,0,0,2.193816,2.579254,0.4301402,0,0.4301402,4.326842,72.11388,0.1257212,0.6325572,0.8283665,0,3.614712
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.141496,54.56496,32.3432,0.5979607,0.5979607,0,0,0,0.5979607,190.8981,0,0,0,1.141496,0.6294323,0.5979607,0,0,1.763676,2.96638,0.5120633,0,0.5120633,4.812628,80.2103,0.1256527,0.6577567,0.9131965,0,4.107876
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.424057,63.1445,33.74629,0.245171,0.245171,0,0,0,0.245171,580.8424,0,0,0,1.424057,0.2580747,0.245171,0,0,1.251613,3.427237,1.165982,0,1.165982,5.918776,98.64606,0.125497,0.2696881,1.139246,0,4.851295
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.477686,66.25227,35.07071,0.7538654,0.7538654,0,0,0,0.7538654,196.0145,0.5985126,0,0,1.477686,0.7935425,0.7538654,0,0,0.08563064,4.476621,0.08563064,0,0.08563064,6.000012,100,0.1254856,0.8292519,1.182149,0,5.954307
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.463202,67.6116,36.43446,1.035037,1.035037,0,0,0,1.035037,141.3672,0.3736902,0,0,1.463202,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1254856,1.13854,1.170562,0,6.016891
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.167409,61.08288,37.32614,0.09908082,0.09908082,0,-1,0,0.09908082,1178.239,1.063113,0,0,1.167409,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1254856,0.1089889,0.9339272,0,5.721098
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9800564,57.01786,37.62118,0.8264238,0.8264238,0,0,0,0.8264238,118.59,0.1101366,0,0,0.9800564,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1254856,0.9090662,0.7840451,0,5.533745
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7198119,51.81992,38.06047,0,0,0,0,0,0,0,0.7198119,0,0,0.7198119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1254856,0,0.5758495,0,5.273501
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3777414,44.60349,37.71297,0.3557554,0.3557554,0,0,0,0.3557554,106.1801,0.003262094,0,0,0.3777414,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1254856,0.3913309,0.3021931,0,4.93143
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07830957,37.95535,36.58526,0.5235874,0.5235874,0,0,0,0.5235874,14.95635,0,1.110223E-16,0,0.07830957,0.5511447,0.5235874,0,0,0,4.553689,0,0.4728351,-0.4728351,5.5016,91.69315,0.1254856,0.5759462,0.06264765,0,4.631999
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,35.54933,35.54933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5253723,4.080854,0,0,0,5.5016,91.69315,0.1254856,0,0,0,4.080854
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,34.63142,34.63142,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5253723,4.080854,0,0.1606957,-0.1606957,5.332212,88.87002,0.1254856,0.167927,0,0,4.080854
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,33.63483,33.63483,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7039231,3.920158,0,0.392037,-0.392037,4.918969,81.98264,0.1254856,0.4096787,0,0,3.920158
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,32.74971,32.74971,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.13952,3.528121,0,0.1415547,-0.1415547,4.769757,79.49579,0.1254856,0.1479246,0,0,3.528121
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.10717,32.10717,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.296803,3.386566,0,0.01139605,-0.01139605,4.757744,79.29558,0.1254856,0.01190887,0,0,3.386566
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,31.5302,31.5302,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.309465,3.37517,0,0.05613949,-0.05613949,4.698568,78.30931,0.1254856,0.05866576,0,0,3.37517
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.0319,31.0319,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.371842,3.319031,0,0.3477054,-0.3477054,4.332055,72.20077,0.1254856,0.3633521,0,0,3.319031
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,30.5205,30.5205,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.758182,2.971326,0,0.0829609,-0.0829609,4.244606,70.74329,0.1254856,0.08669414,0,0,2.971326
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.16645,30.16645,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.85036,2.888365,0,0.1729863,-0.1729863,4.062263,67.70424,0.1254856,0.1807707,0,0,2.888365
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.042567,2.715378,0,0,0,4.062263,67.70424,0.1254856,0,0,0,2.715378
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,29.55669,29.55669,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.042567,2.715378,0,0.03395532,-0.03395532,4.026471,67.1077,0.1254856,0.03548332,0,0,2.715378
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02200272,29.71963,29.35344,0.1561929,0.1561929,0,0,0,0.1561929,14.08689,0,2.775558E-17,0,0.02200272,0.1644136,0.1561929,0,0,2.080296,2.681423,0,0.1424109,-0.1424109,3.876356,64.6058,0.1254856,0.1718122,0.01760218,0,2.703426
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2763768,33.83228,29.11741,0.1400101,0.1400101,0,0,0,0.1400101,197.3978,0,0,0,0.2763768,0.1473791,0.1400101,0,0,2.23853,2.539012,0.1289978,0,0.1289978,3.998734,66.64544,0.1254684,0.1540111,0.2211015,0,2.815389
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5825067,39.96812,29.64848,0.7454786,0.7454786,0,0,0,0.7454786,78.13862,0,1.110223E-16,0,0.5825067,0.7847143,0.7454786,0,0,2.109532,2.65511,0,0.2022076,-0.2022076,3.785589,63.09302,0.1254684,0.8200264,0.4660053,0,3.237617
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9022547,47.71778,30.927,0.3907519,0.3907519,0,-1,0,0.3907519,230.9022,0,0,0,0.9022547,0.4113178,0.3907519,0,0,2.334207,2.452903,0.4909369,0,0.4909369,4.251332,70.8554,0.125403,0.4298271,0.7218038,0,3.355157
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5950904,43.07384,32.32354,0.4029215,0.4029215,0,0,0,0.4029215,147.6939,0,0,0,0.5950904,0.4241279,0.4029215,0,0,1.84327,2.894746,0.1709625,0,0.1709625,4.413522,73.55855,0.1253803,0.4432137,0.4760724,0,3.489836
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6295685,45.23772,33.70695,0.1276372,0.1276372,0,0,0,0.1276372,493.2484,0,0,0,0.6295685,0.134355,0.1276372,0,0,1.672308,3.048612,0.4952135,0,0.4952135,4.883322,81.38854,0.1253144,0.1404009,0.5036548,0,3.67818
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.111637,57.06555,35.05759,0.3819672,0.3819672,0,0,0,0.3819672,291.0295,0,0,0,1.111637,0.4020707,0.3819672,0,0,1.177094,3.494304,0.7095664,0,0.7095664,5.556476,92.60775,0.1252202,0.4201639,0.8893097,0,4.605941
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.152202,59.6359,36.42134,0.1774503,0.1774503,0,0,0,0.1774503,649.3097,0.4978845,0,0,1.152202,0.1867898,0.1774503,0,0,0.4675277,4.132914,0.4675277,0,0.4675277,6.000012,100,0.1251581,0.1951953,0.9217616,0,5.285116
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.039227,57.99094,37.2868,0.4031196,0.4031196,0,-1,0,0.4031196,257.7963,0.614891,0,0,1.039227,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1251581,0.4434316,0.8313819,0,5.592916
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7196936,51.29117,37.58184,0.07568444,0.07568444,0,0,0,0.07568444,950.9135,0.6400258,0,0,0.7196936,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1251581,0.08325289,0.5757549,0,5.273383
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4485995,46.25853,37.98835,0.2143425,0.2143425,0,0,0,0.2143425,209.291,0.2229758,0,0,0.4485995,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1251581,0.2357768,0.3588796,0,5.002288
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2269516,41.73914,37.67364,0.4761316,0.4761316,0,0,0,0.4761316,47.66573,0,0,0,0.2269516,0.5011912,0.4761316,0,0,0,4.553689,0,0.2742396,-0.2742396,5.710938,95.18211,0.1251581,0.5237448,0.1815613,0,4.780641
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07752587,37.90186,36.54592,0.3702789,0.3702789,0,0,0,0.3702789,20.93715,0,0,0,0.07752587,0.3897673,0.3702789,0,0,0.3047107,4.279449,0,0.3122414,-0.3122414,5.381807,89.6966,0.1251581,0.4073068,0.06202069,0,4.356975
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,35.53622,35.53622,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6516456,3.967208,0,0.6552805,-0.6552805,4.691081,78.18452,0.1251581,0.6847681,0,0,3.967208
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,34.63142,34.63142,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.379735,3.311927,0,0.7711346,-0.7711346,3.878233,64.63709,0.1251581,0.8058356,0,0,3.311927
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,33.63483,33.63483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236551,2.540793,0,0,0,3.878233,64.63709,0.1251581,0,0,0,2.540793
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,32.73004,32.73004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236551,2.540793,0,0,0,3.878233,64.63709,0.1251581,0,0,0,2.540793
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.06783,32.06783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236551,2.540793,0,0,0,3.878233,64.63709,0.1251581,0,0,0,2.540793
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,31.51708,31.51708,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.236551,2.540793,0,0.2440884,-0.2440884,3.620942,60.3489,0.1251581,0.2550723,0,0,2.540793
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.507761,2.296705,0,0,0,3.620942,60.3489,0.1251581,0,0,0,2.296705
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,30.48116,30.48116,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.507761,2.296705,0,0.02702495,-0.02702495,3.592455,59.87413,0.1251581,0.02824107,0,0,2.296705
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.13366,30.13366,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.537788,2.26968,0,0.06793476,-0.06793476,3.520845,58.68064,0.1251581,0.07099182,0,0,2.26968
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,29.81895,29.81895,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.613271,2.201745,0,0.09261697,-0.09261697,3.423218,57.05352,0.1251581,0.09678473,0,0,2.201745
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,29.55669,29.55669,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.716179,2.109128,0,0.006649299,-0.006649299,3.416209,56.93671,0.1251581,0.006948518,0,0,2.109128
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01880521,29.65317,29.34033,0.3246591,0.3246591,0,0,0,0.3246591,5.792295,0,0,0,0.01880521,0.3417464,0.3246591,0,0,2.723567,2.102479,0,0.3229412,-0.3229412,3.075799,51.26322,0.1251581,0.357125,0.01504417,0,2.121284
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2517596,33.40111,29.11741,0.2024595,0.2024595,0,0,0,0.2024595,124.3506,0,0,0,0.2517596,0.2131152,0.2024595,0,0,3.082391,1.779537,0.03864432,0,0.03864432,3.112461,51.87424,0.125153,0.2227054,0.2014076,0,2.031297
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3903006,36.39886,29.63537,1.662218,1.662218,0.425,0,0.172125,1.662218,23.4807,0,0,0,0.3903006,1.302335,1.237218,0,0,3.043746,1.814317,0,0.9120347,-0.9120347,2.151092,35.85146,0.125153,1.82844,0.3122405,1.7,2.204618
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3884911,37.71386,30.927,0.9744095,0.9744095,0,-1,0,0.9744095,39.86938,0,2.220446E-16,0.1408688,0.3884911,1.025694,0.9744095,0,0,4.057118,0.9022825,0,0.6372032,-0.6372032,1.479421,24.65696,0.125153,1.07185,0.3107928,0,1.290774
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4328118,39.99235,32.32354,0.9315748,0.9315748,0.425,0,0.172125,0.9315748,46.46023,0,0,0,0.4328118,0.5332366,0.5065748,0,0,4.765122,0.2650794,0,0.1004249,-0.1004249,1.373564,22.89268,0.125153,1.024732,0.3462494,1.7,0.6978912
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6255447,45.17943,33.72662,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6255447,0,0,1.452632,1.38,4.876705,0.1646545,2.005545,0,2.005545,3.27619,54.60306,0.1252172,0,0.5004358,1.7,0.7901993
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8595192,51.44727,35.05759,0.5348354,0.5348354,1.7,0,0.5202,0.5348354,160.7072,0,0,0,0.8595192,0,0,1.165165,1.106906,2.87116,1.969645,1.966426,0,1.966426,5.141706,85.69492,0.1253655,0.5883189,0.6876153,1.7,2.829164
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.680572,49.20995,36.42134,0.4561388,0.4561388,0,0,0,0.4561388,149.2028,0,0,0,0.680572,0.4801461,0.4561388,0,0,0.9047346,3.739428,0.2004259,0,0.2004259,5.331846,88.86392,0.1253389,0.5017527,0.5444576,0,4.42
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4846292,46.19808,37.26713,0.3444525,0.3444525,0,-1,0,0.3444525,140.6955,0,0,0,0.4846292,0.3625816,0.3444525,0,0,0.7043087,3.919811,0.1220477,0,0.1220477,5.447631,90.79366,0.1253228,0.3788978,0.3877034,0,4.40444
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5706725,48.21665,37.56218,0.806797,0.806797,0,0,0,0.806797,70.7331,0,0,0,0.5706725,0.84926,0.806797,0,0,0.582261,4.029654,0,0.2785875,-0.2785875,5.153974,85.89939,0.1253228,0.8874767,0.456538,0,4.600327
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3997259,45.313,37.98835,0.2659468,0.2659468,0,0,0,0.2659468,150.303,0,0,0,0.3997259,0.279944,0.2659468,0,0,0.8918026,3.751066,0.1197819,0,0.1197819,5.267609,87.7933,0.125307,0.2925415,0.3197808,0,4.150793
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2814757,42.70739,37.6343,1.001474,1.001474,0,0,0,1.001474,28.10615,0,0,0,0.2814757,1.054183,1.001474,0,0,0.7720207,3.85887,0,0.7727072,-0.7727072,4.453104,74.21825,0.125307,1.101621,0.2251805,0,4.140346
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07787031,37.8947,36.53281,0.8055621,0.8055621,0,0,0,0.8055621,9.66658,0,1.110223E-16,0,0.07787031,0.8479601,0.8055621,0,0,1.630584,3.086163,0,0.7700898,-0.7700898,3.641358,60.68918,0.125307,0.8861184,0.06229625,0,3.164033
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,35.49688,35.49688,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,2.486239,2.316073,0,0.3188526,-0.3188526,3.305258,55.08752,0.125307,0.333201,0,0,2.316073
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,34.59208,34.59208,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,2.84052,1.997221,0,0.5767429,-0.5767429,2.697318,44.9552,0.125307,0.6026964,0,0,1.997221
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,33.59549,33.59549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.481346,1.420478,0,0,0,2.697318,44.9552,0.125307,0,0,0,1.420478
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,32.71037,32.71037,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,3.481346,1.420478,0,0.001484541,-0.001484541,2.695753,44.92912,0.125307,0.001551346,0,0,1.420478
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.04816,32.04816,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,3.482995,1.418993,0,0.003900387,-0.003900387,2.691641,44.8606,0.125307,0.004075905,0,0,1.418993
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,31.47775,31.47775,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,3.487329,1.415093,0,0.119798,-0.119798,2.565363,42.75597,0.125307,0.1251889,0,0,1.415093
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,30.97945,30.97945,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,3.620438,1.295295,0,0.005234532,-0.005234532,2.559845,42.66401,0.125307,0.005470086,0,0,1.295295
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,30.46149,30.46149,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,3.626254,1.29006,0,0.2006532,-0.2006532,2.348338,39.13889,0.125307,0.2096826,0,0,1.29006
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.11399,30.11399,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,3.849202,1.089407,0,0.1355021,-0.1355021,2.205507,36.75837,0.125307,0.1415997,0,0,1.089407
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,29.79928,29.79928,0.1541231,0.1541231,0,-1,0,0.1541231,0,0,0,0,0,0.1622348,0.1541231,0,0,3.99976,0.953905,0,0.1622348,-0.1622348,2.034496,33.9082,0.125307,0.1695354,0,0,0.953905
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,29.54358,29.54358,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0,0.1131689,0.1075104,0,0,4.180021,0.7916703,0,0.1131689,-0.1131689,1.915206,31.92003,0.125307,0.1182614,0,0,0.7916703
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0208782,29.66802,29.32066,0.2896126,0.2896126,0,0,0,0.2896126,7.20901,0,5.551115E-17,0,0.0208782,0.3048553,0.2896126,0,0,4.305764,0.6785014,0,0.2839772,-0.2839772,1.615867,26.93107,0.125307,0.3185738,0.01670256,0,0.6993796
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2856341,33.97475,29.09774,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,55.78045,0,0,0,0.2856341,0,0,1.187932,1.128535,4.621294,0.3945243,1.414169,0,1.414169,2.957466,49.291,0.1255276,0.5632753,0.2285073,1.7,0.6801583
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5557557,39.42837,29.6157,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5557557,0,0,1.452632,1.38,3.207125,1.667277,1.935756,0,1.935756,4.793885,79.89793,0.1255998,0,0.4446046,1.7,2.223032
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6770567,43.12246,30.88766,0.1826963,0.1826963,0,-1,0,0.1826963,370.5914,0,0,0,0.6770567,0.1923119,0.1826963,0,0,1.271369,3.409456,0.4847448,0,0.4847448,5.253755,87.5624,0.1255359,0.2009659,0.5416453,0,4.086514
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2558597,36.74714,32.30386,1.044767,1.044767,0,0,0,1.044767,24.48965,0,0,0,0.2558597,1.099754,1.044767,0,0,0.7866244,3.845727,0,0.8438948,-0.8438948,4.364211,72.73671,0.1255359,1.149243,0.2046877,0,4.101587
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3521302,39.94434,33.70695,0.4025077,0.4025077,0,0,0,0.4025077,87.4841,0,0,0,0.3521302,0.4236923,0.4025077,0,0,1.724285,3.001832,0,0.07156207,-0.07156207,4.288778,71.47949,0.1255359,0.4427585,0.2817042,0,3.353962
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7754243,49.65086,35.03792,0.03841876,0.03841876,0,0,0,0.03841876,2018.348,0,0,0,0.7754243,0.0404408,0.03841876,0,0,1.803799,2.93027,0.7349835,0,0.7349835,4.986045,83.10058,0.1254391,0.04226064,0.6203395,0,3.705694
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9958027,55.9711,36.40168,1.28701,1.28701,1.356372,0,0.4263894,1.28701,77.37337,0,0,0,0.9958027,0,0,0.06936188,0.06589378,1.068815,3.591755,1.061697,0,1.061697,5.993258,99.88744,0.1255956,1.415711,0.7966422,1.7,4.587558
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.113212,59.66057,37.22779,0.8202674,0.8202674,0,-1,0,0.8202674,135.7132,0.2426534,0,0,1.113212,0.8634394,0.8202674,0,0,0.007118719,4.547282,0.007118719,0,0.007118719,6.000012,100,0.1255947,0.9022942,0.8905693,0,5.660494
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4978035,46.72787,37.52284,0.4690797,0.4690797,0,0,0,0.4690797,106.1234,0.004035414,0,0,0.4978035,0.4937681,0.4690797,0,0,0,4.553689,0,0,0,6.000012,100,0.1255947,0.5159876,0.3982428,0,5.051492
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3776752,44.84912,37.94901,0.4888773,0.4888773,0,0,0,0.4888773,77.25357,0,5.551115E-17,0,0.3776752,0.5146077,0.4888773,0,0,0,4.553689,0,0.1369325,-0.1369325,5.855672,97.59435,0.1255947,0.537765,0.3021401,0,4.931364
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2971828,42.96648,37.60151,0.939002,0.939002,0,0,0,0.939002,31.64879,0,0,0,0.2971828,0.9884232,0.939002,0,0,0.1521472,4.416757,0,0.6912404,-0.6912404,5.127041,85.45052,0.1255947,1.032902,0.2377462,0,4.713939
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07601993,37.82241,36.49347,0,0,0,0,0,0,0,0,0,0,0.07601993,0,0,0,0,0.9201921,3.725516,0.07601993,0,0.07601993,5.19916,86.6525,0.1255847,0,0.06081594,0,3.801536
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,35.47721,35.47721,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,0.8441722,3.793934,0,0.04521107,-0.04521107,5.151503,85.85822,0.1255847,0.04724556,0,0,3.793934
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,34.5593,34.5593,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,0.8944067,3.748723,0,1.225198,-1.225198,3.860031,64.33372,0.1255847,1.280332,0,0,3.748723
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,33.56271,33.56271,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.255738,2.523525,0,1.452632,-1.452632,2.328823,38.81364,0.1255847,1.948288,0,0,2.523525
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,32.67759,32.67759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.869773,1.070893,0,0,0,2.328823,38.81364,0.1255847,0,0,0,1.070893
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.00882,32.00882,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,3.869773,1.070893,0,0.01864109,-0.01864109,2.309173,38.48615,0.1255847,0.01947994,0,0,1.070893
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,31.43841,31.43841,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,3.890486,1.052252,0,0.152732,-0.152732,2.14818,35.80293,0.1255847,0.1596049,0,0,1.052252
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,30.94011,30.94011,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.060188,0.89952,0,0.2848426,-0.2848426,1.847929,30.79876,0.1255847,0.2976606,0,0,0.89952
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,30.40904,30.40904,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.376679,0.6146773,0,0.3667814,-0.3667814,1.461308,24.35508,0.1255847,0.3832866,0,0,0.6146773
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.07466,30.07466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.784214,0.2478959,0,0,0,1.461308,24.35508,0.1255847,0,0,0,0.2478959
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,29.77961,29.77961,0.1583889,0.1583889,0,-1,0,0.1583889,0,0,0,0,0,0.1667252,0.1583889,0,0,4.784214,0.2478959,0,0.1667252,-0.1667252,1.285564,21.42602,0.1255847,0.1742278,0,0,0.2478959
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,29.50424,29.50424,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0,0.03451077,0.03278524,0,0,4.969465,0.08117074,0,0.03451077,-0.03451077,1.249186,20.81973,0.1255847,0.03606376,0,0,0.08117074
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007148132,29.41974,29.30099,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.100256,0,0,0,0.007148132,0,0,1.359654,1.291672,5.00781,0.04665997,1.29882,0,1.29882,2.481355,41.35583,0.1258188,0.3743803,0.005718505,1.7,0.0538081
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2886272,34.00716,29.07807,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,296.2735,4.440892E-16,0,0,0.2886272,0,0,1.452632,1.38,3.70899,1.215598,1.668627,0,1.668627,4.064353,67.73909,0.125956,0.1071611,0.2309017,1.7,1.504225
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5531145,39.37872,29.6157,1.078496,1.078496,1.7,0,0.5202,1.078496,51.28571,0,0,0,0.5531145,0,0,0.6215038,0.5904287,2.040363,2.717362,1.143543,0,1.143543,5.149214,85.82006,0.1261688,1.186346,0.4424916,1.7,3.270477
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8324957,46.21082,30.86799,0.3633735,0.3633735,0,-1,0,0.3633735,229.1019,0,0,0,0.8324957,0.3824985,0.3633735,0,0,0.89682,3.746551,0.4499972,0,0.4499972,5.576119,92.93513,0.1261096,0.3997109,0.6659966,0,4.579047
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.118044,53.96957,32.29075,0,0,0,0,0,0,0,0.6712217,0,0,1.118044,0,0,0,0,0.4468228,4.151548,0.4468228,0,0.4468228,6.000012,100,0.1260508,0,0.8944356,0,5.269593
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.14223,56.1634,33.68729,1.200913,1.200913,0,0,0,1.200913,95.11342,0,0,0,1.14223,1.264119,1.200913,0,0,0,4.553689,0,0.1218895,-0.1218895,5.871529,97.85863,0.1260508,1.321005,0.9137837,0,5.695919
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.322367,62.12339,35.01825,0,0,0,0,0,0,0,1.186935,0,0,1.322367,0,0,0,0,0.1354328,4.431799,0.1354328,0,0.1354328,6.000012,100,0.126033,0,1.057894,0,5.754167
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.45042,67.16943,36.36234,1.615267,1.615267,0.425,0,0.172125,1.615267,89.79441,0.1975067,0,0,1.45042,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.126033,1.776794,1.160336,1.7,6.004109
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.194699,61.59323,37.19501,0,0,0,-1,0,0,0,1.194699,0,0,1.194699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126033,0,0.9557592,0,5.748388
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8446677,53.8336,37.47039,0.3645463,0.3645463,0,0,0,0.3645463,231.7038,0.4609348,0,0,0.8446677,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.126033,0.4010009,0.6757342,0,5.398356
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5393002,47.92674,37.87689,0.9442255,0.9442255,0,0,0,0.9442255,57.11561,0,0,0,0.5393002,0.9939216,0.9442255,0,0,0,4.553689,0,0.4546214,-0.4546214,5.520799,92.01313,0.126033,1.038648,0.4314402,0,5.092989
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3300923,43.5226,37.54251,0.5025433,0.5025433,0,0,0,0.5025433,65.68435,0,0,0,0.3300923,0.528993,0.5025433,0,0,0.5051349,4.099068,0,0.1989007,-0.1989007,5.311139,88.51881,0.126033,0.5527976,0.2640738,0,4.42916
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07602514,37.78284,36.45413,0.799931,0.799931,0,0,0,0.799931,9.503962,0,1.110223E-16,0,0.07602514,0.8420327,0.799931,0,0,0.7261356,3.900167,0,0.7660075,-0.7660075,4.503696,75.06145,0.126033,0.8799242,0.06082011,0,3.976192
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,35.44443,35.44443,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.577255,3.134159,0,0.6797701,-0.6797701,3.787156,63.11914,0.126033,0.7103598,0,0,3.134159
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,34.53963,34.53963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332555,2.454389,0,0,0,3.787156,63.11914,0.126033,0,0,0,2.454389
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,33.52337,33.52337,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.332555,2.454389,0,0.7925219,-0.7925219,2.951764,49.19597,0.126033,0.8281854,0,0,2.454389
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,32.63824,32.63824,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.213135,1.661867,0,0.1482099,-0.1482099,2.795537,46.5922,0.126033,0.1548793,0,0,1.661867
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,31.95637,31.95637,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.377813,1.513657,0,0.1566714,-0.1566714,2.630391,43.83977,0.126033,0.1637216,0,0,1.513657
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,31.40562,31.40562,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.551892,1.356986,0,0.3083835,-0.3083835,2.305327,38.42203,0.126033,0.3222607,0,0,1.356986
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.90733,30.90733,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.89454,1.048603,0,0.08276194,-0.08276194,2.218088,36.96806,0.126033,0.08648623,0,0,1.048603
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,30.38937,30.38937,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.986498,0.9658407,0,0.1034301,-0.1034301,2.109063,35.15098,0.126033,0.1080844,0,0,0.9658407
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.05499,30.05499,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.10142,0.8624106,0,0.2904644,-0.2904644,1.802887,30.04805,0.126033,0.3035353,0,0,0.8624106
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,29.75994,29.75994,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.424159,0.5719461,0,0.1193488,-0.1193488,1.677082,27.95131,0.126033,0.1247195,0,0,0.5719461
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,29.48457,29.48457,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.556768,0.4525974,0,0.03013739,-0.03013739,1.645314,27.42185,0.126033,0.03149357,0,0,0.4525974
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005503342,29.37272,29.28132,0.2458755,0.2458755,0,0,0,0.2458755,2.238264,0,8.326673E-17,0,0.005503342,0.2588163,0.2458755,0,0,4.590254,0.42246,0,0.2533129,-0.2533129,1.378299,22.97161,0.126033,0.270463,0.004402673,0,0.4279633
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1498652,31.58051,29.0584,0.8403973,0.8403973,0.5373356,0,0.2027926,0.8403973,17.83266,0,0,0,0.1498652,0.3190123,0.3030617,0,0,4.871713,0.169147,0,0.169147,-0.169147,1.200002,20,0.126033,0.924437,0.1198922,1.7,0.3190123
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4208139,36.91129,29.59603,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,64.3655,0,0,0,0.4208139,0,0,1.046212,0.9939016,5.059654,0,1.414715,0,1.414715,2.542119,42.36857,0.12625,0.7191666,0.3366511,1.7,0.4208139
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1146327,32.77172,30.82865,0.5297113,0.5297113,0,-1,0,0.5297113,21.64061,0,1.110223E-16,0,0.1146327,0.5575908,0.5297113,0,0,3.644939,1.273244,0,0.4429581,-0.4429581,2.0752,34.58661,0.12625,0.5826824,0.0917062,0,1.387877
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2009457,35.71911,32.25141,1.048756,1.048756,0.425,0,0.172125,1.048756,19.16039,1.110223E-16,0,0,0.2009457,0.6565853,0.6237561,0,0,4.137115,0.8302857,0,0.4556396,-0.4556396,1.594914,26.58185,0.12625,1.153632,0.1607566,1.7,1.031232
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8012536,48.67852,33.67417,0.6368664,0.6368664,1.7,0,0.5202,0.6368664,125.8119,0,0,0,0.8012536,0,0,1.063134,1.009977,4.643381,0.3746461,1.811231,0,1.811231,3.313198,55.21986,0.1264143,0.700553,0.6410028,1.7,1.1759
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.075385,56.1587,34.99858,1.264931,1.264931,1.7,0,0.5202,1.264931,85.01535,0,0,0,1.075385,0,0,0.4350694,0.4133159,2.83215,2.004754,1.488701,0,1.488701,4.725504,78.75825,0.1266203,1.391424,0.8603082,1.7,3.080139
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.202174,60.75075,36.34267,0.4319474,0.4319474,0.5661593,0,0.2106615,0.4319474,278.3148,0,0,0,1.202174,0,0,0.1342119,0.1275013,1.343449,3.344584,1.329675,0,1.329675,5.986945,99.78221,0.1264902,0.4751421,0.9617389,1.7,4.546758
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9406185,55.59372,37.15567,0,0,0,-1,0,0,0,0.9268441,0,0,0.9406185,0,0,0,0,0.01377438,4.541292,0.01377438,0,0.01377438,6.000012,100,0.1264884,0,0.7524948,0,5.481911
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6275132,49.22368,37.43105,0.5069306,0.5069306,0,0,0,0.5069306,123.7868,0.0939021,0,0,0.6275132,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1264884,0.5576237,0.5020106,0,5.181202
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5858811,48.81882,37.83755,0.5767062,0.5767062,0,0,0,0.5767062,101.5909,0,0,0,0.5858811,0.6070592,0.5767062,0,0,0,4.553689,0,0.02117805,-0.02117805,5.977688,99.62794,0.1264884,0.6343769,0.4687049,0,5.13957
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2481907,41.96193,37.50972,1.27156,1.27156,0.425,0,0.172125,1.27156,19.5186,0,0,0,0.2481907,0.8911154,0.8465596,0,0,0.02353117,4.532511,0,0.6429247,-0.6429247,5.299986,88.33292,0.1264884,1.398716,0.1985526,1.7,4.780702
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06405213,37.53912,36.42134,1.518904,1.518904,0.425,0,0.172125,1.518904,4.216997,0,2.220446E-16,0,0.06405213,1.151478,1.093904,0,0,0.737892,3.889586,0,1.087426,-1.087426,4.153739,69.22884,0.1264884,1.670794,0.05124171,1.7,3.953638
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,35.42476,35.42476,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,1.946143,2.802161,0,1.137193,-1.137193,2.955032,49.25043,0.1264884,1.188367,0,0,2.802161
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,34.50029,34.50029,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,3.209691,1.664967,0,0.8037471,-0.8037471,2.107808,35.13006,0.1264884,0.8399158,0,0,1.664967
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,33.48404,33.48404,1.127317,0.818159,0,-1,0,0.818159,0,0,0.3091582,0.42189,0,0.8612199,0.818159,0,0,4.102743,0.8612199,0,0.8612199,-0.8612199,1.200002,20,0.1264884,1.240049,0,0,0.8612199
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,32.59891,32.59891,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,31.91703,31.91703,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,31.36629,31.36629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,30.86799,30.86799,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,30.3697,30.3697,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,30.04187,30.04187,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,29.72716,29.72716,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,29.4649,29.4649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264884,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02035278,29.60014,29.26165,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.06886,2.220446E-16,0,0,0.02035278,0,0,1.452632,1.38,5.059654,0,1.400353,0,1.400353,2.528494,42.14148,0.1266854,0.2022617,0.01628223,1.7,0.02035278
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2893927,33.98684,29.04528,0.722687,0.722687,1.7,0,0.5202,0.722687,40.04399,0,0,0,0.2893927,0,0,0.977313,0.9284474,3.659302,1.260318,1.21784,0,1.21784,3.683838,61.39718,0.1269184,0.7949557,0.2315142,1.7,1.54971
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4968584,38.2872,29.57636,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,257.8972,0,0,0,0.4968584,0,0,1.452632,1.38,2.441462,2.356374,1.876858,0,1.876858,5.464382,91.07286,0.1270545,0.2119233,0.3974867,1.7,2.853232
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9061159,47.68805,30.82865,1.13353,1.13353,0,-1,0,1.13353,79.93755,0,0,0,0.9061159,1.193189,1.13353,0,0,0.5646032,4.045546,0,0.2870733,-0.2870733,5.16178,86.0295,0.1270545,1.246883,0.7248927,0,4.951662
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.261324,57.25491,32.25141,0.341749,0.341749,0,0,0,0.341749,369.0789,0.01801422,0,0,1.261324,0.3597358,0.341749,0,0,0.8835736,3.758473,0.8835736,0,0.8835736,6.000012,100,0.1269388,0.3759239,1.009059,0,5.019796
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.265721,59.05484,33.6545,0.0086101,0.0086101,0,0,0,0.0086101,14700.43,1.256658,0,0,1.265721,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1269388,0.00947111,1.012577,0,5.81941
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.190084,58.82361,34.97892,1.103184,1.103184,0,0,0,1.103184,107.8772,0.02883743,0,0,1.190084,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.1269388,1.213502,0.952067,0,5.743773
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7941403,51.47536,36.32955,0.8895106,0.8895106,0,0,0,0.8895106,89.27834,0,0,0,0.7941403,0.9363269,0.8895106,0,0,0,4.553689,0,0.1421867,-0.1421867,5.850134,97.50204,0.1269388,0.9784616,0.6353122,0,5.347829
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7614841,51.66395,37.12289,0.6962456,0.6962456,0,-1,0,0.6962456,109.37,0,0,0,0.7614841,0.7328901,0.6962456,0,0,0.1579852,4.411502,0.02859399,0,0.02859399,5.877261,97.95415,0.1269351,0.7658702,0.6091872,0,5.172987
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8185727,53.18796,37.39826,0.7767878,0.7767878,0,0,0,0.7767878,105.3792,0,0,0,0.8185727,0.8176714,0.7767878,0,0,0.1293912,4.437237,0.0009013161,0,0.0009013161,5.878116,97.9684,0.126935,0.8544666,0.6548582,0,5.25581
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7427994,52.02265,37.80476,0.4624998,0.4624998,0,0,0,0.4624998,160.6054,0.1274677,0,0,0.7427994,0.4868419,0.4624998,0,0,0.1284899,4.438048,0.1284899,0,0.1284899,6.000012,100,0.1269182,0.5087497,0.5942395,0,5.180848
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4091937,44.99252,37.50972,1.090035,1.090035,0,0,0,1.090035,37.5395,0,0,0,0.4091937,1.147405,1.090035,0,0,0,4.553689,0,0.7382116,-0.7382116,5.221869,87.03097,0.1269182,1.199039,0.3273549,0,4.962883
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07467616,37.70619,36.40168,0.5661875,0.5661875,0,0,0,0.5661875,13.1893,0,1.110223E-16,0,0.07467616,0.5959868,0.5661875,0,0,0.8202351,3.815477,0,0.5213107,-0.5213107,4.672359,77.87249,0.1269182,0.6228063,0.05974093,0,3.890153
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,35.40509,35.40509,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.399469,3.294167,0,0.8240609,-0.8240609,3.803722,63.39525,0.1269182,0.8611436,0,0,3.294167
