Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,34.50029,34.50029,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.315092,2.470106,0,0.5392655,-0.5392655,3.235287,53.92134,0.1269182,0.5635325,0,0,2.470106
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,33.48404,33.48404,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.914276,1.93084,0,0.4167137,-0.4167137,2.796032,46.60044,0.1269182,0.4354659,0,0,1.93084
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,32.58579,32.58579,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.377292,1.514126,0,0.2744183,-0.2744183,2.506769,41.77941,0.1269182,0.2867671,0,0,1.514126
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,31.91703,31.91703,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.682201,1.239708,0,0.005886622,-0.005886622,2.500565,41.67599,0.1269182,0.00615152,0,0,1.239708
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,31.38595,31.38595,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.688742,1.233822,0,0.08126451,-0.08126451,2.414904,40.24832,0.1269182,0.08492141,0,0,1.233822
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,30.86799,30.86799,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.779036,1.152557,0,0.2361089,-0.2361089,2.166023,36.10032,0.1269182,0.2467338,0,0,1.152557
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,30.35003,30.35003,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.041378,0.9164481,0,0.1749699,-0.1749699,1.981589,33.02642,0.1269182,0.1828435,0,0,0.9164481
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.04187,30.04187,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.23579,0.7414783,0,0.0605396,-0.0605396,1.917775,31.96285,0.1269182,0.06326388,0,0,0.7414783
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,29.72716,29.72716,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.303056,0.6809387,0,0.07115363,-0.07115363,1.842772,30.71281,0.1269182,0.07435555,0,0,0.6809387
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,29.43212,29.43212,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.382115,0.609785,0,0.04908507,-0.04908507,1.791032,29.85047,0.1269182,0.0512939,0,0,0.609785
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.24854,29.24854,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.436655,0.5606999,0,0.1653579,-0.1653579,1.616729,26.94544,0.1269182,0.172799,0,0,0.5606999
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06459955,30.10319,29.02562,1.317713,1.317713,0.8807681,0,0.2965497,1.317713,4.9024,5.551115E-17,0,0,0.06459955,0.4599416,0.4369445,0,0,4.620385,0.3953421,0,0.3953421,-0.3953421,1.200002,20,0.1269182,1.449484,0.05167964,1.7,0.4599416
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1935325,32.83847,29.55669,1.055203,1.055203,1.7,0,0.5202,1.055203,18.34079,0,0,0,0.1935325,0,0,0.6447973,0.6125575,5.059654,0,0.80609,0,0.80609,1.964727,32.74538,0.1270716,1.160723,0.154826,1.7,0.1935325
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1731747,33.74866,30.79587,0.6788411,0.6788411,0,-1,0,0.6788411,25.51035,0,0,0.02461499,0.1731747,0.7145695,0.6788411,0,0,4.253564,0.725481,0,0.5413948,-0.5413948,1.394046,23.23406,0.1270716,0.7467251,0.1385398,0,0.8986557
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2427791,36.41972,32.21207,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,65.8256,0,0,0,0.2427791,0,0,1.331178,1.264619,4.855114,0.1840862,1.507398,0,1.507398,2.82409,47.06807,0.1272722,0.4057038,0.1942233,1.7,0.4268653
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.30432,38.95285,33.59549,0.360861,0.360861,1.7,0,0.5202,0.360861,84.33164,0,0,0,0.30432,0,0,1.339139,1.272182,3.347716,1.540745,1.576502,0,1.576502,4.319691,71.99471,0.1274632,0.3969471,0.243456,1.7,1.845065
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.247647,39.29541,34.92646,0.8835988,0.8835988,1.7,0,0.5202,0.8835988,28.02708,0,0,0,0.247647,0,0,0.8164012,0.7755811,1.771214,2.959597,1.023228,0,1.023228,5.290411,88.17333,0.1276565,0.9719587,0.1981176,1.7,3.207244
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3755448,43.07446,36.29021,0.3090046,0.3090046,0,0,0,0.3090046,121.5337,0,0,0,0.3755448,0.325268,0.3090046,0,0,0.7479855,3.880502,0.05027685,0,0.05027685,5.338108,88.96828,0.1276499,0.3399051,0.3004359,0,4.256047
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3013116,42.50729,37.08355,0.1416181,0.1416181,0,-1,0,0.1416181,212.7635,0,0,0,0.3013116,0.1490717,0.1416181,0,0,0.6977087,3.925751,0.1522399,0,0.1522399,5.482535,91.3754,0.12763,0.15578,0.2410493,0,4.227063
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3160033,43.06729,37.35892,0.0547328,0.0547328,0,0,0,0.0547328,577.3563,0,0,0,0.3160033,0.05761347,0.0547328,0,0,0.5454687,4.062767,0.2583898,0,0.2583898,5.727665,95.46089,0.1275962,0.06020608,0.2528026,0,4.37877
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1395394,40.24838,37.77198,1.117057,1.117057,0,0,0,1.117057,12.4917,0,0,0,0.1395394,1.175849,1.117057,0,0,0.2870789,4.295318,0,1.03631,-1.03631,4.635299,77.25482,0.1275962,1.228762,0.1116315,0,4.434857
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1746469,40.53607,37.43105,0.8803075,0.8803075,0,0,0,0.8803075,19.8393,0,0,0,0.1746469,0.9266394,0.8803075,0,0,1.438534,3.259008,0,0.7519926,-0.7519926,3.842629,64.04369,0.1275962,0.9683383,0.1397175,0,3.433655
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07416732,37.63774,36.34267,1.481942,1.481942,0.425,0,0.172125,1.481942,5.004739,0,0,0,0.07416732,1.11257,1.056942,0,0,2.274081,2.507016,0,1.038403,-1.038403,2.748056,45.80085,0.1275962,1.630136,0.05933386,1.7,2.581183
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,35.35263,35.35263,0.8994915,0.8994915,0,-1,0,0.8994915,0,0,1.110223E-16,0,0,0.9468332,0.8994915,0,0,3.427862,1.468613,0,0.9468332,-0.9468332,1.750006,29.16671,0.1275962,0.9894407,0,0,1.468613
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,34.44784,34.44784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.479899,0.5217796,0,0,0,1.750006,29.16671,0.1275962,0,0,0,0.5217796
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,33.45125,33.45125,0.2832979,0.2832979,0,-1,0,0.2832979,0,0,0,0,0,0.2982084,0.2832979,0,0,4.479899,0.5217796,0,0.2982084,-0.2982084,1.435667,23.92774,0.1275962,0.3116277,0,0,0.5217796
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,32.56612,32.56612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.811242,0.2235712,0,0,0,1.435667,23.92774,0.1275962,0,0,0,0.2235712
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,31.90392,31.90392,0.1317344,0.1317344,0,-1,0,0.1317344,0,0,0,0,0,0.1386678,0.1317344,0,0,4.811242,0.2235712,0,0.1386678,-0.1386678,1.289498,21.4916,0.1275962,0.1449079,0,0,0.2235712
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,31.34662,31.34662,0.1172147,0.08065823,0,-1,0,0.08065823,0,0,0.03655647,0.04827794,0,0.0849034,0.08065823,0,0,4.965317,0.0849034,0,0.0849034,-0.0849034,1.200002,20,0.1275962,0.1289362,0,0,0.0849034
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,30.84832,30.84832,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275962,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,30.33691,30.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275962,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.0222,30.0222,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275962,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,29.70749,29.70749,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275962,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,29.43212,29.43212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1275962,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.24854,29.24854,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1277635,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1102428,30.87305,29.02562,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,46.38927,2.220446E-16,0,0,0.1102428,0,0,1.452632,1.38,3.679654,1.242,1.490243,0,1.490243,3.922954,65.38243,0.1279611,0.261412,0.08819427,1.7,1.352243
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2431965,33.6888,29.54358,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,568.4883,4.440892E-16,0,0,0.2431965,0,0,1.452632,1.38,2.189412,2.583219,1.623196,0,1.623196,5.462853,91.04737,0.1280804,0.04705746,0.1945572,1.7,2.826415
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5806264,41.13808,30.7762,0.7820767,0.7820767,0,-1,0,0.7820767,74.24162,0,1.110223E-16,0,0.5806264,0.8232386,0.7820767,0,0,0.5662151,4.044096,0,0.2426122,-0.2426122,5.207118,86.78512,0.1280804,0.8602843,0.4645011,0,4.624722
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9578516,50.30781,32.17929,0.7431876,0.7431876,0,0,0,0.7431876,128.8842,0,0,0,0.9578516,0.7823027,0.7431876,0,0,0.8357842,3.801483,0.1755488,0,0.1755488,5.373658,89.56078,0.1280574,0.8175064,0.7662812,0,4.759335
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5388194,43.34606,33.59549,0,0,0,0,0,0,0,0,0,0,0.5388194,0,0,0,0,0.6602354,3.959477,0.5388194,0,0.5388194,5.884827,98.08025,0.1279871,0,0.4310555,0,4.498297
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7716854,49.44987,34.92646,1.346769,1.346769,0.425,0,0.172125,1.346769,57.29902,0,0,0,0.7716854,0.9702831,0.921769,0,0,0.121416,4.444415,0,0.1985977,-0.1985977,5.675487,94.59125,0.1279871,1.481446,0.6173484,1.7,5.2161
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4682638,44.82435,36.27055,0,0,0,0,0,0,0,0.1261838,0,0,0.4682638,0,0,0,0,0.34208,4.245817,0.34208,0,0.34208,6.000012,100,0.1279425,0,0.374611,0,4.714081
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3431033,43.24926,37.04421,0,0,0,-1,0,0,0,0.3431033,0,0,0.3431033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279425,0,0.2744827,0,4.896792
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.636772,49.29861,37.32614,1.031247,1.031247,0,0,0,1.031247,61.74776,0,0,0,0.636772,1.085523,1.031247,0,0,0,4.553689,0,0.4487513,-0.4487513,5.526987,92.11626,0.1279425,1.134372,0.5094175,0,5.190461
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4171202,45.37238,37.72609,0.9052194,0.9052194,0,0,0,0.9052194,46.07946,0,0,0,0.4171202,0.9528625,0.9052194,0,0,0.4986126,4.104938,0,0.5357423,-0.5357423,4.962265,82.70425,0.1279425,0.9957413,0.3336962,0,4.522058
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09646825,39.11794,37.41793,0,0,0,0,0,0,0,0,0,0,0.09646825,0,0,0,0,1.093882,3.569195,0.09646825,0,0.09646825,5.053782,84.22954,0.1279299,0,0.0771746,0,3.665663
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02814131,36.79874,36.30988,0.5116953,0.5116953,0,0,0,0.5116953,5.499622,0,1.110223E-16,0,0.02814131,0.5386266,0.5116953,0,0,0.9974135,3.656017,0,0.5104853,-0.5104853,4.515684,75.26125,0.1279299,0.5628648,0.02251305,0,3.684158
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,35.33297,35.33297,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.564619,3.145531,0,0.9725688,-0.9725688,3.490506,58.17498,0.1279299,1.016334,0,0,3.145531
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,34.42817,34.42817,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.645252,2.172963,0,0.02463512,-0.02463512,3.464538,57.74219,0.1279299,0.0257437,0,0,2.172963
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,33.41191,33.41191,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.672624,2.148328,0,0.4515684,-0.4515684,2.988544,49.80896,0.1279299,0.4718889,0,0,2.148328
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,32.50712,32.50712,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.174366,1.696759,0,0.03935886,-0.03935886,2.947056,49.1175,0.1279299,0.04113001,0,0,1.696759
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,31.84491,31.84491,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.218098,1.6574,0,0.1867677,-0.1867677,2.750185,45.83633,0.1279299,0.1951723,0,0,1.6574
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.31383,31.31383,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.425618,1.470633,0,0.08459434,-0.08459434,2.661015,44.35016,0.1279299,0.08840109,0,0,1.470633
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,30.81554,30.81554,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.519612,1.386038,0,0.003679061,-0.003679061,2.657137,44.28553,0.1279299,0.003844619,0,0,1.386038
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,30.31725,30.31725,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.5237,1.382359,0,0.209135,-0.209135,2.436689,40.61141,0.1279299,0.218546,0,0,1.382359
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.00253,30.00253,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.756072,1.173224,0,0.07386814,-0.07386814,2.358825,39.31368,0.1279299,0.07719221,0,0,1.173224
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,29.68782,29.68782,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.838148,1.099356,0,0.09647595,-0.09647595,2.257131,37.61877,0.1279299,0.1008174,0,0,1.099356
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,29.41245,29.41245,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.945343,1.00288,0,0.1673263,-0.1673263,2.080753,34.67915,0.1279299,0.174856,0,0,1.00288
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.22887,29.22887,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.131261,0.8355538,0,0.1526567,-0.1526567,1.919839,31.99726,0.1279299,0.1595262,0,0,0.8355538
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.266257,33.56036,29.02562,0.1328259,0.1328259,0,0,0,0.1328259,200.4556,0,0,0,0.266257,0.1398167,0.1328259,0,0,4.30088,0.6828971,0.1264403,0,0.1264403,2.039791,33.99645,0.1279135,0.1461085,0.2130056,0,0.9491541
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5358384,38.97813,29.54358,0.7170056,0.7170056,0,0,0,0.7170056,74.7328,0,1.110223E-16,0,0.5358384,0.7547427,0.7170056,0,0,4.174439,0.7966933,0,0.2189044,-0.2189044,1.809045,30.1507,0.1279135,0.7887062,0.4286707,0,1.332532
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9888657,49.35596,30.75653,0.3998755,0.3998755,0,-1,0,0.3998755,247.2934,0,0,0,0.9888657,0.4209215,0.3998755,0,0,4.417666,0.5777889,0.5679442,0,0.5679442,2.347845,39.13066,0.1278395,0.439863,0.7910926,0,1.566655
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9500432,50.11803,32.15962,0.04020573,0.04020573,0,0,0,0.04020573,2362.955,0,0,0,0.9500432,0.04232182,0.04020573,0,0,3.849722,1.088939,0.9077213,0,0.9077213,3.208985,53.48297,0.1277215,0.04422631,0.7600346,0,2.038982
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.346194,60.95273,33.58238,1.090242,1.090242,0,0,0,1.090242,123.4766,0,0,0,1.346194,1.147623,1.090242,0,0,2.942001,1.905888,0.1985709,0,0.1985709,3.397366,56.62265,0.1276957,1.199266,1.076955,0,3.252082
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.440058,65.03269,34.9068,0.2784303,0.2784303,0,0,0,0.2784303,517.2061,0,0,0,1.440058,0.2930846,0.2784303,0,0,2.74343,2.084602,1.146974,0,1.146974,4.485481,74.75786,0.127547,0.3062734,1.152047,0,3.52466
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.226775,61.24348,36.25088,0.4350721,0.4350721,0,0,0,0.4350721,281.9705,0,0,0,1.226775,0.4579706,0.4350721,0,0,1.596456,3.116878,0.7688042,0,0.7688042,5.214832,86.9137,0.1274475,0.4785793,0.9814199,0,4.343653
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.231154,62.28917,37.02454,0.6666533,0.6666533,0,-1,0,0.6666533,184.6768,0,0,0,1.231154,0.7017403,0.6666533,0,0,0.8276521,3.808802,0.5294135,0,0.5294135,5.717078,95.28444,0.127379,0.7333187,0.984923,0,5.039956
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9358748,55.63723,37.2868,0.1470448,0.1470448,0,0,0,0.1470448,636.4556,0.4828521,0,0,0.9358748,0.154784,0.1470448,0,0,0.2982387,4.285274,0.2982387,0,0.2982387,6.000012,100,0.1273405,0.1617493,0.7486998,0,5.221149
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7830176,52.7537,37.69331,1.518009,1.518009,0.425,0,0.172125,1.518009,51.58189,0,0,0,0.7830176,1.150536,1.093009,0,0,0,4.553689,0,0.3675179,-0.3675179,5.612614,93.54338,0.1273405,1.66981,0.6264141,1.7,5.336707
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4609714,45.83407,37.35892,0.527811,0.527811,0,0,0,0.527811,87.33645,0,0,0,0.4609714,0.5555905,0.527811,0,0,0.4083532,4.186171,0,0.09461913,-0.09461913,5.512877,91.8811,0.1273405,0.5805921,0.3687771,0,4.647142
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.0729029,37.52298,36.25088,1.154192,1.154192,0,0,0,1.154192,6.316358,0,0,0,0.0729029,1.214939,1.154192,0,0,0.5134856,4.091552,0,1.142036,-1.142036,4.309065,71.8176,0.1273405,1.269611,0.05832232,0,4.164455
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,35.27396,35.27396,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.782415,2.949516,0,0.5462071,-0.5462071,3.733312,62.22174,0.1273405,0.5707865,0,0,2.949516
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,34.37572,34.37572,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.389311,2.403309,0,0.5294453,-0.5294453,3.175228,52.92036,0.1273405,0.5532703,0,0,2.403309
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,33.37913,33.37913,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.977584,1.873863,0,0.4518006,-0.4518006,2.698988,44.98305,0.1273405,0.4721316,0,0,1.873863
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,32.47433,32.47433,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.479585,1.422063,0,0.07772105,-0.07772105,2.617063,43.61763,0.1273405,0.0812185,0,0,1.422063
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,31.82524,31.82524,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.565941,1.344342,0,0.06254645,-0.06254645,2.551133,42.5188,0.1273405,0.06536105,0,0,1.344342
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,31.29416,31.29416,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.635437,1.281795,0,0.1475941,-0.1475941,2.395555,39.92584,0.1273405,0.1542359,0,0,1.281795
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,30.7762,30.7762,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.799431,1.134201,0,0.07589075,-0.07589075,2.315559,38.59258,0.1273405,0.07930584,0,0,1.134201
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883754,1.05831,0,0,0,2.315559,38.59258,0.1273405,0,0,0,1.05831
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,29.98286,29.98286,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.883754,1.05831,0,0.1089883,-0.1089883,2.200676,36.67786,0.1273405,0.1138928,0,0,1.05831
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,29.68782,29.68782,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.004852,0.9493221,0,0.1873239,-0.1873239,2.003219,33.38692,0.1273405,0.1957535,0,0,0.9493221
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,29.39278,29.39278,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.21299,0.7619981,0,0.1235031,-0.1235031,1.873035,31.21719,0.1273405,0.1290607,0,0,0.7619981
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.2092,29.2092,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.350215,0.6384951,0,0.02605806,-0.02605806,1.845568,30.7594,0.1273405,0.02723067,0,0,0.6384951
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3163691,34.42247,29.00595,0,0,0,0,0,0,0,0,0,0,0.3163691,0,0,0,0,4.379169,0.612437,0.3163691,0,0.3163691,2.145702,35.76162,0.1272997,0,0.2530953,0,0.9288061
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7147874,42.38007,29.52391,0.8524102,0.8524102,0,0,0,0.8524102,83.85486,0,0,0,0.7147874,0.8972739,0.8524102,0,0,4.0628,0.8971692,0,0.1824865,-0.1824865,1.953344,32.55567,0.1272997,0.9376512,0.5718299,0,1.611957
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9990495,49.55187,30.73686,1.204999,1.204999,0,-1,0,1.204999,82.90874,0,0,0.456731,0.9990495,1.26842,1.204999,0,0,4.265563,0.7146827,0,0.2693706,-0.2693706,1.669403,27.82332,0.1272997,1.325499,0.7992396,0,1.713732
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.165831,54.88399,32.13995,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,144.3029,0,0,0,1.165831,0,0,0.8920946,0.8474898,4.564863,0.4453121,2.013321,0,2.013321,3.579407,59.65666,0.1274316,0.888696,0.9326651,1.7,1.611143
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.134931,55.84774,33.56271,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,271.697,0,0,0,1.134931,0,0,1.282281,1.218167,2.551542,2.257301,2.353097,0,2.353097,5.811751,96.86233,0.1275193,0.4594913,0.9079447,1.7,3.392232
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.264853,60.52842,34.88712,1.28642,1.28642,0.425,0,0.172125,1.28642,98.32344,0.15965,0,0,1.264853,0.9067583,0.8614204,0,0,0.1984445,4.375089,0.1984445,0,0.1984445,6.000012,100,0.1274938,1.415062,1.011882,1.7,5.639942
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.204179,60.67354,36.23776,0.1675312,0.1675312,0,0,0,0.1675312,718.7794,1.027831,0,0,1.204179,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1274938,0.1842843,0.9633435,0,5.757868
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.328506,64.74779,37.01143,0.2781233,0.2781233,0,-1,0,0.2781233,477.6678,1.035744,0,0,1.328506,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1274938,0.3059357,1.062805,0,5.882195
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8149502,52.96354,37.26713,0.628621,0.628621,0,0,0,0.628621,129.6409,0.1532438,0,0,0.8149502,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1274938,0.6914831,0.6519601,0,5.368639
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5643772,48.21013,37.67364,0.4911583,0.4911583,0,0,0,0.4911583,114.9074,0.04736844,0,0,0.5643772,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1274938,0.5402741,0.4515017,0,5.118066
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3908821,44.4837,37.35892,1.432289,1.432289,0.425,0,0.172125,1.432289,27.29073,0,0,0,0.3908821,1.060304,1.007289,0,0,0,4.553689,0,0.6694223,-0.6694223,5.294379,88.23947,0.1274938,1.575518,0.3127057,1.7,4.944571
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07103796,37.49018,36.25088,0,0,0,0,0,0,0,0,0,0,0.07103796,0,0,0,0,0.7438026,3.884267,0.07103796,0,0.07103796,5.361772,89.36268,0.1274847,0,0.05683037,0,3.955305
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.27396,35.27396,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0.6727646,3.948201,0,0.5745191,-0.5745191,4.756175,79.26942,0.1274847,0.6003724,0,0,3.948201
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,34.38883,34.38883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.311119,3.373682,0,0,0,4.756175,79.26942,0.1274847,0,0,0,3.373682
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,33.37913,33.37913,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.311119,3.373682,0,0.6438379,-0.6438379,4.07751,67.95837,0.1274847,0.6728106,0,0,3.373682
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,32.47433,32.47433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.026495,2.729844,0,0,0,4.07751,67.95837,0.1274847,0,0,0,2.729844
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,31.81213,31.81213,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.026495,2.729844,0,0.1056758,-0.1056758,3.966118,66.10184,0.1274847,0.1104312,0,0,2.729844
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,31.29416,31.29416,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.143912,2.624168,0,0.1180893,-0.1180893,3.841641,64.02723,0.1274847,0.1234033,0,0,2.624168
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,30.79587,30.79587,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.275122,2.506079,0,0.1501813,-0.1501813,3.683336,61.38882,0.1274847,0.1569395,0,0,2.506079
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,30.29758,30.29758,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.441991,2.355897,0,0.05665489,-0.05665489,3.623617,60.39349,0.1274847,0.05920436,0,0,2.355897
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.00253,30.00253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504941,2.299242,0,0,0,3.623617,60.39349,0.1274847,0,0,0,2.299242
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504941,2.299242,0,0,0,3.623617,60.39349,0.1274847,0,0,0,2.299242
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,29.39278,29.39278,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.504941,2.299242,0,0.0553803,-0.0553803,3.565241,59.42056,0.1274847,0.05787241,0,0,2.299242
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.2092,29.2092,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.566474,2.243862,0,0.02747005,-0.02747005,3.536285,58.93796,0.1274847,0.0287062,0,0,2.243862
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1002279,30.66378,28.98628,0.6447227,0.6447227,0,0,0,0.6447227,15.54589,0,1.110223E-16,0,0.1002279,0.6786555,0.6447227,0,0,2.596997,2.216392,0,0.5784276,-0.5784276,2.926569,48.77605,0.1274847,0.709195,0.0801823,0,2.31662
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1672855,32.35229,29.52391,0.2090966,0.2090966,0,0,0,0.2090966,80.00395,0,0,0,0.1672855,0.2201017,0.2090966,0,0,3.239694,1.637964,0,0.05281613,-0.05281613,2.870896,47.84816,0.1274847,0.2300062,0.1338284,0,1.80525
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3617594,37.0165,30.72375,0,0,0,-1,0,0,0,0,0,0,0.3617594,0,0,0,0,3.298378,1.585148,0.3617594,0,0.3617594,3.214091,53.56807,0.1274382,0,0.2894075,0,1.946908
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.588596,42.75127,32.13995,0,0,0,0,0,0,0,0,0,0,0.588596,0,0,0,0,2.936619,1.910732,0.588596,0,0.588596,3.772482,62.87457,0.1273625,0,0.4708768,0,2.499328
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.746687,47.41123,33.54304,0.2443157,0.2443157,0,0,0,0.2443157,305.6237,0,0,0,0.746687,0.2571745,0.2443157,0,0,2.348023,2.440468,0.4895125,0,0.4895125,4.236874,70.61443,0.1272997,0.2687473,0.5973496,0,3.187155
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6775349,47.45483,34.86745,0,0,0,0,0,0,0,0,0,0,0.6775349,0,0,0,0,1.85851,2.88103,0.6775349,0,0.6775349,4.87964,81.32718,0.1272129,0,0.542028,0,3.558564
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6361758,48.08541,36.21809,0,0,0,0,0,0,0,0,0,0,0.6361758,0,0,0,0,1.180975,3.490811,0.6361758,0,0.6361758,5.48317,91.38598,0.1271315,0,0.5089406,0,4.126987
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3245959,42.84719,36.99176,0.3161601,0.3161601,0,-1,0,0.3161601,102.6682,0,0,0,0.3245959,0.3328001,0.3161601,0,0,0.5447997,4.063369,0,0.008204214,-0.008204214,5.474522,91.24184,0.1271315,0.3477761,0.2596767,0,4.387965
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4270962,45.08176,37.26713,0.6740723,0.6740723,0,0,0,0.6740723,63.36059,0,0,0,0.4270962,0.7095498,0.6740723,0,0,0.5539155,4.055165,0,0.2824536,-0.2824536,5.176789,86.27965,0.1271315,0.7414795,0.3416769,0,4.482261
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1433576,40.19732,37.65396,1.271205,1.271205,0.425,0,0.172125,1.271205,11.2773,0,0,0,0.1433576,0.8907419,0.8462049,0,0,0.8677529,3.772711,0,0.7473843,-0.7473843,4.388977,73.14948,0.1271315,1.398325,0.1146861,1.7,3.916069
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2246337,41.34005,37.32614,0.5058032,0.5058032,1.7,0,0.5202,0.5058032,44.41128,0,0,0,0.2246337,0,0,1.194197,1.134487,1.69818,3.025327,1.359121,0,1.359121,5.678352,94.63902,0.1273465,0.5563836,0.179707,1.7,3.249961
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.0549951,37.17566,36.21809,0.5399019,0.5399019,0,0,0,0.5399019,10.18613,0,1.110223E-16,0,0.0549951,0.5683177,0.5399019,0,0,0.3390593,4.248536,0,0.5133226,-0.5133226,5.137263,85.62087,0.1273465,0.593892,0.04399608,0,4.303531
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,35.24118,35.24118,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,0.9094177,3.735213,0,0.1620773,-0.1620773,4.966418,82.77347,0.1273465,0.1693708,0,0,3.735213
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,34.35605,34.35605,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.089504,3.573136,0,0.129411,-0.129411,4.830007,80.49995,0.1273465,0.1352345,0,0,3.573136
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,33.35946,33.35946,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.233294,3.443725,0,0.7354196,-0.7354196,4.054807,67.57997,0.1273465,0.7685136,0,0,3.443725
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,32.45466,32.45466,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.050426,2.708305,0,0.1012324,-0.1012324,3.948098,65.80151,0.1273465,0.1057879,0,0,2.708305
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,31.81213,31.81213,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.162907,2.607073,0,0.06640177,-0.06640177,3.878105,64.63495,0.1273465,0.06938986,0,0,2.607073
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,31.27449,31.27449,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.236687,2.540671,0,0.2224617,-0.2224617,3.64361,60.7267,0.1273465,0.2324725,0,0,2.540671
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,30.7762,30.7762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483866,2.318209,0,0,0,3.64361,60.7267,0.1273465,0,0,0,2.318209
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,30.29758,30.29758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.483866,2.318209,0,0,0,3.64361,60.7267,0.1273465,0,0,0,2.318209
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,29.98286,29.98286,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.483866,2.318209,0,0.1844578,-0.1844578,3.449174,57.48611,0.1273465,0.1927584,0,0,2.318209
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,29.68782,29.68782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688819,2.133751,0,0,0,3.449174,57.48611,0.1273465,0,0,0,2.133751
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,29.39278,29.39278,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.688819,2.133751,0,0.00608332,-0.00608332,3.442761,57.37924,0.1273465,0.00635707,0,0,2.133751
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.2092,29.2092,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.695579,2.127668,0,0.2628459,-0.2628459,3.165698,52.76152,0.1273465,0.274674,0,0,2.127668
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1943852,32.27125,28.98628,0.7576987,0.7576987,0,0,0,0.7576987,25.65469,0,0,0,0.1943852,0.7975775,0.7576987,0,0,2.98763,1.864822,0,0.6031923,-0.6031923,2.529877,42.16453,0.1273465,0.8334685,0.1555082,0,2.059207
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6030961,40.22549,29.52391,0.2282433,0.2282433,0,0,0,0.2282433,264.2339,0,0,0,0.6030961,0.2402561,0.2282433,0,0,3.657843,1.26163,0.36284,0,0.36284,2.874097,47.90152,0.1273001,0.2510676,0.4824769,0,1.864726
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7165889,43.7008,30.70408,1.048687,1.048687,0,-1,0,1.048687,68.33198,0,2.220446E-16,0,0.7165889,1.103882,1.048687,0,0,3.295003,1.588186,0,0.3872927,-0.3872927,2.465855,41.0975,0.1273001,1.153556,0.5732711,0,2.304775
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9813769,50.74771,32.12029,0.8475465,0.8475465,0,0,0,0.8475465,115.7903,0,0,0,0.9813769,0.8921542,0.8475465,0,0,3.725329,1.200893,0.08922277,0,0.08922277,2.550499,42.50823,0.1272887,0.9323012,0.7851016,0,2.18227
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.947683,51.63641,33.54304,0.2433551,0.2433551,0,0,0,0.2433551,389.4239,0,0,0,0.947683,0.2561633,0.2433551,0,0,3.636106,1.281194,0.6915197,0,0.6915197,3.206532,53.4421,0.1272003,0.2676907,0.7581465,0,2.228877
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.050347,55.43434,34.86745,0.7046301,0.7046301,0,0,0,0.7046301,149.0636,0,0,0,1.050347,0.7417158,0.7046301,0,0,2.944586,1.903561,0.3086308,0,0.3086308,3.499325,58.32197,0.1271609,0.7750931,0.8402773,0,2.953908
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8446035,52.428,36.21809,1.48629,1.48629,0.425,0,0.172125,1.48629,56.82631,0,2.220446E-16,0,0.8446035,1.117147,1.06129,0,0,2.635955,2.181329,0,0.2725434,-0.2725434,3.212039,53.53388,0.1271609,1.634918,0.6756828,1.7,3.025933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9898003,56.51471,36.99176,0.9514171,0.9514171,0,-1,0,0.9514171,104.0343,0,1.110223E-16,0,0.9898003,1.001492,0.9514171,0,0,2.938781,1.908786,0,0.01169139,-0.01169139,3.199715,53.32848,0.1271609,1.046559,0.7918403,0,2.898586
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.986471,56.73355,37.24746,0.6415534,0.6415534,0,0,0,0.6415534,153.7629,0,0,0,0.986471,0.6753194,0.6415534,0,0,2.951772,1.897094,0.3111516,0,0.3111516,3.4949,58.24821,0.1271213,0.7057087,0.7891768,0,2.883565
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6676205,50.26641,37.6343,0.706604,0.706604,0,0,0,0.706604,94.48299,0,1.110223E-16,0,0.6676205,0.7437937,0.706604,0,0,2.64062,2.177131,0,0.0761731,-0.0761731,3.414606,56.90999,0.1271213,0.7772644,0.5340965,0,2.844751
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2911104,42.56827,37.32614,0.05750945,0.05750945,0,0,0,0.05750945,506.1957,0,0,0,0.2911104,0.06053627,0.05750945,0,0,2.725257,2.100958,0.2305741,0,0.2305741,3.633348,60.55568,0.1270919,0.0632604,0.2328883,0,2.392068
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06989244,37.43702,36.21809,1.208624,1.208624,0,0,0,1.208624,5.782809,0,2.220446E-16,0,0.06989244,1.272236,1.208624,0,0,2.494683,2.308474,0,1.202344,-1.202344,2.365966,39.43269,0.1270919,1.329487,0.05591396,0,2.378367
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,35.2215,35.2215,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.830621,1.10613,0,0.2766419,-0.2766419,2.07436,34.5726,0.1270919,0.2890908,0,0,1.10613
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,34.35605,34.35605,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,4.138,0.8294886,0,0.2793715,-0.2793715,1.779877,29.66455,0.1270919,0.2919432,0,0,0.8294886
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,33.33979,33.33979,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.448413,0.5501171,0,0.4852097,-0.4852097,1.268421,21.1403,0.1270919,0.5070441,0,0,0.5501171
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,32.43499,32.43499,0.1537638,0.06166207,0,-1,0,0.06166207,0,0,0.09210177,0.1074781,0,0.06490745,0.06166207,0,0,4.987535,0.06490745,0,0.06490745,-0.06490745,1.200002,20,0.1270919,0.1691402,0,0,0.06490745
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,31.81213,31.81213,0.07576872,0,0,-1,0,0,0,0,0.07576872,0.08334558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270919,0.08334558,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,31.27449,31.27449,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270919,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,30.7762,30.7762,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270919,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,30.29758,30.29758,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270919,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.00253,30.00253,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270919,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,29.68782,29.68782,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270919,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,29.39278,29.39278,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272349,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.2092,29.2092,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.127436,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3173984,34.42035,28.98628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3173984,0,0,1.452632,1.38,2.299654,2.484,1.697398,0,1.697398,5.428662,90.47752,0.1275312,0,0.2539187,1.7,2.801398
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7522488,43.117,29.52391,0.5680293,0.5680293,0,0,0,0.5680293,132.4313,0,0,0,0.7522488,0.5979257,0.5680293,0,0,0.602256,4.011659,0.1543231,0,0.1543231,5.575066,92.91757,0.1275116,0.6248323,0.601799,0,4.763907
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8963987,47.32379,30.68441,0.1437171,0.1437171,0,-1,0,0.1437171,623.7244,0.2971846,0,0,0.8963987,0.1512812,0.1437171,0,0,0.4479329,4.150549,0.4479329,0,0.4479329,6.000012,100,0.1274546,0.1580888,0.7171189,0,5.046948
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.270913,57.32604,32.12029,1.31029,1.31029,0.425,0,0.172125,1.31029,96.99485,0.3390296,0,0,1.270913,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1274546,1.441318,1.016731,1.7,5.824602
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.200996,57.3691,33.54304,0,0,0,0,0,0,0,1.200996,0,0,1.200996,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274546,0,0.9607967,0,5.754685
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.349645,62.62942,34.86745,0.1177117,0.1177117,0,0,0,0.1177117,1146.568,1.225738,0,0,1.349645,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1274546,0.1294829,1.079716,0,5.903334
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.205047,60.67104,36.21809,0.08567914,0.08567914,0,0,0,0.08567914,1406.464,1.114858,0,0,1.205047,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1274546,0.09424706,0.9640372,0,5.758736
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.015116,57.09248,36.99176,1.012717,1.012717,0,-1,0,1.012717,100.2369,0,0,0,1.015116,1.066018,1.012717,0,0,0,4.553689,0,0.0509016,-0.0509016,5.946357,99.10575,0.1274546,1.113989,0.812093,0,5.568805
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.916471,55.15988,37.24746,1.138647,1.138647,0,0,0,1.138647,80.48769,0,0,0,0.916471,1.198576,1.138647,0,0,0.05655733,4.502787,0,0.2821053,-0.2821053,5.648992,94.14967,0.1274546,1.252512,0.7331768,0,5.419258
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6226651,49.34509,37.6343,0.3091802,0.3091802,0,0,0,0.3091802,201.3923,0,0,0,0.6226651,0.3254528,0.3091802,0,0,0.3700077,4.220682,0.2972123,0,0.2972123,5.930952,98.84901,0.1274168,0.3400982,0.4981321,0,4.843347
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2845469,42.42581,37.30647,0,0,0,0,0,0,0,0.2117515,0,0,0.2845469,0,0,0,0,0.07279541,4.488173,0.07279541,0,0.07279541,6.000012,100,0.1274076,0,0.2276375,0,4.77272
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05817914,37.21166,36.19843,0.2351876,0.2351876,0,0,0,0.2351876,24.73733,0,0,0,0.05817914,0.2475659,0.2351876,0,0,0,4.553689,0,0.1893867,-0.1893867,5.800381,96.67282,0.1274076,0.2587063,0.04654331,0,4.611868
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,35.2215,35.2215,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2104297,4.364302,0,0.1254358,-0.1254358,5.66816,94.46914,0.1274076,0.1310804,0,0,4.364302
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3498028,4.238866,0,0,0,5.66816,94.46914,0.1274076,0,0,0,4.238866
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,33.30045,33.30045,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3498028,4.238866,0,0.1262513,-0.1262513,5.535079,92.25114,0.1274076,0.1319326,0,0,4.238866
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,32.40221,32.40221,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.490082,4.112615,0,0.05932653,-0.05932653,5.472544,91.20888,0.1274076,0.06199623,0,0,4.112615
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,31.77279,31.77279,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5560004,4.053288,0,0.1234273,-0.1234273,5.34244,89.04049,0.1274076,0.1289815,0,0,4.053288
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,31.25483,31.25483,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6931418,3.929861,0,0.2378419,-0.2378419,5.091733,84.86204,0.1274076,0.2485448,0,0,3.929861
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.73686,30.73686,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9574106,3.692019,0,0.1388551,-0.1388551,4.945366,82.42261,0.1274076,0.1451035,0,0,3.692019
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,30.27791,30.27791,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.111694,3.553164,0,0.03487999,-0.03487999,4.9086,81.80983,0.1274076,0.03644959,0,0,3.553164
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,29.9632,29.9632,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.15045,3.518284,0,0.1594591,-0.1594591,4.740515,79.00842,0.1274076,0.1666348,0,0,3.518284
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,29.66815,29.66815,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.327626,3.358825,0,0.06562128,-0.06562128,4.671344,77.85558,0.1274076,0.06857423,0,0,3.358825
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,29.37311,29.37311,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.400539,3.293204,0,0.1264283,-0.1264283,4.538077,75.63447,0.1274076,0.1321176,0,0,3.293204
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.18953,29.18953,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.541015,3.166776,0,0.04722662,-0.04722662,4.488296,74.80478,0.1274076,0.04935181,0,0,3.166776
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2337533,32.93267,28.96661,0.8355687,0.8355687,0,0,0,0.8355687,27.97536,0,0,0,0.2337533,0.8795459,0.8355687,0,0,1.593489,3.119549,0,0.6457927,-0.6457927,3.80757,63.45938,0.1274076,0.9191255,0.1870026,0,3.353302
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2309994,33.43553,29.50424,0.3411517,0.3411517,0,0,0,0.3411517,67.71164,0,5.551115E-17,0,0.2309994,0.3591071,0.3411517,0,0,2.311036,2.473756,0,0.1281077,-0.1281077,3.672533,61.20877,0.1274076,0.3752669,0.1847996,0,2.704756
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2340178,34.69772,30.68441,0.8006602,0.8006602,0,-1,0,0.8006602,29.22811,0,0,0,0.2340178,0.8428003,0.8006602,0,0,2.453378,2.345649,0,0.6087824,-0.6087824,3.03082,50.51357,0.1274076,0.8807262,0.1872143,0,2.579667
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8347397,47.64757,32.12029,0.6654605,0.6654605,0,0,0,0.6654605,125.4379,0,0,0,0.8347397,0.7004848,0.6654605,0,0,3.129803,1.736866,0.134255,0,0.134255,3.158186,52.63633,0.1273905,0.7320065,0.6677918,0,2.571606
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8643003,49.8523,33.54304,0.6217425,0.6217425,0,0,0,0.6217425,139.0126,0,0,0,0.8643003,0.6544658,0.6217425,0,0,2.995548,1.857696,0.2098345,0,0.2098345,3.357252,55.95409,0.1273639,0.6839167,0.6914402,0,2.721996
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9407821,52.99073,34.86745,0.415705,0.415705,0,0,0,0.415705,226.31,0,0,0,0.9407821,0.4375842,0.415705,0,0,2.785713,2.046547,0.5031979,0,0.5031979,3.834628,63.91034,0.1273,0.4572755,0.7526257,0,2.987329
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.223273,61.14143,36.23776,0.3311385,0.3311385,0,0,0,0.3311385,369.4144,0,0,0,1.223273,0.3485668,0.3311385,0,0,2.282516,2.499425,0.8747066,0,0.8747066,4.664447,77.74063,0.1271892,0.3642524,0.9786187,0,3.722698
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4544688,45.31989,36.99176,0.1958251,0.1958251,0,-1,0,0.1958251,232.0789,0,0,0,0.4544688,0.2061317,0.1958251,0,0,1.407809,3.286661,0.2483371,0,0.2483371,4.900041,81.66718,0.1271577,0.2154077,0.363575,0,3.74113
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1902243,40.63146,37.24746,2.041966,2.041966,0.6619663,0,0.2368168,2.041966,9.31574,2.220446E-16,0,0,0.1902243,1.452632,1.38,0,0,1.159472,3.510164,0,1.262407,-1.262407,3.569346,59.48899,0.1271577,2.246163,0.1521794,1.7,3.700389
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.25897,42.28947,37.6343,1.750948,1.750948,1.7,0,0.5202,1.750948,14.79028,0,0,0,0.25897,0.05362914,0.05094768,0,0,2.562147,2.247757,0.2053409,0,0.2053409,3.76415,62.7357,0.1271906,1.926042,0.207176,1.7,2.506727
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2793006,42.32833,37.30647,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,85.67571,0,0,0,0.2793006,0,0,1.374003,1.305303,2.356806,2.432564,1.584603,0,1.584603,5.267436,87.79043,0.1273746,0.3585971,0.2234405,1.7,2.711864
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06632565,37.35455,36.19843,0.5733691,0.5733691,0,0,0,0.5733691,11.56771,0,1.110223E-16,0,0.06632565,0.6035464,0.5733691,0,0,0.7722027,3.858706,0,0.5372208,-0.5372208,4.701156,78.35244,0.1273746,0.630706,0.05306052,0,3.925032
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,35.20184,35.20184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369115,3.321486,0,0,0,4.701156,78.35244,0.1273746,0,0,0,3.321486
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,34.29704,34.29704,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.369115,3.321486,0,0.8648663,-0.8648663,3.789507,63.15832,0.1273746,0.9037853,0,0,3.321486
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,33.28734,33.28734,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,2.330077,2.45662,0,1.452632,-1.452632,2.258298,37.63823,0.1273746,1.683657,0,0,2.45662
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,32.38254,32.38254,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.944112,1.003988,0,0.1080349,-0.1080349,2.14442,35.74026,0.1273746,0.1128965,0,0,1.003988
