Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,31.75312,31.75312,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,4.064151,0.8959529,0,0.152973,-0.152973,1.983172,33.0528,0.1273746,0.1598568,0,0,0.8959529
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,31.23516,31.23516,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,4.234121,0.7429799,0,0.2899035,-0.2899035,1.677587,27.95972,0.1273746,0.3029492,0,0,0.7429799
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,30.73686,30.73686,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.556236,0.4530764,0,0.07851073,-0.07851073,1.594829,26.58043,0.1273746,0.08204371,0,0,0.4530764
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,30.27791,30.27791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.64347,0.3745657,0,0,0,1.594829,26.58043,0.1273746,0,0,0,0.3745657
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,29.9632,29.9632,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.64347,0.3745657,0,0.239154,-0.239154,1.342739,22.37894,0.1273746,0.2499159,0,0,0.3745657
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,29.66815,29.66815,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.909197,0.1354117,0,0.1028162,-0.1028162,1.234361,20.57264,0.1273746,0.1074429,0,0,0.1354117
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,29.35344,29.35344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.023437,0.03259549,0,0,0,1.234361,20.57264,0.1273746,0,0,0,0.03259549
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.18953,29.18953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.023437,0.03259549,0,0,0,1.234361,20.57264,0.1273746,0,0,0,0.03259549
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1777483,31.96489,28.96661,1.406298,1.406298,1.206471,0,0.3854667,1.406298,12.63945,0,0,0,0.1777483,0.2103438,0.1998266,0,0,5.023437,0.03259549,0,0.03259549,-0.03259549,1.200002,20,0.1273746,1.546928,0.1421986,1.7,0.2103438
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3322878,35.24144,29.52391,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,86.38912,0,0,0,0.3322878,0,0,1.315359,1.249591,5.059654,0,1.581879,0,1.581879,2.700705,45.01165,0.1275584,0.4231049,0.2658302,1.7,0.3322878
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5283034,40.06937,30.70408,0.8923748,0.8923748,0,-1,0,0.8923748,59.20197,0,0,0,0.5283034,0.9393418,0.8923748,0,0,3.477775,1.423691,0,0.4110385,-0.4110385,2.267432,37.79046,0.1275584,0.9816122,0.4226427,0,1.951995
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8718305,48.46273,32.15962,0.3896279,0.3896279,0,0,0,0.3896279,223.7598,0,0,0,0.8718305,0.4101346,0.3896279,0,0,3.934485,1.012653,0.4616959,0,0.4616959,2.705435,45.0905,0.1275,0.4285907,0.6974645,0,1.884483
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7960393,48.46879,33.58238,1.19368,1.19368,0,0,0,1.19368,66.68783,0,0,0,0.7960393,1.256505,1.19368,0,0,3.472789,1.428179,0,0.460466,-0.460466,2.220062,37.00095,0.1275,1.313048,0.6368315,0,2.224218
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7967924,49.95199,34.9068,0.5610373,0.5610373,0,0,0,0.5610373,142.0213,0,0,0,0.7967924,0.5905656,0.5610373,0,0,3.984418,0.967713,0.2062269,0,0.2062269,2.415705,40.26168,0.1274739,0.6171411,0.6374339,0,1.764505
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.9435517,54.64925,36.27055,0.6132833,0.6132833,0,0,0,0.6132833,153.8525,0,0,0,0.9435517,0.6455614,0.6132833,0,0,3.778191,1.153317,0.2979903,0,0.2979903,2.698404,44.97331,0.1274363,0.6746117,0.7548414,0,2.096869
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.045923,57.84081,37.02454,1.288482,1.288482,0,-1,0,1.288482,81.17485,0,2.220446E-16,0.03733039,1.045923,1.356297,1.288482,0,0,3.480201,1.421508,0,0.3103735,-0.3103735,2.371241,39.52061,0.1274363,1.41733,0.8367388,0,2.467432
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7665545,51.95259,37.2868,0.5466602,0.5466602,0,0,0,0.5466602,140.2251,0,0,0,0.7665545,0.5754318,0.5466602,0,0,3.82506,1.111135,0.1911227,0,0.1911227,2.552556,42.54252,0.1274122,0.6013262,0.6132436,0,1.877689
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3814769,44.61304,37.65396,0,0,0,0,0,0,0,0,0,0,0.3814769,0,0,0,0,3.633937,1.283145,0.3814769,0,0.3814769,2.914457,48.57419,0.127364,0,0.3051815,0,1.664622
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2153892,41.17077,37.32614,0.6109665,0.6109665,0,0,0,0.6109665,35.25385,0,1.110223E-16,0,0.2153892,0.6431226,0.6109665,0,0,3.25246,1.626475,0,0.4277335,-0.4277335,2.463587,41.05969,0.127364,0.6720631,0.1723113,0,1.841864
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.0541072,37.14033,36.19843,0.4544478,0.4544478,0,0,0,0.4544478,11.90614,0,5.551115E-17,0,0.0541072,0.4783661,0.4544478,0,0,3.72772,1.198741,0,0.4242589,-0.4242589,2.016378,33.60624,0.127364,0.4998925,0.04328576,0,1.252848
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,35.20184,35.20184,0.8080838,0.7357581,0,-1,0,0.7357581,0,0,0.07232571,0.1531341,0,0.7744823,0.7357581,0,0,4.199119,0.7744823,0,0.7744823,-0.7744823,1.200002,20,0.127364,0.8888922,0,0,0.7744823
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,34.27737,34.27737,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,33.26767,33.26767,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,32.36287,32.36287,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,31.73345,31.73345,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,31.23516,31.23516,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,30.72375,30.72375,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,30.27791,30.27791,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,29.9632,29.9632,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,29.66815,29.66815,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.127364,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,29.35344,29.35344,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1275081,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.18953,29.18953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1276422,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2351234,32.97665,28.98628,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,42.65315,0,0,0,0.2351234,0,0,1.148755,1.091317,2.299654,2.484,1.326441,0,1.326441,5.07674,84.61217,0.1278567,0.6063696,0.1880987,1.7,2.719123
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5531854,39.28233,29.52391,0.4959627,0.4959627,0,0,0,0.4959627,111.5377,0,0,0,0.5531854,0.522066,0.4959627,0,0,0.9732138,3.677797,0.03111938,0,0.03111938,5.106263,85.10421,0.1278527,0.545559,0.4425483,0,4.230982
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9627895,48.74064,30.70408,0,0,0,-1,0,0,0,0.02069505,0,0,0.9627895,0,0,0,0,0.9420944,3.705804,0.9420944,0,0.9420944,6.000012,100,0.127734,0,0.7702316,0,4.668593
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.330849,58.82495,32.15962,0.8836703,0.8836703,0,0,0,0.8836703,150.6047,0.4006695,0,0,1.330849,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,0.9720373,1.064679,0,5.884538
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.500951,64.98459,33.59549,0.05764866,0.05764866,0,0,0,0.05764866,2603.618,1.440268,0,0,1.500951,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,0.06341352,1.200761,0,6.05464
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.515352,67.09579,34.92646,0.7060885,0.7060885,0,0,0,0.7060885,214.6123,0.7721014,0,0,1.515352,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,0.7766973,1.212282,0,6.069041
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.554026,69.94518,36.27055,0.3137119,0.3137119,0,0,0,0.3137119,495.3674,1.223803,0,0,1.554026,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,0.3450831,1.243221,0,6.107716
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.420482,67.22809,37.04421,0.9534252,0.9534252,0,-1,0,0.9534252,148.9872,0.4168765,0,0,1.420482,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,1.048768,1.136386,0,5.974171
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.219961,62.35245,37.30647,1.058831,1.058831,0,0,0,1.058831,115.2177,0.1054021,0,0,1.219961,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,1.164714,0.9759688,0,5.77365
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8393154,53.94528,37.67364,0.07563987,0.07563987,0,0,0,0.07563987,1109.62,0.7596945,0,0,0.8393154,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.127734,0.08320386,0.6714523,0,5.393004
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3182188,43.08841,37.33926,1.180029,1.180029,0,0,0,1.180029,26.96703,0,0,0,0.3182188,1.242136,1.180029,0,0,0,4.553689,0,0.9239169,-0.9239169,5.026118,83.76846,0.127734,1.298032,0.254575,0,4.871908
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05262317,37.13413,36.21809,1.378424,1.378424,0.425,0,0.172125,1.378424,3.817632,0,2.220446E-16,0,0.05262317,1.003605,0.9534243,0,0,1.026574,3.629772,0,0.9509814,-0.9509814,4.023695,67.06146,0.127734,1.516267,0.04209853,1.7,3.682395
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,35.2215,35.2215,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.08322,2.678791,0,1.021307,-1.021307,2.947144,49.11896,0.127734,1.067266,0,0,2.678791
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,34.27737,34.27737,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.218006,1.657484,0,0.3849564,-0.3849564,2.541364,42.35598,0.127734,0.4022794,0,0,1.657484
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645735,1.272527,0,0,0,2.541364,42.35598,0.127734,0,0,0,1.272527
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,32.3432,32.3432,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,3.645735,1.272527,0,0.05198079,-0.05198079,2.486572,41.44278,0.127734,0.05431993,0,0,1.272527
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,31.70067,31.70067,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,3.703491,1.220547,0,0.04523871,-0.04523871,2.438886,40.64801,0.127734,0.04727445,0,0,1.220547
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.20237,31.20237,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,3.753757,1.175308,0,0.1434013,-0.1434013,2.287727,38.12872,0.127734,0.1498543,0,0,1.175308
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,30.70408,30.70408,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,3.913091,1.031907,0,0.1233058,-0.1233058,2.157752,35.96246,0.127734,0.1288546,0,0,1.031907
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,30.27791,30.27791,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.050098,0.9086008,0,0.07501809,-0.07501809,2.078676,34.64453,0.127734,0.0783939,0,0,0.9086008
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133451,0.8335827,0,0,0,2.078676,34.64453,0.127734,0,0,0,0.8335827
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,29.66815,29.66815,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.133451,0.8335827,0,0.2836691,-0.2836691,1.779662,29.66098,0.127734,0.2964343,0,0,0.8335827
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,29.35344,29.35344,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.448639,0.5499136,0,0.08135911,-0.08135911,1.693902,28.23165,0.127734,0.08502027,0,0,0.5499136
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.2092,29.2092,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,4.539038,0.4685545,0,0.1409721,-0.1409721,1.545305,25.75502,0.127734,0.1473158,0,0,0.4685545
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1746673,31.932,28.98628,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.45485,0,0,0,0.1746673,0,0,1.161814,1.103724,4.695674,0.3275824,1.278391,0,1.278391,2.758093,45.96812,0.127954,0.5920042,0.1397339,1.7,0.5022497
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2596593,33.99063,29.55669,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,277.5753,2.220446E-16,0,0,0.2596593,0,0,1.452632,1.38,3.417283,1.478134,1.639659,0,1.639659,4.31361,71.89336,0.128082,0.1029001,0.2077274,1.7,1.737794
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5511903,40.53643,30.73686,0,0,0,-1,0,0,0,0,0,0,0.5511903,0,0,0,0,1.777624,2.953828,0.5511903,0,0.5511903,4.836515,80.60842,0.1280127,0,0.4409522,0,3.505018
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4340124,39.89762,32.21207,0.9222152,0.9222152,0,0,0,0.9222152,47.06195,0,1.110223E-16,0,0.4340124,0.9707528,0.9222152,0,0,1.226433,3.449899,0,0.5367404,-0.5367404,4.270741,71.17888,0.1280127,1.014437,0.3472099,0,3.883911
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6867127,46.31939,33.6545,0.4552585,0.4552585,0,0,0,0.4552585,150.8402,0,0,0,0.6867127,0.4792195,0.4552585,0,0,1.822812,2.913158,0.2074932,0,0.2074932,4.467587,74.45963,0.1279866,0.5007844,0.5493702,0,3.599871
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6564395,47.17178,34.99858,0.7001359,0.7001359,0,0,0,0.7001359,93.75888,0,1.110223E-16,0,0.6564395,0.7369851,0.7001359,0,0,1.615318,3.099902,0,0.0805456,-0.0805456,4.382684,73.04459,0.1279866,0.7701495,0.5251516,0,3.756342
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2220826,40.28485,36.34267,0.1084388,0.1084388,0,0,0,0.1084388,204.8,0,0,0,0.2220826,0.1141461,0.1084388,0,0,1.704813,3.019357,0.1079365,0,0.1079365,4.485082,74.75121,0.127973,0.1192826,0.1776661,0,3.241439
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08467496,38.59052,37.10322,0.8493072,0.8493072,0,-1,0,0.8493072,9.969886,0,0,0,0.08467496,0.8940076,0.8493072,0,0,1.596877,3.1165,0,0.8093327,-0.8093327,3.63197,60.53271,0.127973,0.934238,0.06773996,0,3.201174
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2795163,42.40682,37.37859,0.324648,0.324648,0,0,0,0.324648,86.09827,0,0,0,0.2795163,0.3417347,0.324648,0,0,2.496135,2.307167,0,0.06221842,-0.06221842,3.566386,59.43965,0.127973,0.3571128,0.223613,0,2.586683
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3955514,45.00592,37.77198,0,0,0,0,0,0,0,0,0,0,0.3955514,0,0,0,0,2.565267,2.244949,0.3955514,0,0.3955514,3.941639,65.69386,0.1279233,0,0.3164411,0,2.6405
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2977568,42.78717,37.41793,1.055574,1.055574,0,0,0,1.055574,28.20805,0,0,0,0.2977568,1.11113,1.055574,0,0,2.169716,2.600945,0,0.8133736,-0.8133736,3.084268,51.40436,0.1279233,1.161131,0.2382055,0,2.898702
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.063755,37.40186,36.29021,0.5244881,0.5244881,0,0,0,0.5244881,12.15566,0,1.110223E-16,0,0.063755,0.5520927,0.5244881,0,0,3.073464,1.787571,0,0.4883377,-0.4883377,2.569515,42.82516,0.1279233,0.5769369,0.051004,0,1.851326
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,35.27396,35.27396,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,3.616062,1.299234,0,1.063504,-1.063504,1.448483,24.14133,0.1279233,1.111362,0,0,1.299234
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,34.31671,34.31671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.797733,0.2357292,0,0,0,1.448483,24.14133,0.1279233,0,0,0,0.2357292
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,33.28734,33.28734,0.2399029,0.2239427,0,-1,0,0.2239427,0,0,0.01596015,0.03995043,0,0.2357292,0.2239427,0,0,4.797733,0.2357292,0,0.2357292,-0.2357292,1.200002,20,0.1279233,0.2638932,0,0,0.2357292
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,32.3432,32.3432,0.3144911,0,0,-1,0,0,0,0,0.3144911,0.3459402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.3459402,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,31.72034,31.72034,0.1484358,0,0,-1,0,0,0,0,0.1484358,0.1632793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.1632793,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,31.22204,31.22204,0.2114906,0,0,-1,0,0,0,0,0.2114906,0.2326396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.2326396,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.70408,30.70408,0.1344779,0,0,-1,0,0,0,0,0.1344779,0.1479257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.1479257,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,30.27791,30.27791,0.2401426,0,0,-1,0,0,0,0,0.2401426,0.2641568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.2641568,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,29.98286,29.98286,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,29.66815,29.66815,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279233,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,29.35344,29.35344,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280691,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.2092,29.2092,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1282719,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3220423,34.52297,29.00595,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,158.0456,2.220446E-16,0,0,0.3220423,0,0,1.452632,1.38,2.299654,2.484,1.702042,0,1.702042,5.433067,90.55094,0.1284235,0.224142,0.2576339,1.7,2.806042
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6880288,41.89371,29.55669,0.8199092,0.8199092,0,0,0,0.8199092,83.91525,1.110223E-16,0,0,0.6880288,0.8630623,0.8199092,0,0,0.597612,4.015838,0,0.1750334,-0.1750334,5.248566,87.47592,0.1284235,0.9019001,0.5504231,0,4.703867
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.061422,50.92701,30.75653,0.04177097,0.04177097,0,-1,0,0.04177097,2541.051,0.2253585,0,0,1.061422,0.04396944,0.04177097,0,0,0.7920936,3.840805,0.7920936,0,0.7920936,6.000012,100,0.1283242,0.04594807,0.8491372,0,4.902226
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.30871,58.3726,32.23174,0,0,0,0,0,0,0,1.30871,0,0,1.30871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0,1.046968,0,5.862399
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.264372,59.04588,33.67417,0.4155637,0.4155637,0,0,0,0.4155637,304.2548,0.826937,0,0,1.264372,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0.4571201,1.011498,0,5.818061
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.485031,66.40961,35.03792,1.325947,1.325947,0.425,0,0.172125,1.325947,111.9978,0.5366662,0,0,1.485031,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,1.458542,1.188025,1.7,6.03872
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.444433,67.05695,36.40168,0,0,0,0,0,0,0,1.444433,0,0,1.444433,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0,1.155547,0,5.998122
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.177551,61.10237,37.13601,0,0,0,-1,0,0,0,1.177551,0,0,1.177551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0,0.9420409,0,5.73124
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6373634,49.41025,37.41793,0,0,0,0,0,0,0,0.6373634,0,0,0.6373634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0,0.5098907,0,5.191052
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5727497,48.51902,37.80476,0.3622029,0.3622029,0,0,0,0.3622029,158.1295,0.1914835,0,0,0.5727497,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0.3984232,0.4581998,0,5.126439
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2008341,41.05256,37.47039,0.153769,0.153769,0,0,0,0.153769,130.6077,0.03897205,0,0,0.2008341,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1283242,0.1691459,0.1606673,0,4.754523
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06074174,37.36877,36.30988,1.559327,1.559327,0.425,0,0.172125,1.559327,3.895382,0,0,0,0.06074174,1.194028,1.134327,0,0,0,4.553689,0,1.133286,-1.133286,4.805423,80.09023,0.1283242,1.715259,0.04859339,1.7,4.614431
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,35.27396,35.27396,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.259207,3.420403,0,0.9964669,-0.9964669,3.755055,62.58412,0.1283242,1.041308,0,0,3.420403
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,34.29704,34.29704,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.366393,2.423936,0,1.007478,-1.007478,2.69308,44.88458,0.1283242,1.052814,0,0,2.423936
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,33.26767,33.26767,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.485812,1.416458,0,0.8866279,-0.8866279,1.758492,29.30815,0.1283242,0.9265261,0,0,1.416458
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,32.32354,32.32354,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.470954,0.5298302,0,0.1153794,-0.1153794,1.636872,27.28115,0.1283242,0.1205715,0,0,0.5298302
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,31.70067,31.70067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599154,0.4144509,0,0,0,1.636872,27.28115,0.1283242,0,0,0,0.4144509
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599154,0.4144509,0,0,0,1.636872,27.28115,0.1283242,0,0,0,0.4144509
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,30.70408,30.70408,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.599154,0.4144509,0,0.1134773,-0.1134773,1.517256,25.28756,0.1283242,0.1185837,0,0,0.4144509
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,30.29758,30.29758,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,4.725239,0.3009736,0,0.2450902,-0.2450902,1.258909,20.98177,0.1283242,0.2561192,0,0,0.3009736
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,29.98286,29.98286,0.1530811,0.05308925,0,-1,0,0.05308925,0,0,0.09999187,0.1153,0,0.05588342,0.05308925,0,0,4.997561,0.05588342,0,0.05588342,-0.05588342,1.200002,20,0.1283242,0.1683892,0,0,0.05588342
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,29.66815,29.66815,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1283242,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,29.37311,29.37311,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284735,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.22887,29.22887,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.1286824,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05458053,29.93515,29.02562,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,55.51694,2.220446E-16,0,0,0.05458053,0,0,1.452632,1.38,2.338867,2.448709,1.434581,0,1.434581,5.14213,85.702,0.128835,0.1081446,0.04366443,1.7,2.503289
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09619577,31.19148,29.57636,0.1791878,0.1791878,0,0,0,0.1791878,53.68432,0,2.775558E-17,0,0.09619577,0.1886188,0.1791878,0,0,0.9042866,3.739831,0,0.09242301,-0.09242301,5.044708,84.0783,0.128835,0.1971066,0.07695661,0,3.836027
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2152974,34.44307,30.75653,0.347016,0.347016,0,-1,0,0.347016,62.04249,0,0,0,0.2152974,0.36528,0.347016,0,0,1.006979,3.647408,0,0.1499826,-0.1499826,4.886612,81.44337,0.128835,0.3817176,0.1722379,0,3.862705
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1682623,35.14492,32.25141,0.526679,0.526679,0,0,0,0.526679,31.94779,0,0,0,0.1682623,0.5543989,0.526679,0,0,1.173626,3.497425,0,0.3861366,-0.3861366,4.479589,74.65966,0.128835,0.5793468,0.1346098,0,3.665688
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1070181,35.55186,33.70695,0,0,0,0,0,0,0,0,0,0,0.1070181,0,0,0,0,1.602667,3.111289,0.1070181,0,0.1070181,4.581115,76.35176,0.1288216,0,0.08561446,0,3.218307
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2331655,39.18126,35.07071,0,0,0,0,0,0,0,0,0,0,0.2331655,0,0,0,0,1.495649,3.207605,0.2331655,0,0.2331655,4.802315,80.03843,0.1287924,0,0.1865324,0,3.440771
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6108621,47.80921,36.43446,0.3503829,0.3503829,0,0,0,0.3503829,174.3413,0,0,0,0.6108621,0.3688241,0.3503829,0,0,1.262483,3.417454,0.242038,0,0.242038,5.031933,83.86538,0.1287621,0.3854212,0.4886897,0,4.028316
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.438132,45.21857,37.19501,0.4081291,0.4081291,0,-1,0,0.4081291,107.3513,0,0,0,0.438132,0.4296096,0.4081291,0,0,1.020445,3.635288,0.008522426,0,0.008522426,5.040018,84.00013,0.128761,0.448942,0.3505056,0,4.07342
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2463776,41.86778,37.45071,1.553497,1.553497,0.425,0,0.172125,1.553497,15.85955,0,0,0,0.2463776,1.187892,1.128497,0,0,1.011923,3.642958,0,0.941514,-0.941514,4.047575,67.45944,0.128761,1.708847,0.1971021,1.7,3.889336
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1927969,41.2813,37.83755,0.6303634,0.6303634,1.7,0,0.5202,0.6303634,30.58504,0,0,0,0.1927969,0,0,1.069637,1.016155,2.058049,2.701444,1.208952,0,1.208952,5.194487,86.57462,0.1289788,0.6933997,0.1542375,1.7,2.894241
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2153419,41.31772,37.47039,0.3734063,0.3734063,0,0,0,0.3734063,57.66961,0,5.551115E-17,0,0.2153419,0.3930593,0.3734063,0,0,0.8490978,3.789501,0,0.1777173,-0.1777173,5.007157,83.45245,0.1289788,0.4107469,0.1722736,0,4.004843
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06066952,37.3675,36.30988,1.154134,1.154134,0,0,0,1.154134,5.256714,0,2.220446E-16,0,0.06066952,1.214878,1.154134,0,0,1.046561,3.611784,0,1.154208,-1.154208,3.790514,63.17511,0.1289788,1.269547,0.04853562,0,3.672453
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,35.27396,35.27396,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.329015,2.457575,0,0.2585203,-0.2585203,3.51801,58.63338,0.1289788,0.2701537,0,0,2.457575
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,34.31671,34.31671,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.61626,2.199055,0,0.4659915,-0.4659915,3.026812,50.44676,0.1289788,0.4869611,0,0,2.199055
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,33.26767,33.26767,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,3.134028,1.733063,0,0.7595592,-0.7595592,2.226166,37.10269,0.1289788,0.7937393,0,0,1.733063
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,32.32354,32.32354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.977983,0.9735042,0,0,0,2.226166,37.10269,0.1289788,0,0,0,0.9735042
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,31.70067,31.70067,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.977983,0.9735042,0,0.1161318,-0.1161318,2.103752,35.06247,0.1289788,0.1213578,0,0,0.9735042
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,31.22204,31.22204,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,4.107018,0.8573724,0,0.3295605,-0.3295605,1.756365,29.27269,0.1289788,0.3443907,0,0,0.8573724
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,30.72375,30.72375,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.473197,0.5278119,0,0.04282319,-0.04282319,1.711225,28.52037,0.1289788,0.04475024,0,0,0.5278119
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,30.31725,30.31725,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.520778,0.4849887,0,0.2094795,-0.2094795,1.490415,24.84019,0.1289788,0.218906,0,0,0.4849887
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.00253,30.00253,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.753533,0.2755093,0,0.1082376,-0.1082376,1.376322,22.93866,0.1289788,0.1131083,0,0,0.2755093
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,29.68782,29.68782,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.873797,0.1672717,0,0.07226075,-0.07226075,1.300153,21.66917,0.1289788,0.07551249,0,0,0.1672717
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,29.39278,29.39278,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.954087,0.09501098,0,0.05788286,-0.05788286,1.239139,20.65227,0.1289788,0.06048758,0,0,0.09501098
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.24854,29.24854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.018401,0.03712812,0,0,0,1.239139,20.65227,0.1289788,0,0,0,0.03712812
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01489274,29.29251,29.04528,0.4911934,0.4911934,0.4417736,0,0.1767042,0.4911934,3.03195,6.938894E-18,0,0,0.01489274,0.05202087,0.04941982,0,0,5.018401,0.03712812,0,0.03712812,-0.03712812,1.200002,20,0.1289788,0.5403127,0.01191419,1.7,0.05202087
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1466301,32.07099,29.59603,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,18.49668,0,0,0,0.1466301,0,0,0.9072626,0.8618995,5.059654,0,1.00853,0,1.00853,2.156778,35.94622,0.1291606,0.8720111,0.1173041,1.7,0.1466301
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1340266,33.0718,30.79587,0.7825269,0.7825269,0,-1,0,0.7825269,17.12741,0,1.110223E-16,0,0.1340266,0.8237125,0.7825269,0,0,4.051125,0.9076766,0,0.6896859,-0.6896859,1.429785,23.8297,0.1291606,0.8607796,0.1072213,0,1.041703
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4028795,39.40305,32.29075,0.4580135,0.4580135,1.7,0,0.5202,0.4580135,87.96237,0,0,0,0.4028795,0,0,1.241987,1.179887,4.817442,0.2179907,1.582767,0,1.582767,2.931329,48.85539,0.1293371,0.5038148,0.3223036,1.7,0.6208702
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3368658,39.7248,33.76596,0.9709926,0.9709926,1.7,0,0.5202,0.9709926,34.69293,0,0,0,0.3368658,0,0,0.7290074,0.692557,3.234676,1.642481,1.029423,0,1.029423,3.907925,65.13196,0.1295161,1.068092,0.2694927,1.7,1.979347
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1022328,36.90684,35.12971,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022328,0,0,1.452632,1.38,2.205253,2.568961,1.482233,0,1.482233,5.314095,88.56807,0.1296318,0,0.0817862,1.7,2.671194
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.307227,42.00625,36.49347,0.2066353,0.2066353,0,0,0,0.2066353,148.6808,0,0,0,0.307227,0.2175108,0.2066353,0,0,0.7230202,3.902971,0.08971622,0,0.08971622,5.399207,89.9866,0.1296206,0.2272988,0.2457816,0,4.210198
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3594417,43.76947,37.24746,0.3606393,0.3606393,0,-1,0,0.3606393,99.66794,0,5.551115E-17,0,0.3594417,0.3796203,0.3606393,0,0,0.633304,3.983715,0,0.02017856,-0.02017856,5.377937,89.6321,0.1296206,0.3967032,0.2875534,0,4.343157
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1840613,40.78727,37.50972,0.6563205,0.6563205,0,0,0,0.6563205,28.04442,0,1.110223E-16,0,0.1840613,0.6908637,0.6563205,0,0,0.6557246,3.963537,0,0.5068024,-0.5068024,4.84372,80.72851,0.1296206,0.7219526,0.147249,0,4.147598
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3080985,43.45618,37.87689,0.4992879,0.4992879,0,0,0,0.4992879,61.70757,0,5.551115E-17,0,0.3080985,0.5255662,0.4992879,0,0,1.218838,3.456734,0,0.2174678,-0.2174678,4.614489,76.908,0.1296206,0.5492167,0.2464788,0,3.764833
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2286183,41.60154,37.50972,0.5644795,0.5644795,0,0,0,0.5644795,40.50073,0,0,0,0.2286183,0.594189,0.5644795,0,0,1.460469,3.239267,0,0.3655706,-0.3655706,4.229144,70.48559,0.1296206,0.6209275,0.1828947,0,3.467885
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05985914,37.38628,36.34267,0,0,0,0,0,0,0,0,0,0,0.05985914,0,0,0,0,1.866659,2.873696,0.05985914,0,0.05985914,4.285931,71.43204,0.1296131,0,0.04788731,0,2.933555
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,35.29363,35.29363,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,1.8068,2.927569,0,0.2176541,-0.2176541,4.056504,67.60826,0.1296131,0.2274485,0,0,2.927569
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,34.33638,34.33638,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,2.048638,2.709915,0,0.5991365,-0.5991365,3.424958,57.08252,0.1296131,0.6260977,0,0,2.709915
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,33.28734,33.28734,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,2.714345,2.110779,0,1.003666,-1.003666,2.367002,39.44995,0.1296131,1.048831,0,0,2.110779
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,32.36287,32.36287,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,3.829529,1.107113,0,0.2427096,-0.2427096,2.111163,35.18598,0.1296131,0.2536315,0,0,1.107113
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,31.72034,31.72034,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,4.099206,0.8644029,0,0.1348814,-0.1348814,1.968986,32.81636,0.1296131,0.1409511,0,0,0.8644029
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,31.23516,31.23516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.249075,0.7295215,0,0,0,1.968986,32.81636,0.1296131,0,0,0,0.7295215
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,30.73686,30.73686,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,4.249075,0.7295215,0,0.05561713,-0.05561713,1.91036,31.83927,0.1296131,0.0581199,0,0,0.7295215
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,30.35003,30.35003,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,4.310872,0.6739044,0,0.04461744,-0.04461744,1.863329,31.05542,0.1296131,0.04662523,0,0,0.6739044
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.04187,30.04187,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,4.360446,0.6292869,0,0.1715875,-0.1715875,1.68246,28.04094,0.1296131,0.179309,0,0,0.6292869
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,29.72716,29.72716,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,4.551099,0.4576994,0,0.08657588,-0.08657588,1.591201,26.51996,0.1296131,0.0904718,0,0,0.4576994
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,29.41245,29.41245,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,4.647295,0.3711236,0,0.009044473,-0.009044473,1.581667,26.36107,0.1296131,0.009451474,0,0,0.3711236
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.26165,29.26165,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,4.657344,0.3620791,0,0.1350196,-0.1350196,1.439344,23.98902,0.1296131,0.1410955,0,0,0.3620791
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3194323,34.53098,29.0584,0,0,0,0,0,0,0,0,0,0,0.3194323,0,0,0,0,4.807366,0.2270595,0.3194323,0,0.3194323,1.742384,29.03968,0.1295731,0,0.2555459,0,0.5464918
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5044607,38.49064,29.63537,0,0,0,0,0,0,0,0,0,0,0.5044607,0,0,0,0,4.487934,0.5145485,0.5044607,0,0.5044607,2.220958,37.01589,0.12951,0,0.4035685,0,1.019009
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8255407,46.02517,30.82865,0.1842279,0.1842279,0,-1,0,0.1842279,448.1084,0,0,0,0.8255407,0.1939241,0.1842279,0,0,3.983473,0.9685632,0.6316166,0,0.6316166,2.820162,47.0026,0.1294311,0.2026507,0.6604325,0,1.794104
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.079801,53.16921,32.3432,0.639561,0.639561,0,0,0,0.639561,168.8347,0,0,0,1.079801,0.6732221,0.639561,0,0,3.351856,1.537018,0.4065785,0,0.4065785,3.205876,53.43116,0.1293804,0.7035171,0.8638405,0,2.616819
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.134939,56.14888,33.81842,1.1833,1.1833,0,0,0,1.1833,95.913,2.220446E-16,0,0,1.134939,1.245579,1.1833,0,0,2.945278,1.902939,0,0.1106405,-0.1106405,3.089251,51.48741,0.1293804,1.30163,0.9079511,0,3.037878
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.260653,60.80724,35.20184,0,0,0,0,0,0,0,0,0,0,1.260653,0,0,0,0,3.068212,1.792298,1.260653,0,1.260653,4.285212,71.42004,0.1292233,0,1.008523,0,3.052952
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.464689,67.82141,36.56559,0,0,0,0,0,0,0,0,0,0,1.464689,0,0,0,0,1.807559,2.926886,1.464689,0,1.464689,5.674737,94.57877,0.1290413,0,1.171751,0,4.391575
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.398934,67.02134,37.33926,0.08573038,0.08573038,0,-1,0,0.08573038,1631.783,0.9658216,0,0,1.398934,0.09024251,0.08573038,0,0,0.3428695,4.245106,0.3428695,0,0.3428695,6.000012,100,0.1289988,0.09430341,1.119147,0,5.64404
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.164305,61.33678,37.60151,0.4011056,0.4011056,0,0,0,0.4011056,290.274,0.7420887,0,0,1.164305,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1289988,0.4412161,0.931444,0,5.717994
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8622109,54.75526,37.94901,0.9562017,0.9562017,0,0,0,0.9562017,90.17039,0,0,0,0.8622109,1.006528,0.9562017,0,0,0,4.553689,0,0.1443173,-0.1443173,5.847888,97.46461,0.1289988,1.051822,0.6897687,0,5.4159
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3849659,44.60418,37.58184,0.09631616,0.09631616,0,0,0,0.09631616,399.6898,0.123228,0,0,0.3849659,0.1013854,0.09631616,0,0,0.1603525,4.409372,0.1603525,0,0.1603525,6.000012,100,0.1289789,0.1059478,0.3079727,0,4.794338
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05874963,37.4262,36.40168,1.123357,1.123357,0,0,0,1.123357,5.229825,0,0,0,0.05874963,1.182481,1.123357,0,0,0,4.553689,0,1.123732,-1.123732,4.815495,80.25809,0.1289789,1.235693,0.0469997,0,4.612439
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,35.33297,35.33297,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.248591,3.429957,0,0.09890502,-0.09890502,4.71124,78.52051,0.1289789,0.1033557,0,0,3.429957
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,34.35605,34.35605,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.358485,3.331052,0,0.1671063,-0.1671063,4.535094,75.58475,0.1289789,0.1746261,0,0,3.331052
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,33.30045,33.30045,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.544159,3.163946,0,0.1417669,-0.1417669,4.385659,73.09417,0.1289789,0.1481464,0,0,3.163946
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,32.36287,32.36287,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.701678,3.022179,0,0.2182216,-0.2182216,4.155633,69.26041,0.1289789,0.2280416,0,0,3.022179
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,31.73345,31.73345,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.944146,2.803957,0,0.1148613,-0.1148613,4.034559,67.24251,0.1289789,0.1200301,0,0,2.803957
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,31.25483,31.25483,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.07177,2.689096,0,0.08145119,-0.08145119,3.948702,65.81156,0.1289789,0.0851165,0,0,2.689096
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,30.73686,30.73686,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.162271,2.607645,0,0.06807722,-0.06807722,3.876942,64.61557,0.1289789,0.07114069,0,0,2.607645
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,30.35003,30.35003,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.237912,2.539568,0,0.1057597,-0.1057597,3.765461,62.75756,0.1289789,0.1105189,0,0,2.539568
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.04187,30.04187,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.355423,2.433808,0,0.2687616,-0.2687616,3.482162,58.03591,0.1289789,0.2808559,0,0,2.433808
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,29.72716,29.72716,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.654047,2.165046,0,0.1825114,-0.1825114,3.289778,54.82952,0.1289789,0.1907244,0,0,2.165046
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,29.41245,29.41245,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.856838,1.982535,0,0.002569245,-0.002569245,3.28707,54.78438,0.1289789,0.002684861,0,0,1.982535
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,29.28132,29.28132,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.859692,1.979966,0,0.1566941,-0.1566941,3.1219,52.03156,0.1289789,0.1637453,0,0,1.979966
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2830628,33.889,29.0584,0.4334432,0.4334432,0,0,0,0.4334432,65.30562,0,0,0,0.2830628,0.4562561,0.4334432,0,0,3.033797,1.823272,0,0.1731932,-0.1731932,2.939338,48.98886,0.1289789,0.4767876,0.2264502,0,2.106334
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4922403,38.27785,29.64848,0,0,0,0,0,0,0,0,0,0,0.4922403,0,0,0,0,3.226234,1.650078,0.4922403,0,0.4922403,3.406318,56.77185,0.1289179,0,0.3937923,0,2.142319
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5553308,40.7337,30.84832,0.2375922,0.2375922,0,-1,0,0.2375922,233.7328,0,0,0,0.5553308,0.250097,0.2375922,0,0,2.733994,2.093095,0.3052338,0,0.3052338,3.695888,61.59801,0.1288801,0.2613514,0.4442647,0,2.648426
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7913756,47.02441,32.36287,0.01276999,0.01276999,0,0,0,0.01276999,6197.153,0,0,0,0.7913756,0.01344209,0.01276999,0,0,2.42876,2.367805,0.7779335,0,0.7779335,4.433901,73.8982,0.1287839,0.01404699,0.6331005,0,3.159181
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.000975,53.18517,33.87742,0.2255922,0.2255922,0,0,0,0.2255922,443.7098,0,0,0,1.000975,0.2374655,0.2255922,0,0,1.650826,3.067945,0.7635093,0,0.7635093,5.158229,85.97031,0.1286896,0.2481515,0.8007798,0,4.06892
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.160667,58.43478,35.24118,0,0,0,0,0,0,0,0.2733501,0,0,1.160667,0,0,0,0,0.8873169,3.755104,0.8873169,0,0.8873169,6.000012,100,0.1285802,0,0.9285336,0,4.915771
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5834898,47.46553,36.6246,0.9034599,0.9034599,0,0,0,0.9034599,64.58392,0,1.110223E-16,0,0.5834898,0.9510104,0.9034599,0,0,0,4.553689,0,0.3675206,-0.3675206,5.612611,93.54333,0.1285802,0.9938059,0.4667918,0,5.137179
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.004865,57.30504,37.37859,1.476534,1.38,0,-1,0,1.38,72.81633,2.220446E-16,0.09653448,0.2441879,1.004865,1.452632,1.38,0,0,0.4083562,4.186168,0,0.4477663,-0.4477663,5.140624,85.6769,0.1285802,1.624188,0.8038923,0,5.191034
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7131981,51.19849,37.62118,0.6571227,0.6571227,0,0,0,0.6571227,108.5335,0,0,0,0.7131981,0.6917081,0.6571227,0,0,0.9058744,3.738402,0.02148991,0,0.02148991,5.161011,86.01669,0.1285776,0.722835,0.5705584,0,4.4516
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4464086,46.21589,37.98835,0,0,0,0,0,0,0,0,0,0,0.4464086,0,0,0,0,0.8843845,3.757743,0.4464086,0,0.4464086,5.584512,93.075,0.1285226,0,0.3571269,0,4.204152
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2334726,41.78504,37.60151,0,0,0,0,0,0,0,0,0,0,0.2334726,0,0,0,0,0.4379759,4.159511,0.2334726,0,0.2334726,5.806003,96.76653,0.1284938,0,0.1867781,0,4.392983
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05610437,37.37979,36.40168,0.6615123,0.6615123,0,0,0,0.6615123,8.481229,0,0,0,0.05610437,0.6963288,0.6615123,0,0,0.2045033,4.369636,0,0.6402243,-0.6402243,5.131147,85.51895,0.1284938,0.7276635,0.0448835,0,4.42574
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,35.33297,35.33297,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.9158636,3.729412,0,0.7882318,-0.7882318,4.300278,71.67116,0.1284938,0.8237022,0,0,3.729412
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,34.35605,34.35605,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.791677,2.94118,0,0.3608969,-0.3608969,3.919859,65.33086,0.1284938,0.3771372,0,0,2.94118
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,33.30045,33.30045,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.192673,2.580283,0,1.06397,-1.06397,2.798337,46.63885,0.1284938,1.111849,0,0,2.580283
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,32.36287,32.36287,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.374862,1.516313,0,0.2091355,-0.2091355,2.577888,42.96472,0.1284938,0.2185466,0,0,1.516313
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,31.73345,31.73345,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.607235,1.307177,0,0.2424902,-0.2424902,2.322281,38.70461,0.1284938,0.2534023,0,0,1.307177
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,31.25483,31.25483,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.876669,1.064687,0,0.04768469,-0.04768469,2.272017,37.86688,0.1284938,0.0498305,0,0,1.064687
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,30.75653,30.75653,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.929651,1.017002,0,0.03719774,-0.03719774,2.232807,37.21338,0.1284938,0.03887163,0,0,1.017002
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970982,0.9798048,0,0,0,2.232807,37.21338,0.1284938,0,0,0,0.9798048
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.05499,30.05499,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.970982,0.9798048,0,0.1725927,-0.1725927,2.050879,34.18124,0.1284938,0.1803593,0,0,0.9798048
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,29.72716,29.72716,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.162752,0.8072121,0,0.1919709,-0.1919709,1.848524,30.80866,0.1284938,0.2006095,0,0,0.8072121
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,29.43212,29.43212,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.376053,0.6152412,0,0.1631286,-0.1631286,1.676571,27.94279,0.1284938,0.1704694,0,0,0.6152412
