Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,29.28132,29.28132,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.557307,0.4521126,0,0.08160703,-0.08160703,1.59055,26.50911,0.1284938,0.08527935,0,0,0.4521126
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2152027,32.7248,29.07807,1.357039,1.357039,0.8006157,0,0.2746681,1.357039,15.85826,2.220446E-16,0,0,0.2152027,0.5857083,0.5564229,0,0,4.647982,0.3705056,0,0.3705056,-0.3705056,1.200002,20,0.1284938,1.492743,0.1721622,1.7,0.5857083
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5680355,39.7156,29.66815,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,201.1438,0,0,0,0.5680355,0,0,1.417597,1.346717,5.059654,0,1.914753,0,1.914753,3.016497,50.27485,0.1286283,0.3106429,0.4544284,1.7,0.5680355
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6576927,42.74414,30.88766,0.1340897,0.1340897,0,-1,0,0.1340897,490.4873,0,0,0,0.6576927,0.141147,0.1340897,0,0,3.144901,1.723278,0.5165457,0,0.5165457,3.506535,58.44213,0.1285649,0.1474986,0.5261542,0,2.38097
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7334139,45.92716,32.43499,0,0,0,0,0,0,0,0,0,0,0.7334139,0,0,0,0,2.628356,2.188169,0.7334139,0,0.7334139,4.202312,70.0384,0.1284749,0,0.5867312,0,2.921583
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.220048,58.30881,33.94955,1.016723,1.016723,0,0,0,1.016723,119.9981,0,0,0,1.220048,1.070235,1.016723,0,0,1.894942,2.848241,0.1498131,0,0.1498131,4.344438,72.40715,0.1284565,1.118395,0.976038,0,4.068289
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.357188,63.42559,35.35263,0,0,0,0,0,0,0,0,0,0,1.357188,0,0,0,0,1.745129,2.983073,1.357188,0,1.357188,5.631979,93.86613,0.1282903,0,1.08575,0,4.340261
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.196216,61.07035,36.7295,1.091382,1.091382,0,0,0,1.091382,109.6056,0,0,0,1.196216,1.148823,1.091382,0,0,0.3879411,4.204542,0.04739227,0,0.04739227,5.676939,94.61546,0.1282845,1.200521,0.9569727,0,5.400758
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8324491,53.54641,37.45071,0.1996186,0.1996186,0,-1,0,0.1996186,417.0199,0.2817755,0,0,0.8324491,0.2101248,0.1996186,0,0,0.3405488,4.247195,0.3405488,0,0.3405488,6.000012,100,0.1282429,0.2195804,0.6659593,0,5.079644
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3374301,43.83826,37.71297,0.3563947,0.3563947,0,0,0,0.3563947,94.67876,0,5.551115E-17,0,0.3374301,0.3751523,0.3563947,0,0,0,4.553689,0,0.03772224,-0.03772224,5.960249,99.33729,0.1282429,0.3920342,0.2699441,0,4.891119
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09016935,39.61505,38.02113,0.4794993,0.4794993,0,0,0,0.4794993,18.8049,0,1.110223E-16,0,0.09016935,0.5047361,0.4794993,0,0,0.0419136,4.515967,0,0.4145668,-0.4145668,5.523257,92.05411,0.1282429,0.5274493,0.07213548,0,4.606136
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1233993,39.83833,37.65396,0.07410478,0.07410478,0,0,0,0.07410478,166.52,0,0,0,0.1233993,0.07800503,0.07410478,0,0,0.5025434,4.1014,0.04539423,0,0.04539423,5.566322,92.77185,0.1282373,0.08151525,0.0987194,0,4.224799
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01731562,36.75484,36.45413,1.285658,1.285658,0.425,0,0.172125,1.285658,1.34683,0,0,0,0.01731562,0.9059553,0.8606575,0,0,0.4571491,4.142255,0,0.8886397,-0.8886397,4.629614,77.16007,0.1282373,1.414223,0.0138525,1.7,4.15957
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,35.36575,35.36575,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.444527,3.253615,0,0.5303215,-0.5303215,4.070606,67.84329,0.1282373,0.554186,0,0,3.253615
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,34.38883,34.38883,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.033773,2.723294,0,1.401947,-1.401947,2.592824,43.21365,0.1282373,1.465034,0,0,2.723294
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,33.33979,33.33979,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,3.591491,1.321347,0,0.3969656,-0.3969656,2.174386,36.23969,0.1282373,0.414829,0,0,1.321347
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,32.38254,32.38254,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.032564,0.9243811,0,0.2648291,-0.2648291,1.895231,31.58713,0.1282373,0.2767464,0,0,0.9243811
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,31.75312,31.75312,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.326819,0.6595521,0,0.1634648,-0.1634648,1.722924,28.71535,0.1282373,0.1708207,0,0,0.6595521
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,31.29416,31.29416,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,4.508446,0.4960873,0,0.1998844,-0.1998844,1.512228,25.20374,0.1282373,0.2088792,0,0,0.4960873
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,30.7762,30.7762,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,4.73054,0.2962029,0,0.06151764,-0.06151764,1.447382,24.12299,0.1282373,0.06428593,0,0,0.2962029
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,30.40904,30.40904,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798893,0.2346852,0,0,0,1.447382,24.12299,0.1282373,0,0,0,0.2346852
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.07466,30.07466,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,4.798893,0.2346852,0,0.007969324,-0.007969324,1.438982,23.98298,0.1282373,0.008327943,0,0,0.2346852
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,29.75994,29.75994,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,4.807748,0.2267159,0,0.1304017,-0.1304017,1.301526,21.69206,0.1282373,0.1362698,0,0,0.2267159
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,29.45179,29.45179,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,4.952639,0.09631415,1.38,0,1.38,2.610709,43.51174,0.1284013,0.1360676,0,1.7,0.09631415
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,29.30099,29.30099,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.572639,1.338314,1.38,0,1.38,3.919892,65.33141,0.1285304,0.005101982,0,1.7,1.338314
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3523284,35.15697,29.09774,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,95.90408,0,0,0,0.3523284,0,0,1.332624,1.265993,2.192639,2.580314,1.618321,0,1.618321,5.455167,90.91927,0.1287,0.4041135,0.2818628,1.7,2.932643
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6657664,41.60391,29.68782,0.3316692,0.3316692,0,0,0,0.3316692,200.732,0,0,0,0.6657664,0.3491255,0.3316692,0,0,0.5743173,4.036803,0.3166408,0,0.3166408,5.755558,95.92579,0.1286614,0.3648362,0.532613,0,4.702569
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7101099,43.8156,30.927,0.4268411,0.4268411,0,-1,0,0.4268411,166.364,0.0031271,0,0,0.7101099,0.4493064,0.4268411,0,0,0.2576765,4.32178,0.2576765,0,0.2576765,6.000012,100,0.12863,0.4695252,0.568088,0,5.03189
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6078508,43.48371,32.47433,0,0,0,0,0,0,0,0.6078508,0,0,0.6078508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0,0.4862807,0,5.16154
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.982766,52.92591,34.002,0.2385532,0.2385532,0,0,0,0.2385532,411.9694,0.7316574,0,0,0.982766,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0.2624085,0.7862128,0,5.536455
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7950916,50.46909,35.40509,0.3288743,0.3288743,0,0,0,0.3288743,241.7615,0.448908,0,0,0.7950916,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0.3617618,0.6360732,0,5.348781
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8765607,53.78358,36.80818,0.1550612,0.1550612,0,0,0,0.1550612,565.2996,0.7133383,0,0,0.8765607,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0.1705674,0.7012485,0,5.43025
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7435301,51.72695,37.52284,0.556725,0.556725,0,-1,0,0.556725,133.5543,0.1575037,0,0,0.7435301,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0.6123976,0.5948241,0,5.297219
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.991603,57.45553,37.77198,0.2918711,0.2918711,0,0,0,0.2918711,339.74,0.6843702,0,0,0.991603,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0.3210582,0.7932824,0,5.545292
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4927896,47.2424,38.09981,0.2153521,0.2153521,0,0,0,0.2153521,228.8297,0.2661031,0,0,0.4927896,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0.2368874,0.3942316,0,5.046478
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3003632,43.12099,37.69331,0,0,0,0,0,0,0,0.3003632,0,0,0.3003632,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0,0.2402905,0,4.854052
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04537647,37.26432,36.4738,0,0,0,0,0,0,0,0.04537647,0,0,0.04537647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12863,0,0.03630118,0,4.599065
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,35.38542,35.38542,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.12863,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,34.38883,34.38883,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.12863,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,33.32012,33.32012,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.12863,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,32.36287,32.36287,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.12863,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,31.75312,31.75312,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.12863,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,31.29416,31.29416,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.12863,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,30.7762,30.7762,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.12863,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,30.42871,30.42871,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.12863,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.09432,30.09432,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.12863,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,29.75994,29.75994,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.12863,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,29.4649,29.4649,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.12863,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01867583,29.63131,29.32066,0,0,0,0,0,0,0,0,0,0,0.01867583,0,0,0,0,3.122384,1.743544,0.01867583,0,0.01867583,3.055576,50.92617,0.1286277,0,0.01494067,0,1.762219
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1437868,31.53658,29.11741,0.1615806,0.1615806,0,0,0,0.1615806,88.98768,0,0,0,0.1437868,0.1700849,0.1615806,0,0,3.103708,1.760352,0,0.02629802,-0.02629802,3.027855,50.46416,0.1286277,0.1777387,0.1150295,0,1.904139
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1381897,32.01959,29.68782,0.6581042,0.6581042,0,0,0,0.6581042,20.99816,0,0,0,0.1381897,0.6927413,0.6581042,0,0,3.132928,1.734054,0,0.5545515,-0.5545515,2.443307,40.7217,0.1286277,0.7239146,0.1105518,0,1.872243
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1413883,33.34502,30.94011,1.421389,1.254846,0,-1,0,1.254846,11.26738,0,0.1665435,0.4161375,0.1413883,1.32089,1.254846,0,0,3.749096,1.179502,0,1.179502,-1.179502,1.200002,20,0.1286277,1.563528,0.1131106,0,1.32089
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.37759,39.16302,32.50712,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,58.33096,0,0,0,0.37759,0,0,1.052676,1.000043,5.059654,0,1.377633,0,1.377633,2.506939,41.78224,0.1288261,0.7120559,0.302072,1.7,0.37759
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4996674,43.08833,34.061,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,243.2128,2.220446E-16,0,0,0.4996674,0,0,1.452632,1.38,3.682022,1.239869,1.879667,0,1.879667,4.290149,71.50233,0.1289508,0.225989,0.3997339,1.7,1.739537
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5273572,45.12925,35.47721,0.120536,0.120536,1.462638,0,0.4554003,0.120536,437.5099,0,0,0,0.5273572,0,0,1.342102,1.274997,1.802354,2.93157,1.802354,0,1.802354,6.000012,100,0.1290285,0.1325897,0.4218857,1.7,3.458927
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2395863,41.15646,36.8803,0.4893624,0.4893624,0,0,0,0.4893624,48.95887,0,0,0,0.2395863,0.5151184,0.4893624,0,0,0,4.553689,0,0.275532,-0.275532,5.709576,95.15941,0.1290285,0.5382987,0.191669,0,4.793275
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4489106,45.87685,37.62118,0.01123011,0.01123011,0,-1,0,0.01123011,3997.384,0.1309427,0,0,0.4489106,0.01182117,0.01123011,0,0,0.3061467,4.278157,0.3061467,0,0.3061467,6.000012,100,0.1289913,0.01235312,0.3591285,0,4.727067
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3892667,44.9542,37.83755,0.3683924,0.3683924,0,0,0,0.3683924,105.6663,0.001485176,0,0,0.3892667,0.3877815,0.3683924,0,0,0,4.553689,0,0,0,6.000012,100,0.1289913,0.4052317,0.3114133,0,4.942955
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2170885,42.06883,38.17193,0.1553496,0.1553496,0,0,0,0.1553496,139.7419,0.05356264,0,0,0.2170885,0.1635258,0.1553496,0,0,0,4.553689,0,0,0,6.000012,100,0.1289913,0.1708845,0.1736708,0,4.770777
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2022583,41.3603,37.74576,0.104784,0.104784,0,0,0,0.104784,193.0241,0.09195937,0,0,0.2022583,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1289913,0.1152624,0.1618066,0,4.755947
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05266117,37.45129,36.53281,0.652546,0.652546,0,0,0,0.652546,8.070108,0,1.110223E-16,0,0.05266117,0.6868905,0.652546,0,0,0,4.553689,0,0.6342293,-0.6342293,5.331476,88.85775,0.1289913,0.7178006,0.04212894,0,4.60635
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,35.42476,35.42476,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7046993,3.91946,0,0.06275485,-0.06275485,5.265326,87.75526,0.1289913,0.06557882,0,0,3.91946
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,34.42817,34.42817,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7744269,3.856705,0,0.4866717,-0.4866717,4.752329,79.20533,0.1289913,0.5085719,0,0,3.856705
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,33.35946,33.35946,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.315173,3.370033,0,0.6346464,-0.6346464,4.083353,68.05575,0.1289913,0.6632055,0,0,3.370033
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,32.40221,32.40221,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.020336,2.735387,0,0.1285126,-0.1285126,3.947889,65.79802,0.1289913,0.1342956,0,0,2.735387
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,31.77279,31.77279,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.163128,2.606874,0,0.2460227,-0.2460227,3.688558,61.47585,0.1289913,0.2570937,0,0,2.606874
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,31.31383,31.31383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.436486,2.360851,0,0,0,3.688558,61.47585,0.1289913,0,0,0,2.360851
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,30.79587,30.79587,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.436486,2.360851,0,0.3057824,-0.3057824,3.366235,56.10381,0.1289913,0.3195426,0,0,2.360851
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,30.44182,30.44182,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.776244,2.055069,0,0.2241439,-0.2241439,3.129967,52.16601,0.1289913,0.2342304,0,0,2.055069
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.11399,30.11399,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.025293,1.830925,0,0.1311237,-0.1311237,2.99175,49.86241,0.1289913,0.1370242,0,0,1.830925
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,29.77961,29.77961,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.170986,1.699801,0,0.2219662,-0.2219662,2.757777,45.96286,0.1289913,0.2319547,0,0,1.699801
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,29.48457,29.48457,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.417615,1.477835,0,0.1805475,-0.1805475,2.567464,42.79097,0.1289913,0.1886722,0,0,1.477835
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01714717,29.63868,29.35344,0.08702236,0.08702236,0,0,0,0.08702236,19.70433,0,1.387779E-17,0,0.01714717,0.09160248,0.08702236,0,0,3.618224,1.297288,0,0.07445531,-0.07445531,2.488981,41.48293,0.1289913,0.0957246,0.01371774,0,1.314435
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1117848,31.01191,29.13708,0.5941454,0.5941454,0,0,0,0.5941454,18.81439,0,0,0,0.1117848,0.6254162,0.5941454,0,0,3.700952,1.222832,0,0.5136314,-0.5136314,1.947566,32.45937,0.1289913,0.65356,0.08942786,0,1.334617
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2395821,33.81388,29.72716,1.281261,1.281261,0.425,0,0.172125,1.281261,18.69893,0,0,0,0.2395821,0.9013272,0.8562608,0,0,4.271653,0.7092009,0,0.6617451,-0.6617451,1.250025,20.83371,0.1289913,1.409387,0.1916656,1.7,0.948783
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7503999,44.69546,30.99912,0.7976052,0.7579629,0,-1,0,0.7579629,99.0022,0,0.03964224,0.6897067,0.7503999,0.7978557,0.7579629,0,0,5.006926,0.04745575,0,0.04745575,-0.04745575,1.200002,20,0.1289913,0.8773657,0.60032,0,0.7978557
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6418086,44.26828,32.58579,1.50508,1.50508,1.7,0,0.5202,1.50508,42.64282,0,0,0,0.6418086,0,0,0.19492,0.185174,5.059654,0,0.8269826,0,0.8269826,1.984547,33.07572,0.1291208,1.655588,0.5134468,1.7,0.6418086
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1608704,36.94997,34.1528,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,53.21363,0,0,0,0.1608704,0,0,1.397689,1.327805,4.232672,0.7442843,1.488675,0,1.488675,3.396828,56.61369,0.129304,0.3325416,0.1286963,1.7,0.9051547
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3533272,41.90495,35.569,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,78.24688,0,0,0,0.3533272,0,0,1.248446,1.186023,2.743996,2.084092,1.539351,0,1.539351,4.857184,80.95291,0.1294804,0.4967098,0.2826617,1.7,2.437419
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5147368,46.4957,36.99176,0.631341,0.631341,0,0,0,0.631341,81.53071,0,0,0,0.5147368,0.6645694,0.631341,0,0,1.204646,3.469508,0,0.1498327,-0.1498327,4.699247,78.32063,0.1294804,0.6944751,0.4117894,0,3.984244
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5518252,48.00119,37.71297,0.5599353,0.5599353,0,-1,0,0.5599353,98.55162,0,0,0,0.5518252,0.5894055,0.5599353,0,0,1.371127,3.319675,0,0.03758027,-0.03758027,4.659634,77.66041,0.1294804,0.6159288,0.4414602,0,3.8715
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5326442,47.87126,37.94901,0.1959914,0.1959914,0,0,0,0.1959914,271.7692,0,0,0,0.5326442,0.2063067,0.1959914,0,0,1.412882,3.282095,0.3263375,0,0.3263375,4.969225,82.82025,0.1294407,0.2155905,0.4261154,0,3.814739
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4400485,46.36199,38.24405,0,0,0,0,0,0,0,0,0,0,0.4400485,0,0,0,0,1.086545,3.575799,0.4400485,0,0.4400485,5.386692,89.77802,0.1293872,0,0.3520388,0,4.015847
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.172167,40.87215,37.80476,0.3792945,0.3792945,0,0,0,0.3792945,45.39139,0,0,0,0.172167,0.3992574,0.3792945,0,0,0.6464964,3.971842,0,0.2270903,-0.2270903,5.147317,85.78845,0.1293872,0.417224,0.1377336,0,4.144009
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05120736,37.45876,36.56559,0.7298153,0.7298153,0,0,0,0.7298153,7.016482,0,1.110223E-16,0,0.05120736,0.7682266,0.7298153,0,0,0.898819,3.744752,0,0.7170193,-0.7170193,4.391513,73.19173,0.1293872,0.8027968,0.04096588,0,3.795959
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,35.45754,35.45754,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.695507,3.027733,0,1.20896,-1.20896,3.117157,51.95251,0.1293872,1.263363,0,0,3.027733
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,34.42817,34.42817,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,3.038796,1.818773,0,0.4420488,-0.4420488,2.651197,44.18652,0.1293872,0.461941,0,0,1.818773
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,33.37913,33.37913,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,3.529961,1.376724,0,0.07272287,-0.07272287,2.57454,42.90892,0.1293872,0.0759954,0,0,1.376724
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.610765,1.304001,0,0,0,2.57454,42.90892,0.1293872,0,0,0,1.304001
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,31.79246,31.79246,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,3.610765,1.304001,0,0.1821912,-0.1821912,2.382494,39.70815,0.1293872,0.1903898,0,0,1.304001
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,31.32695,31.32695,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.813199,1.12181,0,0.04548249,-0.04548249,2.334551,38.90911,0.1293872,0.0475292,0,0,1.12181
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.863735,1.076327,0,0,0,2.334551,38.90911,0.1293872,0,0,0,1.076327
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,30.46149,30.46149,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.863735,1.076327,0,0.3365787,-0.3365787,1.979766,32.99603,0.1293872,0.3517247,0,0,1.076327
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.13366,30.13366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.237711,0.7397487,0,0,0,1.979766,32.99603,0.1293872,0,0,0,0.7397487
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,29.81895,29.81895,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,4.237711,0.7397487,0,0.09503366,-0.09503366,1.879592,31.32647,0.1293872,0.09931017,0,0,0.7397487
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,29.50424,29.50424,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,4.343305,0.644715,0,0.1020088,-0.1020088,1.772065,29.53436,0.1293872,0.1065992,0,0,0.644715
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01391868,29.6046,29.37311,0,0,0,0,0,0,0,0,0,0,0.01391868,0,0,0,0,4.456647,0.5427062,0.01391868,0,0.01391868,1.785269,29.75443,0.1293855,0,0.01113494,0,0.5566249
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1677886,31.98741,29.15674,1.092965,1.092965,0.425,0,0.172125,1.092965,15.35168,0,0,0,0.1677886,0.7031215,0.6679655,0,0,4.442729,0.555233,0,0.535333,-0.535333,1.220979,20.34961,0.1293855,1.202262,0.1342309,1.7,0.7230216
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4592317,37.78621,29.75994,1.06063,1.06063,1.7,0,0.5202,1.06063,43.298,0,0,0,0.4592317,0,0,0.6393696,0.6074011,5.037543,0.01990006,1.066633,0,1.066633,2.232876,37.21452,0.1295622,1.166693,0.3673854,1.7,0.4791318
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6762809,43.26361,31.0319,1.030858,1.030858,0,-1,0,1.030858,65.60368,0,0,0.07457445,0.6762809,1.085114,1.030858,0,0,3.97091,0.9798697,0,0.408833,-0.408833,1.801928,30.03207,0.1295622,1.133944,0.5410247,0,1.656151
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8980371,49.57289,32.65792,0.3391246,0.3391246,0,0,0,0.3391246,264.8104,0,0,0,0.8980371,0.3569733,0.3391246,0,0,4.425169,0.5710366,0.5410638,0,0.5410638,2.315226,38.58702,0.1294965,0.373037,0.7184297,0,1.469074
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.088351,55.55298,34.22492,0.03411248,0.03411248,0,0,0,0.03411248,3190.479,0,0,0,1.088351,0.03590787,0.03411248,0,0,3.884105,1.057994,1.052444,0,1.052444,3.313662,55.22758,0.1293687,0.03752372,0.870681,0,2.146345
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4748734,44.30677,35.66079,0.4578758,0.4578758,0,0,0,0.4578758,103.7123,0,5.551115E-17,0,0.4748734,0.4819745,0.4578758,0,0,2.831662,2.005193,0,0.007101124,-0.007101124,3.306176,55.10283,0.1293687,0.5036634,0.3798987,0,2.480067
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6520003,49.34615,37.08355,0.161916,0.161916,0,0,0,0.161916,402.6782,0,0,0,0.6520003,0.1704379,0.161916,0,0,2.839552,1.998092,0.4815625,0,0.4815625,3.763027,62.71699,0.1293104,0.1781076,0.5216002,0,2.650092
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5928091,48.92346,37.80476,0.3056721,0.3056721,0,-1,0,0.3056721,193.9363,0,0,0,0.5928091,0.3217601,0.3056721,0,0,2.35799,2.431498,0.2710489,0,0.2710489,4.020166,67.00264,0.1292776,0.3362393,0.4742472,0,3.024307
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4880743,47.10771,38.06047,0.1400558,0.1400558,0,0,0,0.1400558,348.4857,0,0,0,0.4880743,0.1474271,0.1400558,0,0,2.086941,2.675442,0.3406472,0,0.3406472,4.343333,72.38873,0.1292363,0.1540613,0.3904595,0,3.163517
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3793139,45.30581,38.35551,0.2355029,0.2355029,0,0,0,0.2355029,161.0655,0,0,0,0.3793139,0.2478977,0.2355029,0,0,1.746293,2.982025,0.1314162,0,0.1314162,4.468005,74.4666,0.1292204,0.2590531,0.3034512,0,3.361339
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4061337,45.35367,37.90967,1.222249,1.222249,0,0,0,1.222249,33.22839,0,0,0,0.4061337,1.286578,1.222249,0,0,1.614877,3.100299,0,0.8804445,-0.8804445,3.539935,58.9988,0.1292204,1.344474,0.324907,0,3.506433
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05217108,37.56798,36.65738,0.4456301,0.4456301,0,0,0,0.4456301,11.70726,0,5.551115E-17,0,0.05217108,0.4690843,0.4456301,0,0,2.593149,2.219855,0,0.4169132,-0.4169132,3.10047,51.6744,0.1292204,0.4901931,0.04173686,0,2.272026
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,35.51655,35.51655,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,3.056386,1.802942,0,1.011214,-1.011214,2.034556,33.9092,0.1292204,1.056719,0,0,1.802942
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,34.46751,34.46751,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,4.179957,0.7917272,0,0.370305,-0.370305,1.64422,27.40362,0.1292204,0.3869687,0,0,0.7917272
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,33.41191,33.41191,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0.01779054,0,0.4001356,0.3801288,0,0,4.591407,0.4214223,0,0.4001356,-0.4001356,1.22244,20.37397,0.1292204,0.4181417,0,0,0.4214223
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,32.43499,32.43499,0.1687838,0.02022234,0,-1,0,0.02022234,0,0,0.1485615,0.1654399,0,0.02128667,0.02022234,0,0,5.036003,0.02128667,0,0.02128667,-0.02128667,1.200002,20,0.1292204,0.1856622,0,0,0.02128667
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,31.81213,31.81213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292204,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,31.34662,31.34662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292204,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,30.82865,30.82865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292204,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,30.48116,30.48116,0.08090573,0,0,-1,0,0,0,0,0.08090573,0.0889963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292204,0.0889963,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.14678,30.14678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292204,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,29.81895,29.81895,0.1629838,0,0,-1,0,0,0,0,0.1629838,0.1792822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292204,0.1792822,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,29.52391,29.52391,0.04695719,0.04695719,1.499589,0,0.4654877,0.04695719,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293585,0.0516529,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01017817,29.54232,29.37311,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01017817,0,0,1.452632,1.38,3.679654,1.242,1.390178,0,1.390178,3.828024,63.80027,0.1294816,0,0.008142539,1.7,1.252178
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02630479,29.60735,29.16986,1.105568,1.105568,1.7,0,0.5202,1.105568,2.3793,0,0,0,0.02630479,0,0,0.5944318,0.5647102,2.289476,2.49316,0.591015,0,0.591015,4.38871,73.14503,0.1295855,1.216125,0.02104383,1.7,2.519465
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06695658,30.90186,29.77961,1.074212,1.074212,1.7,0,0.5202,1.074212,6.233085,0,0,0,0.06695658,0,0,0.6257876,0.5944982,1.698461,3.025074,0.6614547,0,0.6614547,5.016222,83.60352,0.1297006,1.181634,0.05356526,1.7,3.092031
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09496607,32.69993,31.09091,0.6449445,0.6449445,0,-1,0,0.6449445,14.72469,0,0,0,0.09496607,0.678889,0.6449445,0,0,1.037006,3.620383,0,0.5839229,-0.5839229,4.400712,73.34506,0.1297006,0.709439,0.07597286,0,3.715349
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1927856,36.04387,32.71037,0,0,0,0,0,0,0,0,0,0,0.1927856,0,0,0,0,1.68581,3.03646,0.1927856,0,0.1927856,4.583605,76.39326,0.1296773,0,0.1542285,0,3.229246
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2854408,39.33395,34.29704,0.2820141,0.2820141,0,0,0,0.2820141,101.2151,0,5.551115E-17,0,0.2854408,0.2968569,0.2820141,0,0,1.493024,3.209967,0,0.01141609,-0.01141609,4.571571,76.1927,0.1296773,0.3102155,0.2283527,0,3.495408
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.275875,40.64764,35.73947,0.1132217,0.1132217,0,0,0,0.1132217,243.6591,0,0,0,0.275875,0.1191807,0.1132217,0,0,1.505709,3.198551,0.1566943,0,0.1566943,4.720225,78.67025,0.1296583,0.1245439,0.2207,0,3.474426
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1245852,39.37433,37.17534,1.082511,1.082511,0,0,0,1.082511,11.50891,0,2.220446E-16,0,0.1245852,1.139485,1.082511,0,0,1.349014,3.339576,0,1.0149,-1.0149,3.650427,60.84032,0.1296583,1.190762,0.09966815,0,3.464161
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06714251,39.05967,37.87689,0.3771422,0.3771422,0,-1,0,0.3771422,17.80297,0,5.551115E-17,0,0.06714251,0.3969918,0.3771422,0,0,2.476681,2.324677,0,0.3298492,-0.3298492,3.302735,55.04547,0.1296583,0.4148564,0.05371401,0,2.391819
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2076964,41.8559,38.13259,0.6354147,0.6354147,0,0,0,0.6354147,32.68674,0,0,0,0.2076964,0.6688576,0.6354147,0,0,2.84318,1.994827,0,0.4611612,-0.4611612,2.816628,46.94371,0.1296583,0.6989561,0.1661571,0,2.202523
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1465334,41.04108,38.42764,0.3322211,0.3322211,0,0,0,0.3322211,44.10719,0,5.551115E-17,0,0.1465334,0.3497064,0.3322211,0,0,3.355581,1.533666,0,0.2031731,-0.2031731,2.602465,43.37433,0.1296583,0.3654432,0.1172267,0,1.680199
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04973619,38.86343,37.98835,1.191198,1.191198,0.425,0,0.172125,1.191198,4.175308,1.110223E-16,0,0,0.04973619,0.8065242,0.766198,0,0,3.581329,1.330493,0,0.756788,-0.756788,1.804741,30.07895,0.1296583,1.310318,0.03978895,1.7,1.380229
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04771875,37.54918,36.71639,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,18.77732,0,0,0,0.04771875,0,0,1.44587,1.373577,4.422204,0.573705,1.421296,0,1.421296,3.1531,52.55156,0.1298468,0.2795427,0.038175,1.7,0.6214237
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,35.54933,35.54933,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,3.000909,1.852871,0,0.8818382,-0.8818382,2.223561,37.05927,0.1298468,0.9215209,0,0,1.852871
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,34.50029,34.50029,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,3.980729,0.9710327,0,0.794257,-0.794257,1.38634,23.10563,0.1298468,0.8299986,0,0,0.9710327
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,33.43158,33.43158,1.057673,0.1679369,0,-1,0,0.1679369,0,0,0.8897364,0.9955038,0,0.1767757,0.1679369,0,0,4.863237,0.1767757,0,0.1767757,-0.1767757,1.200002,20,0.1298468,1.163441,0,0,0.1767757
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,31.84491,31.84491,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,31.38595,31.38595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,30.86799,30.86799,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,30.50083,30.50083,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.16645,30.16645,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,29.85173,29.85173,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298468,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,29.54358,29.54358,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.129973,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007509236,29.53729,29.41245,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.925823,2.220446E-16,0,0,0.007509236,0,0,1.452632,1.38,3.679654,1.242,1.387509,0,1.387509,3.825492,63.75808,0.1301307,0.1393926,0.006007389,1.7,1.249509
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03897886,29.83871,29.18953,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.26941,2.220446E-16,0,0,0.03897886,0,0,1.452632,1.38,2.292145,2.490758,1.418979,0,1.418979,5.171654,86.19405,0.1302765,0.1091861,0.03118309,1.7,2.529737
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1175462,31.77986,29.79928,0.8486425,0.8486425,0,0,0,0.8486425,13.85109,0,0,0,0.1175462,0.8933079,0.8486425,0,0,0.8731663,3.767839,0,0.7757617,-0.7757617,4.353929,72.56534,0.1302765,0.9335067,0.094037,0,3.885386
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2048496,34.63545,31.1237,0.7961076,0.7961076,0,-1,0,0.7961076,25.7314,0,1.110223E-16,0,0.2048496,0.838008,0.7961076,0,0,1.735124,2.992078,0,0.6331584,-0.6331584,3.686522,61.44191,0.1302765,0.8757183,0.1638797,0,3.196927
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05659307,33.75404,32.78904,0.130699,0.130699,0,0,0,0.130699,43.30031,0,0,0,0.05659307,0.1375779,0.130699,0,0,2.438633,2.358919,0,0.08098482,-0.08098482,3.601156,60.01915,0.1302765,0.1437689,0.04527445,0,2.415512
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1091403,36.29862,34.4085,0.1330646,0.1330646,0,0,0,0.1330646,82.02058,0,0,0,0.1091403,0.140068,0.1330646,0,0,2.528616,2.277935,0,0.03092765,-0.03092765,3.568556,59.47581,0.1302765,0.146371,0.08731226,0,2.387075
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3091162,41.38924,35.86404,0.5891503,0.5891503,0,0,0,0.5891503,52.46814,0,1.110223E-16,0,0.3091162,0.6201583,0.5891503,0,0,2.56298,2.247007,0,0.311042,-0.311042,3.240689,54.01137,0.1302765,0.6480654,0.247293,0,2.556123
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3530734,43.73104,37.32614,0.4403265,0.4403265,0,0,0,0.4403265,80.18446,0,0,0,0.3530734,0.4635016,0.4403265,0,0,2.908582,1.935965,0,0.1104282,-0.1104282,3.124287,52.07135,0.1302765,0.4843592,0.2824587,0,2.289038
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3779936,44.93065,38.02113,1.054992,1.054992,0,-1,0,1.054992,35.82904,0,0,0,0.3779936,1.110518,1.054992,0,0,3.03128,1.825537,0,0.7325245,-0.7325245,2.352138,39.20223,0.1302765,1.160491,0.3023949,0,2.20353
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3372831,44.42906,38.28339,0.6268072,0.6268072,0,0,0,0.6268072,53.8097,0,0,0,0.3372831,0.659797,0.6268072,0,0,3.845196,1.093012,0,0.3225139,-0.3225139,2.012179,33.53625,0.1302765,0.6894879,0.2698265,0,1.430295
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.140426,41.08362,38.57843,0.6417713,0.6417713,0,0,0,0.6417713,21.881,0,0,0,0.140426,0.6755487,0.6417713,0,0,4.203545,0.7704982,0,0.5351228,-0.5351228,1.44811,24.13512,0.1302765,0.7059484,0.1123408,0,0.9109241
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1827209,41.36531,38.09981,0.6110424,0.6110424,0.425,0,0.172125,0.6110424,29.90315,5.551115E-17,0,0,0.1827209,0.1958341,0.1860424,0,0,4.798126,0.2353754,0,0.01311316,-0.01311316,1.434287,23.90474,0.1302765,0.6721466,0.1461768,1.7,0.4180964
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04054603,37.5354,36.82785,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,28.38769,2.220446E-16,0,0,0.04054603,0,0,1.452632,1.38,4.812696,0.2222623,1.420546,0,1.420546,2.781936,46.3655,0.1304339,0.1571126,0.03243682,1.7,0.2628083
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,35.62801,35.62801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39215,1.500754,0,0,0,2.781936,46.3655,0.1304339,0,0,0,1.500754
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,34.57241,34.57241,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,3.39215,1.500754,0,1.113896,-1.113896,1.607786,26.79638,0.1304339,1.164021,0,0,1.500754
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,33.48404,33.48404,0.6448442,0.3675149,0,-1,0,0.3675149,0,0,0.2773293,0.3418137,0,0.3868578,0.3675149,0,0,4.629812,0.3868578,0,0.3868578,-0.3868578,1.200002,20,0.1304339,0.7093286,0,0,0.3868578
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,32.50712,32.50712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,31.88425,31.88425,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,31.42529,31.42529,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,30.88766,30.88766,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.53361,30.53361,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.20579,30.20579,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,29.8714,29.8714,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304339,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,29.57636,29.57636,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1305904,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02077599,29.79772,29.45179,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02077599,0,0,1.452632,1.38,3.679654,1.242,1.400776,0,1.400776,3.838078,63.96784,0.1307093,0,0.01662079,1.7,1.262776
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3041014,34.45609,29.24854,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,126.1367,0,0,0,0.3041014,0,0,1.452632,1.38,2.278878,2.502698,1.684101,0,1.684101,5.435757,90.59577,0.1308613,0.2651976,0.2432811,1.7,2.8068
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7012541,42.47179,29.85173,0.9081045,0.9081045,0,0,0,0.9081045,77.22175,0,0,0,0.7012541,0.9558994,0.9081045,0,0,0.594777,4.01839,0,0.2546453,-0.2546453,5.167337,86.12212,0.1308613,0.9989149,0.5610033,0,4.719644
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8970353,47.91763,31.20237,0.2438123,0.2438123,0,-1,0,0.2438123,367.9204,0,0,0,0.8970353,0.2566446,0.2438123,0,0,0.8777162,3.763744,0.6403908,0,0.6403908,5.774865,96.24757,0.130784,0.2681936,0.7176282,0,4.660779
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9174558,50.23673,32.88084,0.07949593,0.07949593,0,0,0,0.07949593,1154.092,0.5964504,0,0,0.9174558,0.08367992,0.07949593,0,0,0.2373254,4.340096,0.2373254,0,0.2373254,6.000012,100,0.1307554,0.08744552,0.7339646,0,5.257552
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.914184,52.01774,34.51996,0.620641,0.620641,0,0,0,0.620641,147.2968,0.2608777,0,0,0.914184,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1307554,0.6827051,0.7313472,0,5.467873
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9069453,53.52927,35.99517,0,0,0,0,0,0,0,0.9069453,0,0,0.9069453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307554,0,0.7255563,0,5.460634
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6400703,49.47976,37.43105,0,0,0,0,0,0,0,0.6400703,0,0,0.6400703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307554,0,0.5120562,0,5.193759
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5966604,49.39746,38.17193,0.225535,0.225535,0,-1,0,0.225535,264.5533,0.3592551,0,0,0.5966604,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1307554,0.2480885,0.4773283,0,5.150349
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6572885,50.91748,38.42764,0.8163846,0.8163846,0,0,0,0.8163846,80.51212,1.110223E-16,0,0,0.6572885,0.8593522,0.8163846,0,0,0,4.553689,0,0.2020637,-0.2020637,5.787018,96.45011,0.1307554,0.898023,0.5258308,0,5.210978
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4500729,47.0631,38.72268,0.6995206,0.6995206,0,0,0,0.6995206,64.3402,0,1.110223E-16,0,0.4500729,0.7363374,0.6995206,0,0,0.2245152,4.351625,0,0.2862645,-0.2862645,5.485269,91.42097,0.1307554,0.7694727,0.3600584,0,4.801698
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1606119,41.06977,38.20471,0.5159593,0.5159593,0,0,0,0.5159593,31.1288,0,0,0,0.1606119,0.543115,0.5159593,0,0,0.5425869,4.065361,0,0.3825031,-0.3825031,5.082075,84.70109,0.1307554,0.5675552,0.1284895,0,4.225973
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03247407,37.46642,36.89997,0,0,0,0,0,0,0,0,0,0,0.03247407,0,0,0,0,0.9675903,3.682858,0.03247407,0,0.03247407,5.112883,85.21455,0.1307515,0,0.02597926,0,3.715332
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,35.70013,35.70013,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9351162,3.712084,0,0.600307,-0.600307,4.480103,74.66824,0.1307515,0.6273209,0,0,3.712084
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,34.61175,34.61175,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.602124,3.111777,0,1.452632,-1.452632,2.948895,49.14816,0.1307515,1.822762,0,0,3.111777
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,33.52337,33.52337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.216159,1.659146,0,0,0,2.948895,49.14816,0.1307515,0,0,0,1.659146
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,32.54646,32.54646,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.216159,1.659146,0,0.01134341,-0.01134341,2.936939,48.94888,0.1307515,0.01185386,0,0,1.659146
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,31.91703,31.91703,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.228763,1.647802,0,0.02101169,-0.02101169,2.91479,48.57974,0.1307515,0.02195722,0,0,1.647802
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,31.45808,31.45808,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.252109,1.626791,0,0.2448831,-0.2448831,2.656661,44.27759,0.1307515,0.2559028,0,0,1.626791
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,30.927,30.927,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.524202,1.381907,0,0.07198277,-0.07198277,2.580784,43.01299,0.1307515,0.07522199,0,0,1.381907
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,30.57295,30.57295,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.604182,1.309925,0,0.1486806,-0.1486806,2.424061,40.40094,0.1307515,0.1553712,0,0,1.309925
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,30.25824,30.25824,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.769383,1.161244,0,0.05642289,-0.05642289,2.364586,39.40969,0.1307515,0.05896192,0,0,1.161244
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,29.93041,29.93041,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.832075,1.104821,0,0.1646802,-0.1646802,2.190998,36.51656,0.1307515,0.1720908,0,0,1.104821
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,29.6157,29.6157,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.015053,0.940141,0,0.1811642,-0.1811642,2.000034,33.33384,0.1307515,0.1893166,0,0,0.940141
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01655149,29.7601,29.48457,0.1550492,0.1550492,0,0,0,0.1550492,10.67499,0,0,0,0.01655149,0.1632097,0.1550492,0,0,4.216347,0.7589768,0,0.1466582,-0.1466582,1.845443,30.75732,0.1307515,0.1705541,0.01324119,0,0.7755283
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2263283,33.10576,29.26165,0,0,0,0,0,0,0,0,0,0,0.2263283,0,0,0,0,4.3793,0.6123186,0.2263283,0,0.2263283,2.060157,34.33588,0.1307242,0,0.1810626,0,0.8386469
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6420997,41.36644,29.89107,0.6731214,0.6731214,0,0,0,0.6731214,95.39137,0,0,0,0.6420997,0.7085488,0.6731214,0,0,4.152972,0.8160141,0,0.06644913,-0.06644913,1.990113,33.16849,0.1307242,0.7404335,0.5136797,0,1.458114
