Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5415294,40.9258,31.27449,0.6264434,0.6264434,0,-1,0,0.6264434,86.44505,0,0,0,0.5415294,0.6594141,0.6264434,0,0,4.226804,0.749565,0,0.1178847,-0.1178847,1.865852,31.09747,0.1307242,0.6890877,0.4332235,0,1.291094
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8407074,48.72004,32.97263,1.650122,1.650122,0.425,0,0.172125,1.650122,50.94819,2.220446E-16,0,0,0.8407074,1.289602,1.225122,0,0,4.357788,0.6316803,0,0.4488949,-0.4488949,1.392675,23.2112,0.1307242,1.815134,0.6725659,1.7,1.472388
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.227924,59.29399,34.61175,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.227924,0,0,1.452632,1.38,4.85656,0.1827853,2.607924,0,2.607924,3.866769,64.44603,0.1306974,0,0.9823396,1.7,1.41071
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.368451,64.60984,36.0673,0.5010136,0.5010136,1.337188,0,0.4211524,0.5010136,273.1365,0,0,0,1.368451,0,0,0.8361748,0.7943661,2.248635,2.529917,2.162817,0,2.162817,5.918598,98.6431,0.1306919,0.551115,1.094761,1.7,3.898368
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.103308,59.77326,37.52284,0,0,0,0,0,0,0,1.01749,0,0,1.103308,0,0,0,0,0.08581794,4.476453,0.08581794,0,0.08581794,6.000012,100,0.1306816,0,0.8826462,0,5.579761
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.105795,60.68516,38.24405,0.8050514,0.8050514,0,-1,0,0.8050514,137.357,0.2583722,0,0,1.105795,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1306816,0.8855565,0.8846357,0,5.659483
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.871619,55.58417,38.49976,0.2281534,0.2281534,0,0,0,0.2281534,382.032,0.6314575,0,0,0.871619,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1306816,0.2509688,0.6972952,0,5.425308
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5537064,49.20575,38.80135,0.8662243,0.8662243,0,0,0,0.8662243,63.92183,0,0,0,0.5537064,0.9118151,0.8662243,0,0,0,4.553689,0,0.3581087,-0.3581087,5.622532,93.70869,0.1306816,0.9528468,0.4429651,0,5.107395
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1735093,41.41807,38.31617,0.8252938,0.8252938,0,0,0,0.8252938,21.02394,0,0,0,0.1735093,0.8687303,0.8252938,0,0,0.3978985,4.19558,0,0.695221,-0.695221,4.889705,81.49492,0.1306816,0.9078231,0.1388074,0,4.36909
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02518521,37.41125,36.97209,0.7142681,0.7142681,0,0,0,0.7142681,3.526017,0,0,0,0.02518521,0.7518612,0.7142681,0,0,1.170366,3.500359,0,0.726676,-0.726676,4.123721,68.72855,0.1306816,0.785695,0.02014817,0,3.525544
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,35.75258,35.75258,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,1.977784,2.773683,0,0.1358973,-0.1358973,3.980473,66.34108,0.1306816,0.1420127,0,0,2.773683
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,34.65109,34.65109,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.128781,2.637786,0,0.2693072,-0.2693072,3.696598,61.60985,0.1306816,0.281426,0,0,2.637786
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,33.56271,33.56271,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.428011,2.368479,0,0.3994504,-0.3994504,3.275541,54.59224,0.1306816,0.4174256,0,0,2.368479
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,32.56612,32.56612,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.871845,1.969028,0,0.1797361,-0.1797361,3.086082,51.4346,0.1306816,0.1878242,0,0,1.969028
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,31.9367,31.9367,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.071552,1.789292,0,0.109379,-0.109379,2.970787,49.51301,0.1306816,0.114301,0,0,1.789292
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,31.47775,31.47775,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.193084,1.679913,0,0.2367197,-0.2367197,2.721262,45.35427,0.1306816,0.2473721,0,0,1.679913
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,30.94011,30.94011,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.456106,1.443194,0,0.02937979,-0.02937979,2.690293,44.83813,0.1306816,0.03070188,0,0,1.443194
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,30.59262,30.59262,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.48875,1.413814,0,0.1574801,-0.1574801,2.524294,42.07149,0.1306816,0.1645667,0,0,1.413814
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,30.25824,30.25824,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.663728,1.256334,0,0.06285688,-0.06285688,2.458037,40.96721,0.1306816,0.06568544,0,0,1.256334
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,29.95008,29.95008,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.733569,1.193477,0,0.05504587,-0.05504587,2.400014,40.00015,0.1306816,0.05752294,0,0,1.193477
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,29.64848,29.64848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.794731,1.138431,0,0,0,2.400014,40.00015,0.1306816,0,0,0,1.138431
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02243281,29.87794,29.50424,0.05817012,0.05817012,0,0,0,0.05817012,38.56415,0,6.938894E-18,0,0.02243281,0.06123171,0.05817012,0,0,3.794731,1.138431,0,0.03879889,-0.03879889,2.359116,39.31853,0.1306816,0.06398714,0.01794625,0,1.160864
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2219854,33.07053,29.30099,0.1607368,0.1607368,0,0,0,0.1607368,138.105,0,0,0,0.2219854,0.1691966,0.1607368,0,0,3.837841,1.099632,0.05278885,0,0.05278885,2.409196,40.15319,0.1306753,0.1768104,0.1775884,0,1.321617
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3017572,35.11873,29.93041,0.8068895,0.8068895,0,0,0,0.8068895,37.39758,0,0,0,0.3017572,0.8493573,0.8068895,0,0,3.785052,1.147142,0,0.5476002,-0.5476002,1.831975,30.53286,0.1306753,0.8875784,0.2414057,0,1.448899
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6311529,42.70195,31.32695,1.071566,1.071566,0,-1,0,1.071566,58.90003,0,2.220446E-16,0.4892393,0.6311529,1.127965,1.071566,0,0,4.393497,0.5995419,0,0.4968118,-0.4968118,1.308289,21.80478,0.1306753,1.178723,0.5049224,0,1.230695
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4466037,41.00838,33.04475,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,55.35384,0,0,0,0.4466037,0,0,0.8931838,0.8485246,4.94551,0.1027301,1.295128,0,1.295128,2.536956,42.28252,0.1308746,0.8874978,0.357283,1.7,0.5493338
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3089181,40.16331,34.68387,0.90712,0.90712,1.7,0,0.5202,0.90712,34.05482,0,0,0,0.3089181,0,0,0.79288,0.753236,3.650381,1.268346,1.062154,0,1.062154,3.544604,59.07661,0.1310489,0.997832,0.2471345,1.7,1.577264
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3337757,42.15382,36.15908,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3337757,0,0,1.452632,1.38,2.588227,2.224284,1.713776,0,1.713776,5.170434,86.17374,0.1311285,0,0.2670206,1.7,2.55806
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6801527,50.51107,37.62118,0,0,0,0,0,0,0,0,0,0,0.6801527,0,0,0,0,0.8744516,3.766682,0.6801527,0,0.6801527,5.815684,96.92787,0.1310471,0,0.5441222,0,4.446835
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6213542,50.09937,38.35551,0.2369123,0.2369123,0,-1,0,0.2369123,262.2719,0.177674,0,0,0.6213542,0.2493813,0.2369123,0,0,0.194299,4.37882,0.194299,0,0.194299,6.000012,100,0.1310238,0.2606035,0.4970834,0,5.000174
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4432217,46.81136,38.61122,0.1779969,0.1779969,0,0,0,0.1779969,249.0054,0.2558566,0,0,0.4432217,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.1310238,0.1957965,0.3545774,0,4.996911
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3337852,45.0108,38.90626,0.0696557,0.0696557,0,0,0,0.0696557,479.1929,0.2604634,0,0,0.3337852,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.1310238,0.07662127,0.2670282,0,4.887474
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1570572,41.19877,38.39485,1.078552,1.078552,0,0,0,1.078552,14.56186,0,0,0,0.1570572,1.135318,1.078552,0,0,0,4.553689,0,0.9782605,-0.9782605,4.968835,82.81375,0.1310238,1.186407,0.1256458,0,4.710746
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04187742,37.79584,37.06388,0.2844595,0.2844595,0,0,0,0.2844595,14.72175,0,5.551115E-17,0,0.04187742,0.2994311,0.2844595,0,0,1.086956,3.575428,0,0.2575537,-0.2575537,4.69735,78.289,0.1310238,0.3129055,0.03350193,0,3.617306
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,35.83126,35.83126,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.373127,3.317875,0,0.7684724,-0.7684724,3.887308,64.78835,0.1310238,0.8030537,0,0,3.317875
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,34.68387,34.68387,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.226985,2.549402,0,0.6135713,-0.6135713,3.240548,54.00902,0.1310238,0.641182,0,0,2.549402
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,33.59549,33.59549,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.908731,1.935831,0,0.4056762,-0.4056762,2.812927,46.88203,0.1310238,0.4239316,0,0,1.935831
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,32.58579,32.58579,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.359482,1.530155,0,0.02494925,-0.02494925,2.786628,46.44371,0.1310238,0.02607197,0,0,1.530155
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,31.97604,31.97604,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.387204,1.505206,0,0.159519,-0.159519,2.618481,43.64126,0.1310238,0.1666973,0,0,1.505206
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,31.49742,31.49742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564447,1.345687,0,0,0,2.618481,43.64126,0.1310238,0,0,0,1.345687
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,30.95978,30.95978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564447,1.345687,0,0,0,2.618481,43.64126,0.1310238,0,0,0,1.345687
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,30.63196,30.63196,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.564447,1.345687,0,0.1485462,-0.1485462,2.461899,41.03157,0.1310238,0.1552307,0,0,1.345687
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,30.29758,30.29758,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.729498,1.197141,0,0.03783382,-0.03783382,2.422019,40.3669,0.1310238,0.03953634,0,0,1.197141
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,29.9632,29.9632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.771536,1.159307,0,0,0,2.422019,40.3669,0.1310238,0,0,0,1.159307
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,29.64848,29.64848,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.771536,1.159307,0,0.07054067,-0.07054067,2.347663,39.12763,0.1310238,0.073715,0,0,1.159307
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02479766,29.93715,29.52391,0.05883544,0.05883544,0,0,0,0.05883544,42.1475,0,0,0,0.02479766,0.06193205,0.05883544,0,0,3.849914,1.088766,0,0.03713438,-0.03713438,2.30852,38.47525,0.1310238,0.06471898,0.01983813,0,1.113564
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1325888,31.55163,29.32066,0.3154758,0.3154758,0,0,0,0.3154758,42.02819,0,5.551115E-17,0,0.1325888,0.3320798,0.3154758,0,0,3.891175,1.051632,0,0.199491,-0.199491,2.098238,34.97055,0.1310238,0.3470234,0.106071,0,1.18422
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3464415,35.93655,29.95008,0.1676607,0.1676607,0,0,0,0.1676607,206.6325,0,0,0,0.3464415,0.1764849,0.1676607,0,0,4.112832,0.8521407,0.1699566,0,0.1699566,2.259472,37.6578,0.1310035,0.1844268,0.2771532,0,1.198582
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.53367,40.89537,31.38595,0.720459,0.720459,0,-1,0,0.720459,74.07361,0,0,0,0.53367,0.758378,0.720459,0,0,3.942875,1.005102,0,0.224708,-0.224708,2.022609,33.71009,0.1310035,0.792505,0.426936,0,1.538772
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7005674,46.01178,33.11687,0.4100507,0.4100507,0,0,0,0.4100507,170.849,0,0,0,0.7005674,0.4316323,0.4100507,0,0,4.19255,0.7803936,0.2689351,0,0.2689351,2.277744,37.96232,0.1309714,0.4510558,0.5604539,0,1.480961
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.345576,40.93498,34.77567,0.1310065,0.1310065,0,0,0,0.1310065,263.7854,0,0,0,0.345576,0.1379015,0.1310065,0,0,3.923615,1.022435,0.2076744,0,0.2076744,2.474761,41.24593,0.1309465,0.1441071,0.2764608,0,1.368011
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2167186,40.07981,36.23776,0,0,0,0,0,0,0,0,0,0,0.2167186,0,0,0,0,3.715941,1.209342,0.2167186,0,0.2167186,2.680358,44.67255,0.1309206,0,0.1733749,0,1.426061
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4540766,46.07423,37.71297,0.6815557,0.6815557,0,0,0,0.6815557,66.62355,0,0,0,0.4540766,0.7174271,0.6815557,0,0,3.499222,1.404389,0,0.2633505,-0.2633505,2.402763,40.04596,0.1309206,0.7497113,0.3632613,0,1.858466
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2240516,42.49981,38.46697,0.07072791,0.07072791,0,-1,0,0.07072791,316.7796,0,0,0,0.2240516,0.07445043,0.07072791,0,0,3.791834,1.141039,0.1496011,0,0.1496011,2.544687,42.41136,0.1309028,0.0778007,0.1792412,0,1.36509
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2919016,43.99396,38.68989,0,0,0,0,0,0,0,0,0,0,0.2919016,0,0,0,0,3.642233,1.275679,0.2919016,0,0.2919016,2.821609,47.02672,0.1308679,0,0.2335213,0,1.567581
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2833421,44.17208,39.01772,0.00249208,0.00249208,0,0,0,0.00249208,11369.7,0,0,0,0.2833421,0.002623243,0.00249208,0,0,3.350331,1.538391,0.2807188,0,0.2807188,3.087922,51.46527,0.1308344,0.002741288,0.2266736,0,1.821733
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07832322,39.88662,38.49976,0.780304,0.780304,0,0,0,0.780304,10.03753,0,0,0,0.07832322,0.8213726,0.780304,0,0,3.069612,1.791038,0,0.7430494,-0.7430494,2.304679,38.41124,0.1308344,0.8583344,0.06265858,0,1.869361
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04004069,37.83603,37.13601,1.323802,1.323802,0.425,0,0.172125,1.323802,3.024674,1.110223E-16,0,0,0.04004069,0.9461072,0.8988019,0,0,3.895223,1.047989,0,0.9060665,-0.9060665,1.349601,22.49331,0.1308344,1.456182,0.03203256,1.7,1.088029
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,35.88371,35.88371,0.4654291,0.1348259,0,-1,0,0.1348259,0,0,0.3306032,0.3771461,0,0.141922,0.1348259,0,0,4.901963,0.141922,0,0.141922,-0.141922,1.200002,20,0.1308344,0.5119721,0,0,0.141922
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,34.74288,34.74288,0.9448743,0,0,-1,0,0,0,0,0.9448743,1.039362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,1.039362,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,33.63483,33.63483,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,32.61858,32.61858,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,31.99571,31.99571,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,31.5302,31.5302,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,30.99912,30.99912,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,30.66474,30.66474,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,30.33691,30.33691,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,29.98286,29.98286,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308344,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,29.68782,29.68782,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310135,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02499384,29.97329,29.55669,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.31779,0,0,0,0.02499384,0,0,1.452632,1.38,3.679654,1.242,1.404994,0,1.404994,3.84208,64.03453,0.1311523,0.09068347,0.01999507,1.7,1.266994
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3011435,34.49856,29.34033,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.1076,0,0,0,0.3011435,0,0,0.7319295,0.6953331,2.274661,2.506495,0.9964766,0,0.9964766,4.78742,79.79018,0.1313142,1.064878,0.2409148,1.7,2.807638
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6544704,41.70416,29.98286,0.6913851,0.6913851,1.283913,0,0.4066082,0.6913851,94.66077,0,0,0,0.6544704,0,0,0.5925279,0.5629014,1.278184,3.403323,1.217372,0,1.217372,5.942321,99.03848,0.1314055,0.7605236,0.5235764,1.7,4.057794
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9698358,49.74608,31.45808,0,0,0,-1,0,0,0,0.9090237,0,0,0.9698358,0,0,0,0,0.06081207,4.498958,0.06081207,0,0.06081207,6.000012,100,0.1313983,0,0.7758687,0,5.468794
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.122763,55.15186,33.20866,1.157014,1.157014,0,0,0,1.157014,97.03967,2.220446E-16,0,0,1.122763,1.21791,1.157014,0,0,0,4.553689,0,0.095147,-0.095147,5.899718,98.32844,0.1313983,1.272715,0.89821,0,5.676452
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.224733,59.54817,34.88712,0.4125137,0.4125137,0,0,0,0.4125137,296.895,0.6847888,0,0,1.224733,0.434225,0.4125137,0,0,0.1057189,4.458542,0.1057189,0,0.1057189,6.000012,100,0.1313857,0.4537651,0.9797862,0,5.683275
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.510844,68.8661,36.38201,1.331749,1.331749,0.425,0,0.172125,1.331749,113.4481,0.5563709,0,0,1.510844,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1313857,1.464924,1.208675,1.7,6.064533
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.537509,71.54552,37.83755,0.3151556,0.3151556,0,0,0,0.3151556,487.8571,1.205766,0,0,1.537509,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1313857,0.3466712,1.230007,0,6.091198
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.411154,68.976,38.61122,0.3007838,0.3007838,0,-1,0,0.3007838,469.1589,1.094539,0,0,1.411154,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1313857,0.3308621,1.128923,0,5.964843
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.147282,62.39498,38.83414,0.1969108,0.1969108,0,0,0,0.1969108,582.6402,0.9400072,0,0,1.147282,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1313857,0.2166019,0.9178253,0,5.700971
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6625903,51.83546,39.16852,0.1236331,0.1236331,0,0,0,0.1236331,535.9327,0.5324501,0,0,0.6625903,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1313857,0.1359964,0.5300722,0,5.216279
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3555454,45.11818,38.61122,0,0,0,0,0,0,0,0.3555454,0,0,0.3555454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313857,0,0.2844363,0,4.909235
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03654324,37.88655,37.24746,0.5666956,0.5666956,0,0,0,0.5666956,6.448478,0,1.110223E-16,0,0.03654324,0.5965217,0.5666956,0,0,0,4.553689,0,0.5599784,-0.5599784,5.409743,90.1622,0.1313857,0.6233651,0.02923459,0,4.590232
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,35.9755,35.9755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6221982,3.993711,0,0,0,5.409743,90.1622,0.1313857,0,0,0,3.993711
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,34.815,34.815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6221982,3.993711,0,0,0,5.409743,90.1622,0.1313857,0,0,0,3.993711
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,33.68729,33.68729,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6221982,3.993711,0,1.116019,-1.116019,4.233355,70.55578,0.1313857,1.16624,0,0,3.993711
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,32.67759,32.67759,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.86222,2.877691,0,0.1860619,-0.1860619,4.037229,67.28701,0.1313857,0.1944347,0,0,2.877691
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.04816,32.04816,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.068955,2.691629,0,0.04037018,-0.04037018,3.994675,66.57778,0.1313857,0.04218684,0,0,2.691629
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,31.56954,31.56954,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.113811,2.651259,0,0.06386036,-0.06386036,3.92736,65.45587,0.1313857,0.06673408,0,0,2.651259
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.0319,31.0319,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.184767,2.587399,0,0.1406548,-0.1406548,3.779097,62.98482,0.1313857,0.1469843,0,0,2.587399
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,30.70408,30.70408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34105,2.446744,0,0,0,3.779097,62.98482,0.1313857,0,0,0,2.446744
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,30.3697,30.3697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34105,2.446744,0,0,0,3.779097,62.98482,0.1313857,0,0,0,2.446744
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.0222,30.0222,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.34105,2.446744,0,0.272969,-0.272969,3.491362,58.18925,0.1313857,0.2852526,0,0,2.446744
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,29.72716,29.72716,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.644349,2.173775,0,0.1322028,-0.1322028,3.352008,55.86669,0.1313857,0.138152,0,0,2.173775
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01825506,29.88047,29.57636,0.07047797,0.07047797,0,0,0,0.07047797,25.9018,0,0,0,0.01825506,0.07418734,0.07047797,0,0,2.791241,2.041572,0,0.05593228,-0.05593228,3.29305,54.88406,0.1313857,0.07752577,0.01460405,0,2.059827
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2854218,34.2548,29.37311,0,0,0,0,0,0,0,0,0,0,0.2854218,0,0,0,0,2.853388,1.98564,0.2854218,0,0.2854218,3.563825,59.39697,0.1313517,0,0.2283375,0,2.271061
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6487759,41.63658,30.0222,0.7555659,0.7555659,0,0,0,0.7555659,85.86622,0,1.110223E-16,0,0.6487759,0.7953325,0.7555659,0,0,2.567966,2.242519,0,0.1465566,-0.1465566,3.409341,56.82224,0.1313517,0.8311225,0.5190207,0,2.891295
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.015865,50.8216,31.5302,0.3468261,0.3468261,0,-1,0,0.3468261,292.9034,0,0,0,1.015865,0.3650801,0.3468261,0,0,2.730807,2.095963,0.6507852,0,0.6507852,4.02673,67.11203,0.1312742,0.3815087,0.8126923,0,3.111828
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.10307,54.80933,33.30045,0.6903735,0.6903735,0,0,0,0.6903735,159.7788,0,0,0,1.10307,0.7267089,0.6903735,0,0,2.080022,2.681669,0.3763613,0,0.3763613,4.383778,73.06281,0.1312294,0.7594109,0.8824562,0,3.784739
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.069788,56.03037,34.99858,0.3173659,0.3173659,0,0,0,0.3173659,337.0836,0,0,0,1.069788,0.3340693,0.3173659,0,0,1.70366,3.020395,0.7357191,0,0.7357191,5.081742,84.69553,0.1311419,0.3491025,0.8558308,0,4.090183
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.143933,59.52367,36.49347,0.8070205,0.8070205,0,0,0,0.8070205,141.7477,0,0,0,1.143933,0.8494953,0.8070205,0,0,0.9679414,3.682542,0.2944377,0,0.2944377,5.36107,89.35099,0.131107,0.8877226,0.9151464,0,4.826475
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.126022,60.86899,37.98835,0,0,0,0,0,0,0,0.4525183,0,0,1.126022,0,0,0,0,0.6735037,3.947536,0.6735037,0,0.6735037,6.000012,100,0.131027,0,0.9008176,0,5.073558
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.141202,62.11263,38.72268,0.4639536,0.4639536,0,-1,0,0.4639536,245.9733,0.6528298,0,0,1.141202,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.131027,0.510349,0.9129616,0,5.694891
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.10179,61.4659,38.98494,0.2098929,0.2098929,0,0,0,0.2098929,524.9297,0.8808504,0,0,1.10179,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.131027,0.2308822,0.8814323,0,5.655479
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7966823,54.81517,39.27998,0.6490755,0.6490755,0,0,0,0.6490755,122.7411,0.1134449,0,0,0.7966823,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.131027,0.7139831,0.6373459,0,5.350371
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3419172,44.97449,38.72268,0.6523935,0.6523935,0,0,0,0.6523935,52.40965,0,1.110223E-16,0,0.3419172,0.68673,0.6523935,0,0,0,4.553689,0,0.3448129,-0.3448129,5.636547,93.94227,0.131027,0.7176329,0.2735337,0,4.895606
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.0368964,38.0244,37.37859,0.1741405,0.1741405,0,0,0,0.1741405,21.18772,0,2.775558E-17,0,0.0368964,0.1833058,0.1741405,0,0,0.3831254,4.208876,0,0.1464094,-0.1464094,5.482218,91.37012,0.131027,0.1915546,0.02951712,0,4.245772
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.0673,36.0673,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5458025,4.062467,0,0.7869782,-0.7869782,4.65267,77.54435,0.131027,0.8223922,0,0,4.062467
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,34.88712,34.88712,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.420223,3.275488,0,0.2099702,-0.2099702,4.431342,73.85556,0.131027,0.2194189,0,0,3.275488
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,33.76596,33.76596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.653523,3.065518,0,0,0,4.431342,73.85556,0.131027,0,0,0,3.065518
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,32.74971,32.74971,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.653523,3.065518,0,0.01471417,-0.01471417,4.415832,73.59705,0.131027,0.01537631,0,0,3.065518
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.12029,32.12029,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.669872,3.050804,0,0.002716814,-0.002716814,4.412969,73.54932,0.131027,0.00283907,0,0,3.050804
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,31.64166,31.64166,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.672891,3.048087,0,0.1997555,-0.1997555,4.202407,70.03999,0.131027,0.2087445,0,0,3.048087
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.09091,31.09091,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.894841,2.848332,0,0.09187421,-0.09187421,4.105564,68.42593,0.131027,0.09600855,0,0,2.848332
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,30.73686,30.73686,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.996924,2.756457,0,0.04271343,-0.04271343,4.06054,67.67553,0.131027,0.04463554,0,0,2.756457
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,30.40904,30.40904,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.044383,2.713744,0,0.09395247,-0.09395247,3.961505,66.02496,0.131027,0.09818033,0,0,2.713744
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.05499,30.05499,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.148775,2.619792,0,0.08808783,-0.08808783,3.868652,64.47741,0.131027,0.09205178,0,0,2.619792
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,29.75994,29.75994,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.24665,2.531704,0,0.1807792,-0.1807792,3.678094,61.30145,0.131027,0.1889142,0,0,2.531704
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02423866,30.01982,29.6157,0.2013254,0.2013254,0,0,0,0.2013254,12.03954,0,2.775558E-17,0,0.02423866,0.2119215,0.2013254,0,0,2.447516,2.350924,0,0.1876829,-0.1876829,3.480259,58.00421,0.131027,0.221458,0.01939093,0,2.375163
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2915787,34.40397,29.41245,0,0,0,0,0,0,0,0,0,0,0.2915787,0,0,0,0,2.656053,2.163242,0.2915787,0,0.2915787,3.756875,62.61446,0.1309925,0,0.233263,0,2.45482
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.734713,43.37236,30.07466,0.2945301,0.2945301,0,0,0,0.2945301,249.4526,0,0,0,0.734713,0.3100317,0.2945301,0,0,2.364474,2.425663,0.4246812,0,0.4246812,4.159763,69.32925,0.1309422,0.3239831,0.5877703,0,3.160375
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.167226,54.28976,31.60888,1.403317,1.38,0,-1,0,1.38,84.58162,2.220446E-16,0.02331748,0.1636492,1.167226,1.452632,1.38,0,0,1.939793,2.807876,0,0.2854052,-0.2854052,3.85892,64.3152,0.1309422,1.543649,0.9337811,0,3.975102
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.323697,60.18213,33.41191,0.740781,0.740781,0,0,0,0.740781,178.6894,0,0,0,1.323697,0.7797695,0.740781,0,0,2.256909,2.52247,0.5439278,0,0.5439278,4.374935,72.91544,0.1308778,0.8148591,1.058958,0,3.846168
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.497475,66.86779,35.12971,0.9525728,0.9525728,0,0,0,0.9525728,157.2032,0,0,0,1.497475,1.002708,0.9525728,0,0,1.712982,3.012006,0.4947666,0,0.4947666,4.844312,80.73837,0.1308193,1.04783,1.19798,0,4.50948
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.334746,64.42858,36.6246,0,0,0,0,0,0,0,0.1165305,0,0,1.334746,0,0,0,0,1.218215,3.457295,1.218215,0,1.218215,6.000012,100,0.1306754,0,1.067796,0,4.792041
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.077165,59.83175,38.09981,0.4418895,0.4418895,0,0,0,0.4418895,243.7635,0.6120183,0,0,1.077165,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1306754,0.4860784,0.8617321,0,5.630854
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.073591,60.65675,38.87347,0.4568028,0.4568028,0,-1,0,0.4568028,235.0227,0.5927454,0,0,1.073591,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1306754,0.5024831,0.8588724,0,5.627279
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6601204,51.74104,39.12918,0.1600714,0.1600714,0,0,0,0.1600714,412.3913,0.4916242,0,0,0.6601204,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1306754,0.1760785,0.5280963,0,5.213809
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5814468,50.43822,39.42422,0.3198565,0.3198565,0,0,0,0.3198565,181.7836,0.2447557,0,0,0.5814468,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1306754,0.3518421,0.4651574,0,5.135136
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2443632,43.29406,38.87347,0.000126088,0.000126088,0,0,0,0.000126088,193803.7,0.2442305,0,0,0.2443632,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1306754,0.0001386968,0.1954906,0,4.798052
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03441406,38.09267,37.49006,0.4479527,0.4479527,0,0,0,0.4479527,7.682521,0,0,0,0.03441406,0.4715292,0.4479527,0,0,0,4.553689,0,0.4371151,-0.4371151,5.539252,92.32069,0.1306754,0.492748,0.02753125,0,4.588103
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,36.17876,36.17876,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4856835,4.116574,0,0.5665687,-0.5665687,4.942036,82.3671,0.1306754,0.5920643,0,0,4.116574
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,34.95925,34.95925,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.115204,3.550005,0,0.4571106,-0.4571106,4.460199,74.33651,0.1306754,0.4776805,0,0,3.550005
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,33.83809,33.83809,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.623105,3.092895,0,0.1337813,-0.1337813,4.319181,71.98621,0.1306754,0.1398014,0,0,3.092895
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,32.80216,32.80216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.771751,2.959113,0,0,0,4.319181,71.98621,0.1306754,0,0,0,2.959113
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.17929,32.17929,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.771751,2.959113,0,0.07895747,-0.07895747,4.235953,70.59908,0.1306754,0.08251055,0,0,2.959113
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,31.681,31.681,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.859481,2.880156,0,0.007192685,-0.007192685,4.228371,70.47272,0.1306754,0.007516356,0,0,2.880156
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.1237,31.1237,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.867473,2.872963,0,0.263201,-0.263201,3.950933,65.84875,0.1306754,0.2750451,0,0,2.872963
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,30.7762,30.7762,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.159919,2.609762,0,0.1502239,-0.1502239,3.792583,63.20959,0.1306754,0.156984,0,0,2.609762
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,30.44182,30.44182,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.326834,2.459538,0,0.120157,-0.120157,3.665927,61.09866,0.1306754,0.1255641,0,0,2.459538
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.09432,30.09432,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.460342,2.339381,0,0.06676701,-0.06676701,3.595548,59.92568,0.1306754,0.06977153,0,0,2.339381
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,29.79928,29.79928,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.534528,2.272614,0,0.01868853,-0.01868853,3.575849,59.59735,0.1306754,0.01952952,0,0,2.272614
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02270147,30.02699,29.64848,0.04129203,0.04129203,0,0,0,0.04129203,54.97784,0,0,0,0.02270147,0.0434653,0.04129203,0,0,2.555293,2.253926,0,0.02076383,-0.02076383,3.553962,59.23257,0.1306754,0.04542124,0.01816117,0,2.276627
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3416879,35.3344,29.45179,1.046556,1.046556,0,0,0,1.046556,32.64879,0,0,0,0.3416879,1.101638,1.046556,0,0,2.578364,2.233162,0,0.7599502,-0.7599502,2.752904,45.88164,0.1306754,1.151212,0.2733504,0,2.57485
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6498663,41.75668,30.11399,0.7364451,0.7364451,0,0,0,0.7364451,88.24369,0,0,0,0.6498663,0.7752053,0.7364451,0,0,3.422753,1.473212,0,0.125339,-0.125339,2.620785,43.67966,0.1306754,0.8100896,0.5198931,0,2.123078
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.098649,52.8217,31.681,0,0,0,-1,0,0,0,0,0,0,1.098649,0,0,0,0,3.562018,1.347872,1.098649,0,1.098649,3.663054,61.05079,0.130546,0,0.8789189,0,2.446521
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.179688,56.82014,33.5037,0.4147972,0.4147972,0,0,0,0.4147972,284.4012,0,0,0,1.179688,0.4366286,0.4147972,0,0,2.46337,2.336656,0.7430596,0,0.7430596,4.367983,72.79957,0.1304586,0.4562769,0.9437506,0,3.516345
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.476965,66.45184,35.24118,0.985914,0.985914,0,0,0,0.985914,149.8066,0,0,0,1.476965,1.037804,0.985914,0,0,1.72031,3.00541,0.4391604,0,0.4391604,4.784607,79.74329,0.130407,1.084505,1.181572,0,4.482375
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.572643,71.12025,36.74917,0.09734106,0.09734106,0,0,0,0.09734106,1615.601,0.1890292,0,0,1.572643,0.1024643,0.09734106,0,0,1.28115,3.400654,1.28115,0,1.28115,6.000012,100,0.1302567,0.1070752,1.258114,0,4.973297
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.428264,69.02786,38.28339,0.2201236,0.2201236,0,0,0,0.2201236,648.8463,1.196555,0,0,1.428264,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1302567,0.242136,1.142611,0,5.981953
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.30936,66.79342,39.05706,0.8816149,0.8816149,0,-1,0,0.8816149,148.5184,0.3813443,0,0,1.30936,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1302567,0.9697763,1.047488,0,5.863049
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7582896,53.98465,39.27998,0.7663143,0.7663143,0,0,0,0.7663143,98.95282,0,0,0,0.7582896,0.8066466,0.7663143,0,0,0,4.553689,0,0.04835703,-0.04835703,5.949039,99.15045,0.1302567,0.8429457,0.6066316,0,5.311978
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6443563,51.8985,39.57502,0.4868125,0.4868125,0,0,0,0.4868125,132.3623,0.07819206,0,0,0.6443563,0.5124342,0.4868125,0,0,0.05373003,4.505332,0.05373003,0,0.05373003,6.000012,100,0.1302503,0.5354937,0.515485,0,5.149688
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.321741,44.86367,38.98494,0.7719444,0.7719444,0,0,0,0.7719444,41.67929,0,0,0,0.321741,0.8125731,0.7719444,0,0,0,4.553689,0,0.4908321,-0.4908321,5.482629,91.37698,0.1302503,0.8491389,0.2573928,0,4.87543
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03152729,38.15379,37.60151,0.09848446,0.09848446,0,0,0,0.09848446,32.01245,0,1.387779E-17,0,0.03152729,0.1036679,0.09848446,0,0,0.545369,4.062857,0,0.07214057,-0.07214057,5.406587,90.1096,0.1302503,0.1083329,0.02522183,0,4.094384
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,36.25088,36.25088,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6255252,3.990716,0,0.001560203,-0.001560203,5.404942,90.08219,0.1302503,0.001630412,0,0,3.990716
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.01825,35.01825,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6272588,3.989156,0,0.7882245,-0.7882245,4.57408,76.23452,0.1302503,0.8236946,0,0,3.989156
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,33.89054,33.89054,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.503064,3.200932,0,0.4075295,-0.4075295,4.144506,69.07497,0.1302503,0.4258684,0,0,3.200932
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,32.8415,32.8415,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.955874,2.793402,0,0.09624764,-0.09624764,4.043053,67.38408,0.1302503,0.1005788,0,0,2.793402
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,32.21207,32.21207,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.062816,2.697154,0,0.187313,-0.187313,3.845608,64.09333,0.1302503,0.195742,0,0,2.697154
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,31.72034,31.72034,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.270942,2.509841,0,0.1101249,-0.1101249,3.729526,62.15864,0.1302503,0.1150805,0,0,2.509841
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.16303,31.16303,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.393303,2.399717,0,0.181369,-0.181369,3.538346,58.97232,0.1302503,0.1895306,0,0,2.399717
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,30.79587,30.79587,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.594824,2.218348,0,0.1893022,-0.1893022,3.338804,55.64662,0.1302503,0.1978208,0,0,2.218348
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,30.46149,30.46149,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.80516,2.029045,0,0.1875908,-0.1875908,3.141066,52.35099,0.1302503,0.1960323,0,0,2.029045
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.11399,30.11399,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.013594,1.841455,0,0.1121737,-0.1121737,3.022825,50.38031,0.1302503,0.1172215,0,0,1.841455
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,29.79928,29.79928,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.138231,1.729281,0,0.07152322,-0.07152322,2.947433,49.12378,0.1302503,0.07474177,0,0,1.729281
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.0222243,30.01902,29.64848,0.1713913,0.1713913,0,0,0,0.1713913,12.96699,0,2.775558E-17,0,0.0222243,0.1804119,0.1713913,0,0,3.217701,1.657758,0,0.1581876,-0.1581876,2.780688,46.34471,0.1302503,0.1885304,0.01777944,0,1.679982
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3406662,35.31616,29.45179,0.1031719,0.1031719,0,0,0,0.1031719,330.1928,0,0,0,0.3406662,0.108602,0.1031719,0,0,3.393465,1.49957,0.2320642,0,0.2320642,3.000844,50.01396,0.1302232,0.1134891,0.272533,0,1.840236
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5792639,40.43921,30.14678,0.7681522,0.7681522,0,0,0,0.7681522,75.41005,0,0,0,0.5792639,0.8085812,0.7681522,0,0,3.161401,1.708428,0,0.2293173,-0.2293173,2.759122,45.98527,0.1302232,0.8449674,0.4634112,0,2.287692
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.901046,48.61975,31.75312,0.9241707,0.9241707,0,-1,0,0.9241707,97.49779,0,1.110223E-16,0,0.901046,0.9728113,0.9241707,0,0,3.416198,1.479111,0,0.07176526,-0.07176526,2.683475,44.72449,0.1302232,1.016588,0.7208368,0,2.380157
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.118845,55.56177,33.63483,0.859298,0.859298,0,0,0,0.859298,130.2045,0,0,0,1.118845,0.9045242,0.859298,0,0,3.495937,1.407345,0.2143209,0,0.2143209,2.886797,48.11319,0.1301981,0.9452278,0.8950761,0,2.526191
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.394765,64.46724,35.40509,1.714919,1.714919,1.7,0,0.5202,1.714919,81.3312,0,0,0,1.394765,0.01570472,0.01491949,0,0,3.281616,1.600234,1.37906,0,1.37906,4.195088,69.918,0.1303842,1.886411,1.115812,1.7,2.994999
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.339638,64.92305,36.91964,0.8955659,0.8955659,1.430338,0,0.4465823,0.8955659,149.5857,0,0,0,1.339638,0,0,0.5347723,0.5080337,1.902557,2.841388,1.847672,0,1.847672,5.947944,99.1322,0.1304416,0.9851224,1.071711,1.7,4.181026
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.021548,58.95299,38.46697,0.4488061,0.4488061,0,0,0,0.4488061,227.6146,0.4942363,0,0,1.021548,0.4724275,0.4488061,0,0,0.05488453,4.504293,0.05488453,0,0.05488453,6.000012,100,0.1304352,0.4936868,0.8172387,0,5.525841
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.135993,62.6036,39.24064,0.4933718,0.4933718,0,-1,0,0.4933718,230.2508,0.6166538,0,0,1.135993,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1304352,0.542709,0.908794,0,5.689682
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.126791,62.64378,39.46356,0.1438698,0.1438698,0,0,0,0.1438698,783.2018,0.9753493,0,0,1.126791,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1304352,0.1582568,0.901433,0,5.68048
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7700497,54.72618,39.71926,0.1022592,0.1022592,0,0,0,0.1022592,753.0373,0.6624085,0,0,0.7700497,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1304352,0.1124851,0.6160398,0,5.323739
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.320076,44.98191,39.12918,0.8623835,0.8623835,0,0,0,0.8623835,37.11528,0,1.110223E-16,0,0.320076,0.9077721,0.8623835,0,0,0,4.553689,0,0.5876961,-0.5876961,5.380526,89.67525,0.1304352,0.9486218,0.2560608,0,4.873765
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03151943,38.29839,37.74576,0.8169367,0.8169367,0,0,0,0.8169367,3.858247,0,1.110223E-16,0,0.03151943,0.8599333,0.8169367,0,0,0.6529956,3.965993,0,0.8284139,-0.8284139,4.507301,75.12154,0.1304352,0.8986303,0.02521554,0,3.997512
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,36.38201,36.38201,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.573456,3.137579,0,1.193419,-1.193419,3.249327,54.15534,0.1304352,1.247123,0,0,3.137579
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,35.12971,35.12971,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.899477,1.94416,0,0.9327513,-0.9327513,2.26612,37.7686,0.1304352,0.9747251,0,0,1.94416
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,33.96922,33.96922,1.375032,0.960838,0,-1,0,0.960838,0,0,0.4141936,0.5516968,0,1.011408,0.960838,0,0,3.935867,1.011408,0,1.011408,-1.011408,1.200002,20,0.1304352,1.512535,0,0,1.011408
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,32.91362,32.91362,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,32.29075,32.29075,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,31.77279,31.77279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.20237,31.20237,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,30.82865,30.82865,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,30.50083,30.50083,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.13366,30.13366,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304352,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,29.81895,29.81895,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130592,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01369285,29.89628,29.66815,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01369285,0,0,1.452632,1.38,3.679654,1.242,1.393693,0,1.393693,3.831358,63.85585,0.1307081,0,0.01095428,1.7,1.255693
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.384815,36.12202,29.4649,1.276988,1.276988,1.7,0,0.5202,1.276988,30.13459,0,0,0,0.384815,0,0,0.4230123,0.4018617,2.285962,2.496324,0.7866767,0,0.7866767,4.577665,76.29427,0.13083,1.404686,0.307852,1.7,2.881139
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7679112,44.1538,30.18612,0.03316971,0.03316971,0.8030367,0,0.275329,0.03316971,2315.098,1.110223E-16,0,0,0.7679112,0,0,0.769867,0.7313737,1.499285,3.204333,1.499285,0,1.499285,6.000012,100,0.1307572,0.03648668,0.6143289,1.7,3.972244
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.110947,53.28866,31.84491,1.16113,1.16113,0,-1,0,1.16113,95.67812,0,0,0,1.110947,1.222242,1.16113,0,0,0,4.553689,0,0.1112948,-0.1112948,5.882697,98.04475,0.1307572,1.277243,0.8887578,0,5.664636
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.315152,60.40408,33.76596,0,0,0,0,0,0,0,1.191492,0,0,1.315152,0,0,0,0,0.1236609,4.442394,0.1236609,0,0.1236609,6.000012,100,0.1307428,0,1.052122,0,5.757546
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.520856,68.04209,35.53622,0.3388053,0.3388053,0,0,0,0.3388053,448.8878,1.164219,0,0,1.520856,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0.3726859,1.216685,0,6.074545
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.360191,65.66662,37.08355,0,0,0,0,0,0,0,1.360191,0,0,1.360191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0,1.088153,0,5.91388
