Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.294265,65.84298,38.61122,0.9835886,0.9835886,0,0,0,0.9835886,131.586,0.2589087,0,0,1.294265,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,1.081947,1.035412,0,5.847954
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9453807,58.29816,39.42422,0.1969844,0.1969844,0,-1,0,0.1969844,479.9268,0.7380287,0,0,0.9453807,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0.2166828,0.7563046,0,5.49907
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7805808,54.8744,39.64714,0.4273746,0.4273746,0,0,0,0.4273746,182.6456,0.3307128,0,0,0.7805808,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0.4701121,0.6244646,0,5.33427
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5755492,50.83344,39.90285,0.4001484,0.4001484,0,0,0,0.4001484,143.8339,0.1543404,0,0,0.5755492,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0.4401633,0.4604394,0,5.129238
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3072263,44.89462,39.27998,0,0,0,0,0,0,0,0.3072263,0,0,0.3072263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0,0.245781,0,4.860915
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02972961,38.39846,37.87689,0,0,0,0,0,0,0,0.02972961,0,0,0.02972961,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1307428,0,0.02378369,0,4.583418
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,36.49347,36.49347,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1307428,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,35.20184,35.20184,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1307428,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.061,34.061,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1307428,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,32.99229,32.99229,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1307428,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,32.3432,32.3432,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1307428,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,31.82524,31.82524,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1307428,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.25483,31.25483,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1307428,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,30.86799,30.86799,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1307428,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,30.5205,30.5205,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1307428,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.14678,30.14678,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1307428,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,29.85173,29.85173,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1307428,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.0212233,30.06143,29.70749,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.572145,0,0,0,0.0212233,0,0,1.377072,1.308218,4.939812,0.107858,1.329442,0,1.329442,2.574914,42.91514,0.1309326,0.3552209,0.01697864,1.7,0.1290813
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3000044,34.62732,29.48457,1.226462,1.226462,1.7,0,0.5202,1.226462,24.46097,0,0,0,0.3000044,0,0,0.4735383,0.4498613,3.610371,1.304355,0.7498658,0,0.7498658,3.286299,54.77154,0.1310501,1.349108,0.2400035,1.7,1.60436
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7634037,44.10703,30.22545,1.041432,1.041432,1.7,0,0.5202,1.041432,73.30329,0,0,0,0.7634037,0,0,0.6585683,0.6256399,2.860505,1.979235,1.389044,0,1.389044,4.604061,76.7342,0.1312323,1.145575,0.610723,1.7,2.742638
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.095067,53.03888,31.9367,0.5307065,0.5307065,0,-1,0,0.5307065,206.3414,0,0,0,1.095067,0.5586385,0.5307065,0,0,1.471461,3.229374,0.5364286,0,0.5364286,5.112962,85.21587,0.1311697,0.5837772,0.8760536,0,4.324441
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.330445,60.93793,33.89054,1.076679,1.076679,0,0,0,1.076679,123.5694,0,0,0,1.330445,1.133346,1.076679,0,0,0.9350327,3.71216,0.197099,0,0.197099,5.299947,88.33227,0.1311467,1.184347,1.064356,0,5.042605
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.528415,68.44202,35.68046,0.7505615,0.7505615,0,0,0,0.7505615,203.6362,0.0004168919,0,0,1.528415,0.7900648,0.7505615,0,0,0.7379337,3.889549,0.7379337,0,0.7379337,6.000012,100,0.1310607,0.8256177,1.222732,0,5.417964
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.574879,71.82623,37.22779,0.4634584,0.4634584,0,0,0,0.4634584,339.8102,1.087028,0,0,1.574879,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1310607,0.5098042,1.259903,0,6.128568
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.372365,68.10804,38.76202,1.009123,1.009123,0,0,0,1.009123,135.9958,0.3101306,0,0,1.372365,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1310607,1.110035,1.097892,0,5.926054
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.019556,60.19635,39.57502,0.6506761,0.6506761,0,-1,0,0.6506761,156.6917,0.3346334,0,0,1.019556,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1310607,0.7157438,0.8156445,0,5.573245
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6844739,52.97582,39.79139,0.141328,0.141328,0,0,0,0.141328,484.3157,0.5357075,0,0,0.6844739,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1310607,0.1554608,0.5475791,0,5.238163
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5189352,49.84546,40.05365,1.154853,1.154853,0,0,0,1.154853,44.93516,0,0,0,0.5189352,1.215635,1.154853,0,0,0,4.553689,0,0.6967,-0.6967,5.265626,87.76025,0.1310607,1.270339,0.4151481,0,5.072624
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2507942,43.98096,39.42422,1.0691,1.0691,0,0,0,1.0691,23.45844,0,0,0,0.2507942,1.125368,1.0691,0,0,0.7741111,3.856989,0,0.8745741,-0.8745741,4.343744,72.39558,0.1310607,1.17601,0.2006353,0,4.107783
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02749266,38.50378,38.02113,0.34856,0.34856,0,0,0,0.34856,7.887498,0,5.551115E-17,0,0.02749266,0.3669052,0.34856,0,0,1.74586,2.982415,0,0.3394126,-0.3394126,3.985971,66.43272,0.1310607,0.383416,0.02199413,0,3.009907
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,36.60493,36.60493,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.122985,2.643002,0,0.826161,-0.826161,3.115121,51.91858,0.1310607,0.8633382,0,0,2.643002
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,35.29363,35.29363,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.040942,1.816841,0,0.1079706,-0.1079706,3.00131,50.02174,0.1310607,0.1128292,0,0,1.816841
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,34.13313,34.13313,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.160909,1.708871,0,0.03083883,-0.03083883,2.968803,49.47996,0.1310607,0.03222658,0,0,1.708871
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.06442,33.06442,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.195174,1.678032,0,0.157217,-0.157217,2.803082,46.71794,0.1310607,0.1642917,0,0,1.678032
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,32.41533,32.41533,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.36986,1.520815,0,0.2787125,-0.2787125,2.509293,41.82147,0.1310607,0.2912546,0,0,1.520815
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,31.88425,31.88425,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.679541,1.242103,0,0.1300462,-0.1300462,2.372213,39.5368,0.1310607,0.1358983,0,0,1.242103
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824036,1.112056,0,0,0,2.372213,39.5368,0.1310607,0,0,0,1.112056
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,30.90733,30.90733,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.824036,1.112056,0,0.1346968,-0.1346968,2.23023,37.17042,0.1310607,0.1407581,0,0,1.112056
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,30.53361,30.53361,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.973699,0.9773595,0,0.2153207,-0.2153207,2.003262,33.38763,0.1310607,0.2250102,0,0,0.9773595
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.16645,30.16645,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.212945,0.7620388,0,0.1640958,-0.1640958,1.83029,30.50477,0.1310607,0.1714801,0,0,0.7620388
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.395273,0.5979429,0,0,0,1.83029,30.50477,0.1310607,0,0,0,0.5979429
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009670329,29.86858,29.70749,0.1805823,0.1805823,0,0,0,0.1805823,5.355083,0,0,0,0.009670329,0.1900866,0.1805823,0,0,4.395273,0.5979429,0,0.1804163,-0.1804163,1.640114,27.33518,0.1310607,0.1986405,0.007736263,0,0.6076133
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1255759,31.61806,29.50424,0,0,0,0,0,0,0,0,0,0,0.1255759,0,0,0,0,4.595736,0.4175267,0.1255759,0,0.1255759,1.759246,29.32071,0.1310461,0,0.1004607,0,0.5431026
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1132898,32.15834,30.24512,0.2302134,0.2302134,0,0,0,0.2302134,49.21077,0,2.775558E-17,0,0.1132898,0.2423299,0.2302134,0,0,4.47016,0.530545,0,0.1290401,-0.1290401,1.623226,27.05371,0.1310461,0.2532347,0.09063183,0,0.6438348
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3705027,38.51352,32.00882,0.5724223,0.5724223,0,-1,0,0.5724223,64.72543,0,1.110223E-16,0.1778393,0.3705027,0.6025497,0.5724223,0,0,4.613538,0.4015049,0,0.232047,-0.232047,1.378627,22.97707,0.1310461,0.6296645,0.2964022,0,0.7720076
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1886493,37.28904,34.002,0.6068493,0.6068493,0.425,0,0.172125,0.6068493,31.08669,0,0,0,0.1886493,0.1914203,0.1818493,0,0,4.871368,0.1694579,0,0.00277097,-0.00277097,1.375706,22.92838,0.1310461,0.6675342,0.1509195,1.7,0.3581072
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.101793,37.58852,35.81159,1.283478,1.283478,1.7,0,0.5202,1.283478,7.931029,0,0,0,0.101793,0,0,0.4165221,0.395696,4.874447,0.1666869,0.497489,0,0.497489,1.847665,30.79436,0.1311264,1.411826,0.0814344,1.7,0.2684799
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1263021,39.59123,37.35892,1.107295,1.107295,1.7,0,0.5202,1.107295,11.40637,0,0,0,0.1263021,0,0,0.5927054,0.5630701,4.376958,0.614427,0.6893722,0,0.6893722,2.501661,41.69427,0.1312381,1.218024,0.1010417,1.7,0.7407291
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1369393,41.35339,38.90626,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,20.65931,0,0,0,0.1369393,0,0,1.037154,0.9852964,3.687586,1.234862,1.122236,0,1.122236,3.566308,59.43834,0.1314214,0.7291304,0.1095515,1.7,1.371801
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1384015,42.24578,39.7586,1.151322,1.151322,0,-1,0,1.151322,12.0211,0,0,0,0.1384015,1.211917,1.151322,0,0,2.56535,2.244874,0,1.073516,-1.073516,2.434722,40.57862,0.1314214,1.266454,0.1107212,0,2.383276
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2285884,44.09856,39.94218,0.4239607,0.4239607,0,0,0,0.4239607,53.91735,0,5.551115E-17,0,0.2285884,0.4462744,0.4239607,0,0,3.758145,1.171358,0,0.217686,-0.217686,2.205261,36.75428,0.1314214,0.4663568,0.1828707,0,1.399947
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07204005,41.48633,40.19789,0.5636874,0.5636874,0,0,0,0.5636874,12.78014,0,0,0,0.07204005,0.5933551,0.5636874,0,0,4.000019,0.9536722,0,0.5213151,-0.5213151,1.655747,27.59573,0.1314214,0.6200562,0.05763204,0,1.025712
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0396111,40.27813,39.57502,1.184468,1.184468,0.7360982,0,0.2570548,1.184468,3.34421,0,2.220446E-16,0,0.0396111,0.4719683,0.4483698,0,0,4.579257,0.4323572,0,0.4323572,-0.4323572,1.200002,20,0.1314214,1.302915,0.03168888,1.7,0.4719683
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01917912,38.46922,38.13259,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01917912,0,0,1.452632,1.38,5.059654,0,1.399179,0,1.399179,2.52738,42.12292,0.1315346,0,0.01534329,1.7,0.01917912
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,36.7295,36.7295,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,3.660475,1.259261,0,0.5793675,-0.5793675,1.916673,31.94449,0.1315346,0.6054391,0,0,1.259261
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,35.36575,35.36575,0.7246155,0.645899,0,-1,0,0.645899,0,0,0.07871643,0.151178,0,0.6798937,0.645899,0,0,4.304217,0.6798937,0,0.6798937,-0.6798937,1.200002,20,0.1315346,0.797077,0,0,0.6798937
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,34.18558,34.18558,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.0972,33.0972,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,31.91703,31.91703,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,31.32695,31.32695,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,30.927,30.927,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,30.55328,30.55328,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.18612,30.18612,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315346,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,29.8714,29.8714,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1317211,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01374241,29.9562,29.72716,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01374241,0,0,1.452632,1.38,3.72246,1.203475,1.393742,0,1.393742,3.790797,63.17982,0.1318343,0,0.01099393,1.7,1.217218
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1201936,31.54625,29.52391,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.45405,0,0,0,0.1201936,0,0,1.317876,1.251982,2.328717,2.457844,1.372175,0,1.372175,5.092557,84.87578,0.1320159,0.4203369,0.0961549,1.7,2.578037
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.309649,35.63852,30.29758,0,0,0,0,0,0,0,0,0,0,0.309649,0,0,0,0,0.9565418,3.692801,0.309649,0,0.309649,5.386316,89.77175,0.1319799,0,0.2477192,0,4.00245
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4191976,39.51259,32.10717,0.2820489,0.2820489,0,-1,0,0.2820489,148.6258,0,0,0,0.4191976,0.2968936,0.2820489,0,0,0.6468927,3.971485,0.122304,0,0.122304,5.502343,91.70554,0.1319657,0.3102538,0.3353581,0,4.390683
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5242364,43.61641,34.11346,0.302381,0.302381,0,0,0,0.302381,173.3695,0,0,0,0.5242364,0.3182957,0.302381,0,0,0.5245888,4.081559,0.2059407,0,0.2059407,5.697716,94.96174,0.1319417,0.3326191,0.4193892,0,4.605795
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.132724,38.26936,35.94272,0.3607701,0.3607701,0,0,0,0.3607701,36.78907,0,5.551115E-17,0,0.132724,0.379758,0.3607701,0,0,0.3186481,4.266906,0,0.247034,-0.247034,5.437319,90.6218,0.1319417,0.3968471,0.1061792,0,4.39963
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1860956,40.82427,37.50972,0.3666577,0.3666577,0,0,0,0.3666577,50.75459,0,0,0,0.1860956,0.3859555,0.3666577,0,0,0.5931304,4.019872,0,0.1998599,-0.1998599,5.226648,87.11063,0.1319417,0.4033235,0.1488765,0,4.205967
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3341672,45.21593,39.09639,1.552602,1.552602,0.425,0,0.172125,1.552602,21.52304,0,0,0,0.3341672,1.18695,1.127602,0,0,0.8151969,3.820012,0,0.8527825,-0.8527825,4.327736,72.1288,0.1319417,1.707862,0.2673338,1.7,4.154179
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3075835,45.51351,39.87006,0.3678956,0.3678956,0,-1,0,0.3678956,83.60619,0,0,0,0.3075835,0.3872586,0.3678956,0,0,1.762733,2.967229,0,0.07967506,-0.07967506,4.243752,70.72905,0.1319417,0.4046852,0.2460668,0,3.274813
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2228026,44.13864,40.08643,0.2786884,0.2786884,0,0,0,0.2786884,79.94686,0,0,0,0.2228026,0.2933562,0.2786884,0,0,1.851261,2.887554,0,0.07055359,-0.07055359,4.169382,69.48956,0.1319417,0.3065573,0.1782421,0,3.110357
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.218168,44.32122,40.34869,0.7862193,0.7862193,0,0,0,0.7862193,27.74901,0,0,0,0.218168,0.8275993,0.7862193,0,0,1.929654,2.817001,0,0.6094313,-0.6094313,3.526985,58.78296,0.1319417,0.8648413,0.1745344,0,3.035169
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1303637,42.01932,39.67992,0.2055884,0.2055884,0,0,0,0.2055884,63.41004,0,2.775558E-17,0,0.1303637,0.2164089,0.2055884,0,0,2.6068,2.207569,0,0.08604517,-0.08604517,3.436285,57.27131,0.1319417,0.2261473,0.104291,0,2.337933
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01468735,38.54129,38.28339,0.4945096,0.4945096,0,0,0,0.4945096,2.970085,0,5.551115E-17,0,0.01468735,0.5205364,0.4945096,0,0,2.702405,2.121524,0,0.5058491,-0.5058491,2.903073,48.38446,0.1319417,0.5439606,0.01174988,0,2.136211
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,36.84096,36.84096,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.26446,1.615675,0,0.5174626,-0.5174626,2.35762,39.29359,0.1319417,0.5407485,0,0,1.615675
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,35.47721,35.47721,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,3.839418,1.098212,0,0.4480615,-0.4480615,1.885322,31.42196,0.1319417,0.4682243,0,0,1.098212
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,34.26426,34.26426,1.258002,0.6176434,0,-1,0,0.6176434,0,0,0.6403588,0.7661591,0,0.6501509,0.6176434,0,0,4.337265,0.6501509,0,0.6501509,-0.6501509,1.200002,20,0.1319417,1.383802,0,0,0.6501509
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.15621,33.15621,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,32.47433,32.47433,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,31.9367,31.9367,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,31.34662,31.34662,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,30.95978,30.95978,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,30.59262,30.59262,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.22545,30.22545,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319417,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,29.91074,29.91074,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1321288,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02973211,30.25636,29.75994,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,25.97793,2.220446E-16,0,0,0.02973211,0,0,1.452632,1.38,3.738754,1.188811,1.409732,0,1.409732,3.790508,63.17501,0.1322697,0.1258965,0.02378569,1.7,1.218543
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.190047,32.77819,29.55669,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,56.93777,2.220446E-16,0,0,0.190047,0,0,1.36622,1.297909,2.329021,2.45757,1.487956,0,1.487956,5.202107,86.70161,0.1324366,0.3671583,0.1520376,1.7,2.647617
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5742255,40.54668,30.33691,0.2365168,0.2365168,0,0,0,0.2365168,242.7842,0,0,0,0.5742255,0.2489651,0.2365168,0,0,0.8410658,3.79673,0.3252605,0,0.3252605,5.510676,91.84442,0.1323988,0.2601685,0.4593804,0,4.370955
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7884289,46.76152,32.17929,0.3621391,0.3621391,0,-1,0,0.3621391,217.7144,0,0,0,0.7884289,0.3811991,0.3621391,0,0,0.5158053,4.089464,0.4072298,0,0.4072298,5.897008,98.28327,0.1323514,0.398353,0.6307431,0,4.877893
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9228461,51.87144,34.22492,0,0,0,0,0,0,0,0.8142706,0,0,0.9228461,0,0,0,0,0.1085755,4.455971,0.1085755,0,0.1085755,6.000012,100,0.1323388,0,0.7382769,0,5.378817
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.056058,56.95996,36.0673,0.504086,0.504086,0,0,0,0.504086,209.4996,0.5254412,0,0,1.056058,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1323388,0.5544946,0.8448464,0,5.609747
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.256981,63.70521,37.65396,0,0,0,0,0,0,0,1.256981,0,0,1.256981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323388,0,1.005585,0,5.81067
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.150013,62.94907,39.24064,0,0,0,0,0,0,0,1.150013,0,0,1.150013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323388,0,0.9200106,0,5.703702
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.059823,61.71584,40.05365,0,0,0,-1,0,0,0,1.059823,0,0,1.059823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1323388,0,0.8478584,0,5.613512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5739174,51.16027,40.23723,0.5953336,0.5953336,0,0,0,0.5953336,96.40266,0,0,0,0.5739174,0.6266669,0.5953336,0,0,0,4.553689,0,0.05274953,-0.05274953,5.944409,99.07329,0.1323388,0.6548669,0.4591339,0,5.127606
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4613187,49.15866,40.49293,0.4969462,0.4969462,0,0,0,0.4969462,92.8307,0,0,0,0.4613187,0.5231013,0.4969462,0,0,0.05861059,4.500939,0,0.0617826,-0.0617826,5.879284,97.98788,0.1323388,0.5466408,0.3690549,0,4.962258
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.353859,46.35851,39.83072,0.9871678,0.9871678,0,0,0,0.9871678,35.84588,0,0,0,0.353859,1.039124,0.9871678,0,0,0.1272579,4.439157,0,0.6852651,-0.6852651,5.156952,85.94902,0.1323388,1.085885,0.2830872,0,4.793016
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02094052,38.76306,38.39485,0,0,0,0,0,0,0,0,0,0,0.02094052,0,0,0,0,0.8886635,3.753892,0.02094052,0,0.02094052,5.176818,86.28012,0.1323364,0,0.01675241,0,3.774832
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,36.95242,36.95242,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.867723,3.772738,0,0.1273525,-0.1273525,5.042576,84.04277,0.1323364,0.1330834,0,0,3.772738
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,35.54933,35.54933,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.009226,3.645386,0,0.6872545,-0.6872545,4.318146,71.96896,0.1323364,0.718181,0,0,3.645386
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,34.33638,34.33638,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.772842,2.958131,0,1.256269,-1.256269,2.993922,49.89861,0.1323364,1.312801,0,0,2.958131
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,33.20866,33.20866,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.168697,1.701862,0,0.1624513,-0.1624513,2.822684,47.04463,0.1323364,0.1697616,0,0,1.701862
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,32.50712,32.50712,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.349198,1.539411,0,0.1780887,-0.1780887,2.634962,43.91594,0.1323364,0.1861027,0,0,1.539411
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,31.97604,31.97604,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.547075,1.361322,0,0.1767005,-0.1767005,2.448703,40.81163,0.1323364,0.184652,0,0,1.361322
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,31.36629,31.36629,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.743408,1.184621,0,0.1888565,-0.1888565,2.249631,37.49377,0.1323364,0.197355,0,0,1.184621
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,30.97945,30.97945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953249,0.9957649,0,0,0,2.249631,37.49377,0.1323364,0,0,0,0.9957649
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,30.61229,30.61229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953249,0.9957649,0,0,0,2.249631,37.49377,0.1323364,0,0,0,0.9957649
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.22545,30.22545,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.953249,0.9957649,0,0.05575363,-0.05575363,2.190861,36.51428,0.1323364,0.05826255,0,0,0.9957649
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,29.91074,29.91074,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.015197,0.9400112,0,0.214426,-0.214426,1.964836,32.74721,0.1323364,0.2240752,0,0,0.9400112
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01432535,29.99875,29.75994,0.06617169,0.06617169,0,0,0,0.06617169,21.64876,0,0,0,0.01432535,0.06965441,0.06617169,0,0,4.253448,0.7255852,0,0.05532906,-0.05532906,1.906514,31.77518,0.1323364,0.07278886,0.01146028,0,0.7399105
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3001708,34.70472,29.55669,0.381901,0.381901,0,0,0,0.381901,78.59913,0,0,0,0.3001708,0.402001,0.381901,0,0,4.314925,0.6702561,0,0.1018302,-0.1018302,1.799176,29.98621,0.1323364,0.4200911,0.2401367,0,0.970427
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4899726,38.97696,30.35003,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,70.17881,0,0,0,0.4899726,0,0,1.001823,0.9517315,4.42807,0.568426,1.441704,0,1.441704,3.166897,52.78151,0.1325082,0.7679951,0.3919781,1.7,1.058399
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3869941,39.08965,32.27108,0,0,0,-1,0,0,0,0,0,0,0.3869941,0,0,0,0,2.986366,1.86596,0.3869941,0,0.3869941,3.534031,58.90041,0.1324633,0,0.3095953,0,2.252954
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7445579,48.26096,34.35605,0.5402619,0.5402619,0,0,0,0.5402619,137.8142,0,0,0,0.7445579,0.5686968,0.5402619,0,0,2.599372,2.214254,0.1758611,0,0.1758611,3.700868,61.68101,0.1324428,0.5942881,0.5956463,0,2.958812
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8294172,52.10228,36.21809,0,0,0,0,0,0,0,0,0,0,0.8294172,0,0,0,0,2.423511,2.372529,0.8294172,0,0.8294172,4.487722,74.79522,0.1323466,0,0.6635337,0,3.201946
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8602622,54.55001,37.80476,0.267332,0.267332,0,0,0,0.267332,321.7954,0,0,0,0.8602622,0.2814022,0.267332,0,0,1.594094,3.119005,0.57886,0,0.57886,5.036877,83.94778,0.1322796,0.2940653,0.6882098,0,3.979267
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7141667,53.15791,39.38488,0.4080067,0.4080067,0,0,0,0.4080067,175.038,0,0,0,0.7141667,0.4294807,0.4080067,0,0,1.015234,3.639979,0.2846859,0,0.2846859,5.306954,88.44905,0.1322466,0.4488074,0.5713333,0,4.354146
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3097454,45.89491,40.19789,0.6375322,0.6375322,0,-1,0,0.6375322,48.58506,0,1.110223E-16,0,0.3097454,0.6710865,0.6375322,0,0,0.7305475,3.896196,0,0.3613411,-0.3613411,4.926067,82.10095,0.1322466,0.7012854,0.2477963,0,4.205942
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2860464,45.67451,40.42081,0.2711267,0.2711267,0,0,0,0.2711267,105.5028,0,0,0,0.2860464,0.2853966,0.2711267,0,0,1.132038,3.534855,0.0006498244,0,0.0006498244,4.926683,82.11122,0.1322466,0.2982394,0.2288371,0,3.820901
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3516467,47.16445,40.64373,0.8847255,0.8847255,0,0,0,0.8847255,39.74642,0,0,0,0.3516467,0.93129,0.8847255,0,0,1.131388,3.53544,0,0.5796433,-0.5796433,4.315686,71.92795,0.1322466,0.973198,0.2813174,0,3.887087
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08061381,41.38303,39.94218,0.8859897,0.8859897,0,0,0,0.8859897,9.098731,0,1.110223E-16,0,0.08061381,0.9326207,0.8859897,0,0,1.775436,2.955797,0,0.8520069,-0.8520069,3.417592,56.95974,0.1322466,0.9745886,0.06449105,0,3.03641
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,38.53909,38.53909,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.72211,2.10379,0,0.1429218,-0.1429218,3.266939,54.44887,0.1322466,0.1493533,0,0,2.10379
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,37.08355,37.08355,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.880912,1.960868,0,0.3988392,-0.3988392,2.846525,47.44199,0.1322466,0.4167869,0,0,1.960868
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,35.66079,35.66079,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.324067,1.562029,0,0.3067535,-0.3067535,2.523179,42.05289,0.1322466,0.3205574,0,0,1.562029
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,34.42817,34.42817,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.664904,1.255275,0,0.5476257,-0.5476257,1.94593,32.43211,0.1322466,0.5722689,0,0,1.255275
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,33.28734,33.28734,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.273377,0.7076495,0,0.1536101,-0.1536101,1.784011,29.73346,0.1322466,0.1605226,0,0,0.7076495
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,32.58579,32.58579,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.444055,0.5540394,0,0.1919653,-0.1919653,1.581662,26.36098,0.1322466,0.2006038,0,0,0.5540394
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.02849,32.02849,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.65735,0.362074,0,0.1480941,-0.1480941,1.425557,23.75924,0.1322466,0.1547583,0,0,0.362074
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,31.42529,31.42529,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.821899,0.2139799,0,0.05088201,-0.05088201,1.371923,22.86533,0.1322466,0.0531717,0,0,0.2139799
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.01879,31.01879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.878435,0.1630979,0,0,0,1.371923,22.86533,0.1322466,0,0,0,0.1630979
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,30.64507,30.64507,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0.004226827,0,0.1523156,0.1446998,0,0,4.878435,0.1630979,0,0.1523156,-0.1523156,1.211368,20.18942,0.1322466,0.1591698,0,0,0.1630979
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,30.24512,30.24512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.047674,0.01078227,0,0,0,1.211368,20.18942,0.1322466,0,0,0,0.01078227
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,29.95008,29.95008,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.047674,0.01078227,1.38,0,1.38,2.520551,42.0091,0.1323945,0.1453266,0,1.7,0.01078227
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04128922,30.46987,29.77961,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,59.61184,0,0,0,0.04128922,0,0,1.452632,1.38,3.667674,1.252782,1.421289,0,1.421289,3.868904,64.48161,0.1325207,0.07618981,0.03303138,1.7,1.294071
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4254494,36.9545,29.55669,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,112.159,0,0,0,0.4254494,0,0,1.320673,1.254639,2.246385,2.531943,1.680089,0,1.680089,5.462776,91.04609,0.1326638,0.4172599,0.3403595,1.7,2.957392
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8841808,46.71834,30.3697,0,0,0,0,0,0,0,0.3178845,0,0,0.8841808,0,0,0,0,0.5662963,4.044022,0.5662963,0,0.5662963,6.000012,100,0.1325983,0,0.7073447,0,4.928203
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.050169,52.50924,32.3432,0.5565289,0.5565289,0,-1,0,0.5565289,188.6999,0.4643495,0,0,1.050169,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.6121818,0.8401356,0,5.603858
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.32699,61.57755,34.48062,0.8643349,0.8643349,0,0,0,0.8643349,153.5273,0.417164,0,0,1.32699,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.9507684,1.061592,0,5.880679
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.492109,68.31686,36.36234,0.8045238,0.8045238,0,0,0,0.8045238,185.4648,0.6452414,0,0,1.492109,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.8849761,1.193687,0,6.045797
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.482689,70.11825,37.94901,0.4683661,0.4683661,0,0,0,0.4683661,316.5664,0.9896725,0,0,1.482689,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.5152026,1.186152,0,6.036378
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.357344,68.68035,39.53568,0,0,0,0,0,0,0,1.357344,0,0,1.357344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0,1.085875,0,5.911033
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.089744,62.82848,40.38147,0.6078361,0.6078361,0,-1,0,0.6078361,179.2825,0.4499162,0,0,1.089744,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.6686198,0.8717949,0,5.643433
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9865621,60.57822,40.57161,0.5303001,0.5303001,0,0,0,0.5303001,186.0385,0.4283515,0,0,0.9865621,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.5833301,0.7892497,0,5.540251
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6340432,53.00323,40.78797,0.1931971,0.1931971,0,0,0,0.1931971,328.1846,0.4306779,0,0,0.6340432,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.2125168,0.5072346,0,5.187732
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2197308,44.08131,40.08643,0.07002433,0.07002433,0,0,0,0.07002433,313.7921,0.146021,0,0,0.2197308,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0.07702675,0.1757847,0,4.77342
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,38.65055,38.65055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325983,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,37.19501,37.19501,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1325983,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,35.75258,35.75258,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1325983,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,34.50029,34.50029,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1325983,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,33.33979,33.33979,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1325983,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,32.63824,32.63824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1325983,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.06783,32.06783,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1325983,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,31.45808,31.45808,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1325983,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.05157,31.05157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1325983,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,30.66474,30.66474,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1325983,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,30.25824,30.25824,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1325983,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,29.95008,29.95008,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1325983,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05199201,30.64972,29.77961,0.2071942,0.2071942,0,0,0,0.2071942,25.09337,2.775558E-17,0,0,0.05199201,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1661072,-0.1661072,2.557108,42.61837,0.1325983,0.2279136,0.0415936,0,1.505562
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3735367,36.01444,29.55669,0.1082933,0.1082933,0,0,0,0.1082933,344.9305,0,0,0,0.3735367,0.113993,0.1082933,0,0,3.62914,1.287463,0.2595437,0,0.2595437,2.803332,46.72211,0.1325683,0.1191226,0.2988293,0,1.661
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6369082,41.80325,30.38937,0.530005,0.530005,0,0,0,0.530005,120.1702,0,0,0,0.6369082,0.5579,0.530005,0,0,3.369596,1.521052,0.07900822,0,0.07900822,2.878286,47.97134,0.1325592,0.5830055,0.5095266,0,2.157961
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8461272,48.21207,32.41533,0.9222107,0.9222107,0,-1,0,0.9222107,91.74988,0,1.110223E-16,0,0.8461272,0.9707481,0.9222107,0,0,3.290588,1.59216,0,0.1246209,-0.1246209,2.746924,45.78198,0.1325592,1.014432,0.6769018,0,2.438287
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.028621,54.62447,34.59208,0.4792523,0.4792523,0,0,0,0.4792523,214.6305,0,0,0,1.028621,0.5044761,0.4792523,0,0,3.429056,1.467539,0.5241454,0,0.5241454,3.244172,54.06943,0.1324987,0.5271775,0.8228972,0,2.49616
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.082642,58.07488,36.49347,0.5042053,0.5042053,0,0,0,0.5042053,214.7225,0,0,0,1.082642,0.5307424,0.5042053,0,0,2.90491,1.93927,0.5518999,0,0.5518999,3.76775,62.79572,0.1324351,0.5546258,0.8661138,0,3.021912
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.236345,63.72734,38.09981,0.1876162,0.1876162,0,0,0,0.1876162,658.9755,0,0,0,1.236345,0.1974907,0.1876162,0,0,2.35301,2.43598,1.038854,0,1.038854,4.753294,79.22141,0.1323155,0.2063778,0.9890759,0,3.672324
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.175461,64.11123,39.67992,0.2575965,0.2575965,0,0,0,0.2575965,456.3187,0,0,0,1.175461,0.2711542,0.2575965,0,0,1.314156,3.370948,0.9043067,0,0.9043067,5.611195,93.51972,0.1322115,0.2833561,0.9403687,0,4.546409
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.193637,65.60429,40.53227,0.6894497,0.6894497,0,-1,0,0.6894497,173.1289,0.05805078,0,0,1.193637,0.7257366,0.6894497,0,0,0.4098495,4.184824,0.4098495,0,0.4098495,6.000012,100,0.1321645,0.7583947,0.9549094,0,5.378461
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9941412,60.92443,40.71585,1.097531,1.097531,0,0,0,1.097531,90.57981,0,0,0,0.9941412,1.155295,1.097531,0,0,0,4.553689,0,0.1611542,-0.1611542,5.830141,97.16882,0.1321645,1.207284,0.7953129,0,5.54783
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5808077,52.01617,40.89943,0,0,0,0,0,0,0,0.4017475,0,0,0.5808077,0,0,0,0,0.1790602,4.392535,0.1790602,0,0.1790602,6.000012,100,0.1321439,0,0.4646462,0,4.973342
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3090567,45.88176,40.19789,0.6419572,0.6419572,0,0,0,0.6419572,48.14288,0,0,0,0.3090567,0.6757445,0.6419572,0,0,0,4.553689,0,0.3666877,-0.3666877,5.613489,93.55797,0.1321439,0.706153,0.2472454,0,4.862746
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,38.76202,38.76202,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.4074308,4.187001,0,0.7653057,-0.7653057,4.806786,80.11295,0.1321439,0.7997445,0,0,4.187001
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,37.2868,37.2868,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.257771,3.421695,0,0.3557444,-0.3557444,4.431798,73.86316,0.1321439,0.3717529,0,0,3.421695
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,35.83126,35.83126,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.653042,3.065951,0,0.4810398,-0.4810398,3.924738,65.41217,0.1321439,0.5026866,0,0,3.065951
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,34.57241,34.57241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.187531,2.584911,0,0,0,3.924738,65.41217,0.1321439,0,0,0,2.584911
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,33.39224,33.39224,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.187531,2.584911,0,0.06337942,-0.06337942,3.85793,64.29871,0.1321439,0.0662315,0,0,2.584911
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,32.67759,32.67759,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.257952,2.521532,0,0.1253226,-0.1253226,3.725829,62.09702,0.1321439,0.1309621,0,0,2.521532
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.12029,32.12029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.3972,2.396209,0,0,0,3.725829,62.09702,0.1321439,0,0,0,2.396209
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,31.49742,31.49742,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.3972,2.396209,0,0.1094816,-0.1094816,3.610425,60.17363,0.1321439,0.1144083,0,0,2.396209
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.07124,31.07124,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.518846,2.286728,0,0.04408876,-0.04408876,3.563951,59.39907,0.1321439,0.04607275,0,0,2.286728
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,30.68441,30.68441,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.567833,2.242639,0,0.03701957,-0.03701957,3.52493,58.74871,0.1321439,0.03868545,0,0,2.242639
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,30.27791,30.27791,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.608966,2.205619,0,0.114701,-0.114701,3.404024,56.73362,0.1321439,0.1198626,0,0,2.205619
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,29.9632,29.9632,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.736412,2.090919,0,0.0959888,-0.0959888,3.302843,55.04727,0.1321439,0.1003083,0,0,2.090919
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03707635,30.41892,29.79928,0.09063905,0.09063905,0,0,0,0.09063905,40.90549,0,1.387779E-17,0,0.03707635,0.09540953,0.09063905,0,0,2.843066,1.99493,0,0.05833318,-0.05833318,3.241354,54.02246,0.1321439,0.09970295,0.02966108,0,2.032006
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1010253,31.2734,29.57636,0.6943603,0.6943603,0,0,0,0.6943603,14.5494,0,1.110223E-16,0,0.1010253,0.7309055,0.6943603,0,0,2.907881,1.936596,0,0.6298802,-0.6298802,2.577402,42.95662,0.1321439,0.7637963,0.0808202,0,2.037622
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2742359,35.12432,30.40904,0.2469468,0.2469468,0,0,0,0.2469468,111.0506,0,0,0,0.2742359,0.259944,0.2469468,0,0,3.607748,1.306716,0.0142919,0,0.0142919,2.590961,43.18259,0.1321423,0.2716414,0.2193887,0,1.580952
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1804279,35.61883,32.50712,0.6144925,0.6144925,0,-1,0,0.6144925,29.3621,0,0,0,0.1804279,0.6468342,0.6144925,0,0,3.593456,1.319579,0,0.4664063,-0.4664063,2.099325,34.98869,0.1321423,0.6759418,0.1443423,0,1.500007
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3928748,41.74142,34.70354,1.10821,1.10821,0.425,0,0.172125,1.10821,35.45129,1.110223E-16,0,0,0.3928748,0.7191687,0.6832103,0,0,4.111685,0.8531726,0,0.3262939,-0.3262939,1.755381,29.2563,0.1321423,1.219031,0.3142999,1.7,1.246047
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4631277,45.11332,36.63771,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,64.67426,0,0,0,0.4631277,0,0,0.9839073,0.9347119,4.474234,0.5268787,1.39784,0,1.39784,3.081488,51.35804,0.1323175,0.787702,0.3705021,1.7,0.9900064
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.149277,61.7383,38.24405,0.242007,0.242007,1.694638,0,0.5187363,0.242007,474.8941,2.220446E-16,0,0,1.149277,0,0,1.452632,1.38,3.076394,1.784934,2.529277,0,2.529277,5.480971,91.34933,0.1323612,0.2662077,0.9194214,1.7,2.934211
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9707198,59.39593,39.87006,1.254391,1.254391,0,0,0,1.254391,77.38577,0,0,0,0.9707198,1.320411,1.254391,0,0,0.5471172,4.061284,0,0.3496914,-0.3496914,5.112364,85.20589,0.1323612,1.37983,0.7765759,0,5.032003
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.613507,52.45309,40.67651,0.6893823,0.6893823,0,-1,0,0.6893823,88.99374,0,1.110223E-16,0,0.613507,0.7256655,0.6893823,0,0,0.9356632,3.711592,0,0.1121585,-0.1121585,4.994139,83.23547,0.1323612,0.7583205,0.4908056,0,4.325099
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3837843,48.01605,40.8601,0.2966328,0.2966328,0,0,0,0.2966328,129.3803,0,0,0,0.3837843,0.312245,0.2966328,0,0,1.060284,3.599434,0.07153924,0,0.07153924,5.062006,84.36661,0.132353,0.3262961,0.3070274,0,3.983218
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4408818,49.34196,41.05023,0.9316095,0.9316095,0,0,0,0.9316095,47.32474,0,0,0,0.4408818,0.9806415,0.9316095,0,0,0.9887445,3.663819,0,0.5397598,-0.5397598,4.49305,74.88401,0.132353,1.02477,0.3527054,0,4.104701
