Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2825695,45.53386,40.34869,0.7012454,0.7012454,0,0,0,0.7012454,40.29537,0,0,0,0.2825695,0.7381531,0.7012454,0,0,1.588478,3.124059,0,0.4555837,-0.4555837,4.012823,66.88024,0.132353,0.77137,0.2260556,0,3.406629
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,38.90626,38.90626,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.094682,2.668475,0,0.760704,-0.760704,3.21097,53.51606,0.132353,0.7949358,0,0,2.668475
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,37.39826,37.39826,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,2.939909,1.907771,0,0.5265949,-0.5265949,2.65589,44.26475,0.132353,0.5502917,0,0,1.907771
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,35.94272,35.94272,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.525014,1.381176,0,0.3291163,-0.3291163,2.308971,38.48278,0.132353,0.3439266,0,0,1.381176
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,34.68387,34.68387,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,3.890699,1.05206,0,0.161118,-0.161118,2.139138,35.65223,0.132353,0.1683683,0,0,1.05206
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,33.48404,33.48404,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.069719,0.8909421,0,0.05644181,-0.05644181,2.079643,34.66065,0.132353,0.05898169,0,0,0.8909421
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,32.76937,32.76937,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.132432,0.8345003,0,0.334693,-0.334693,1.726846,28.7807,0.132353,0.3497542,0,0,0.8345003
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,32.19896,32.19896,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.504313,0.4998073,0,0.2135615,-0.2135615,1.501732,25.02882,0.132353,0.2231717,0,0,0.4998073
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,31.56954,31.56954,0.1803377,0.1803377,0,-1,0,0.1803377,0,0,0,0,0,0.1898291,0.1803377,0,0,4.741603,0.2862459,0,0.1898291,-0.1898291,1.301635,21.69386,0.132353,0.1983714,0,0,0.2862459
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.11058,31.11058,0.08199593,0.08199593,0,-1,0,0.08199593,0,0,0,0,0,0.08631151,0.08199593,0,0,4.952525,0.09641672,0,0.08631151,-0.08631151,1.210654,20.17753,0.132353,0.09019553,0,0,0.09641672
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,30.72375,30.72375,0.1458739,0.009599946,0,-1,0,0.009599946,0,0,0.136274,0.1508613,0,0.01010521,0.009599946,0,0,5.048426,0.01010521,0,0.01010521,-0.01010521,1.200002,20,0.132353,0.1604613,0,0,0.01010521
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,30.31725,30.31725,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132353,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,29.98286,29.98286,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324811,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06353278,30.88369,29.81895,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.0536,2.220446E-16,0,0,0.06353278,0,0,1.452632,1.38,3.679654,1.242,1.443533,0,1.443533,3.878641,64.64388,0.1326183,0.1396224,0.05082622,1.7,1.305533
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3997382,36.50805,29.57636,1.007466,1.007466,1.7,0,0.5202,1.007466,39.6776,-1.110223E-16,0,0,0.3997382,0,0,0.6925342,0.6579075,2.236122,2.541179,1.057646,0,1.057646,4.882011,81.3667,0.1327778,1.108212,0.3197906,1.7,2.940918
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8317397,45.72279,30.44182,0.2405107,0.2405107,0,0,0,0.2405107,345.8223,0,0,0,0.8317397,0.2531692,0.2405107,0,0,1.178476,3.493061,0.5785705,0,0.5785705,5.430892,90.51468,0.1327116,0.2645618,0.6653917,0,4.3248
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.14588,54.9506,32.58579,0.07119537,0.07119537,0,-1,0,0.07119537,1609.487,0.4710326,0,0,1.14588,0.0749425,0.07119537,0,0,0.5999054,4.013774,0.5999054,0,0.5999054,6.000012,100,0.132643,0.07831491,0.9167044,0,5.159655
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.199758,58.85942,34.815,0.5272283,0.5272283,0,0,0,0.5272283,227.5595,0.6447809,0,0,1.199758,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0.5799512,0.9598064,0,5.753447
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.406593,66.50334,36.76884,0.03876287,0.03876287,0,0,0,0.03876287,3628.712,1.36579,0,0,1.406593,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0.04263915,1.125274,0,5.960282
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.357983,67.25656,38.39485,0.07737785,0.07737785,0,0,0,0.07737785,1755.002,1.276533,0,0,1.357983,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0.08511563,1.086386,0,5.911672
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.321498,68.31463,40.01431,0.3301843,0.3301843,0,0,0,0.3301843,400.2303,0.9739353,0,0,1.321498,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0.3632028,1.057198,0,5.875186
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.145231,64.73515,40.82731,0.475016,0.475016,0,-1,0,0.475016,241.0931,0.645214,0,0,1.145231,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0.5225176,0.9161847,0,5.69892
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.022073,61.93304,41.01089,0,0,0,0,0,0,0,1.022073,0,0,1.022073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0,0.8176581,0,5.575761
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.7422732,55.76093,41.19448,0.6025081,0.6025081,0,0,0,0.6025081,123.1972,0.1080542,0,0,0.7422732,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0.6627589,0.5938186,0,5.295962
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3208969,46.38071,40.46015,0,0,0,0,0,0,0,0.3208969,0,0,0.3208969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0,0.2567175,0,4.874586
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,39.01772,39.01772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132643,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,37.50972,37.50972,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.132643,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.03451,36.03451,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.132643,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,34.76255,34.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.132643,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,33.56271,33.56271,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.132643,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,32.8415,32.8415,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.132643,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,32.25141,32.25141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.132643,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,31.60888,31.60888,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.132643,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.14336,31.14336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.132643,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,30.75653,30.75653,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.132643,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,30.33691,30.33691,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.132643,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.0222,30.0222,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.132643,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05006552,30.67663,29.83862,0.07414272,0.07414272,0,0,0,0.07414272,67.52587,0,0,0,0.05006552,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.02797944,-0.02797944,4.02068,67.0112,0.132643,0.08155698,0.04005241,0,2.753975
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3021748,34.80114,29.6157,1.459811,1.459811,0.425,0,0.172125,1.459811,20.69959,2.220446E-16,0,0,0.3021748,1.089275,1.034811,0,0,2.086399,2.67593,0,0.7870998,-0.7870998,3.191004,53.1833,0.132643,1.605792,0.2417399,1.7,2.978105
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6600012,42.3284,30.46149,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,81.65205,0,0,0,0.6600012,0,0,0.8916906,0.847106,2.960954,1.88883,1.507107,0,1.507107,4.620771,77.0127,0.1328038,0.8891404,0.528001,1.7,2.548831
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.101609,54.02611,32.65792,0.1939741,0.1939741,0,-1,0,0.1939741,567.9153,0,0,0,1.101609,0.2041833,0.1939741,0,0,1.453847,3.245227,0.8974255,0,0.8974255,5.472144,91.20222,0.1327013,0.2133715,0.881287,0,4.346835
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.353107,62.81549,34.94613,0.7873742,0.7873742,0,0,0,0.7873742,171.8506,0,0,0,1.353107,0.8288149,0.7873742,0,0,0.5564216,4.052909,0.5242925,0,0.5242925,5.969532,99.492,0.1326415,0.8661116,1.082486,0,5.406017
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.206776,61.53484,36.89997,0.4253117,0.4253117,0,0,0,0.4253117,283.7392,0.7269504,0,0,1.206776,0.4476965,0.4253117,0,0,0.03212912,4.524773,0.03212912,0,0.03212912,6.000012,100,0.1326379,0.4678429,0.9654209,0,5.731549
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.170136,62.5571,38.49976,0.256541,0.256541,0,0,0,0.256541,456.1202,0.9000924,0,0,1.170136,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1326379,0.2821952,0.9361085,0,5.723825
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.339891,69.00185,40.1651,0.7363778,0.7363778,0,0,0,0.7363778,181.9569,0.564756,0,0,1.339891,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1326379,0.8100156,1.071913,0,5.893579
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.325135,69.6679,41.01089,1.337344,1.337344,0,-1,0,1.337344,99.08713,0,0,0.09107808,1.325135,1.40773,1.337344,0,0,0,4.553689,0,0.08259474,-0.08259474,5.91295,98.54896,0.1326379,1.471078,1.060108,0,5.878824
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.054257,62.87881,41.15514,0.7840981,0.7840981,0,0,0,0.7840981,134.4548,0.1371188,0,0,1.054257,0.8253664,0.7840981,0,0,0.09177194,4.471094,0.09177194,0,0.09177194,6.000012,100,0.1326274,0.8625079,0.8434057,0,5.525352
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6608002,54.1758,41.34528,0.8247836,0.8247836,0,0,0,0.8247836,80.118,0,0,0,0.6608002,0.8681933,0.8247836,0,0,0,4.553689,0,0.2073931,-0.2073931,5.781401,96.35648,0.1326274,0.907262,0.5286402,0,5.214489
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3812714,47.69891,40.60439,0.219446,0.219446,0,0,0,0.219446,173.7427,0,0,0,0.3812714,0.2309958,0.219446,0,0,0.2304368,4.346296,0.1502756,0,0.1502756,5.923965,98.73254,0.1326103,0.2413906,0.3050171,0,4.727567
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,39.12918,39.12918,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.08016118,4.481544,0,1.040258,-1.040258,4.827436,80.4571,0.1326103,1.08707,0,0,4.481544
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,37.6343,37.6343,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.236004,3.441286,0,0.2995902,-0.2995902,4.51164,75.19385,0.1326103,0.3130718,0,0,3.441286
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,36.14597,36.14597,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.568882,3.141695,0,0.1322005,-0.1322005,4.372288,72.87133,0.1326103,0.1381495,0,0,3.141695
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,34.85434,34.85434,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.715771,3.009495,0,0.3437602,-0.3437602,4.009933,66.83209,0.1326103,0.3592294,0,0,3.009495
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,33.63483,33.63483,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.097727,2.665735,0,0.2303303,-0.2303303,3.767144,62.78561,0.1326103,0.2406951,0,0,2.665735
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,32.90051,32.90051,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.35365,2.435404,0,0.1865742,-0.1865742,3.570477,59.50784,0.1326103,0.1949701,0,0,2.435404
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,32.30386,32.30386,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.560954,2.24883,0,0.05962962,-0.05962962,3.507622,58.46025,0.1326103,0.06231296,0,0,2.24883
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,31.64166,31.64166,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.627209,2.1892,0,0.1092513,-0.1092513,3.392461,56.54091,0.1326103,0.1141676,0,0,2.1892
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.1827,31.1827,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.7486,2.079949,0,0.1039723,-0.1039723,3.282865,54.71431,0.1326103,0.108651,0,0,2.079949
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,30.7762,30.7762,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.864125,1.975977,0,0.04839586,-0.04839586,3.231851,53.86408,0.1326103,0.05057368,0,0,1.975977
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,30.35003,30.35003,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.917898,1.927581,0,0.2034876,-0.2034876,3.017356,50.28917,0.1326103,0.2126445,0,0,1.927581
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.0222,30.0222,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.143995,1.724093,0,0.09086511,-0.09086511,2.921576,48.69284,0.1326103,0.09495404,0,0,1.724093
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05272222,30.72133,29.83862,0.1422661,0.1422661,0,0,0,0.1422661,37.05887,0,0,0,0.05272222,0.1497538,0.1422661,0,0,3.244956,1.633228,0,0.09703159,-0.09703159,2.819296,46.98817,0.1326103,0.1564927,0.04217777,0,1.685951
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.241289,33.70925,29.59603,0.9188496,0.9188496,0,0,0,0.9188496,26.2599,0,2.220446E-16,0,0.241289,0.9672102,0.9188496,0,0,3.352769,1.536197,0,0.7259212,-0.7259212,2.054108,34.23506,0.1326103,1.010735,0.1930312,0,1.777486
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7078087,43.30622,30.50083,0.1963734,0.1963734,0,0,0,0.1963734,360.4401,0,0,0,0.7078087,0.2067089,0.1963734,0,0,4.159348,0.8102755,0.5010998,0,0.5010998,2.529493,42.15813,0.1325532,0.2160108,0.5662469,0,1.518084
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6995304,45.59083,32.74971,0.3168276,0.3168276,0,-1,0,0.3168276,220.7921,0,0,0,0.6995304,0.3335027,0.3168276,0,0,3.658248,1.261265,0.3660276,0,0.3660276,2.876737,47.94552,0.1325116,0.3485104,0.5596243,0,1.960796
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.138965,57.7201,35.07071,0.5470305,0.5470305,0,0,0,0.5470305,208.2086,0,0,0,1.138965,0.5758216,0.5470305,0,0,3.292221,1.59069,0.5631431,0,0.5631431,3.410981,56.84958,0.1324475,0.6017335,0.9111717,0,2.729655
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.199561,61.53117,37.04421,0.8947666,0.8947666,0,0,0,0.8947666,134.0641,0,0,0,1.199561,0.9418595,0.8947666,0,0,2.729078,2.097519,0.2577009,0,0.2577009,3.655458,60.92418,0.1324183,0.9842433,0.9596484,0,3.297079
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.348763,67.38125,38.68989,0.7934077,0.7934077,0,0,0,0.7934077,169.9963,0,0,0,1.348763,0.835166,0.7934077,0,0,2.471377,2.32945,0.5135975,0,0.5135975,4.142699,69.04485,0.1323599,0.8727485,1.079011,0,3.678213
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.103084,63.06944,40.30935,0.3187753,0.3187753,0,0,0,0.3187753,346.0381,0,0,0,1.103084,0.3355529,0.3187753,0,0,1.957779,2.791687,0.7675309,0,0.7675309,4.870843,81.18056,0.1322729,0.3506528,0.882467,0,3.894771
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.73004,55.45176,41.15514,0.2844861,0.2844861,0,-1,0,0.2844861,256.6171,0,0,0,0.73004,0.2994591,0.2844861,0,0,1.190248,3.482465,0.4305809,0,0.4305809,5.279328,87.98862,0.1322241,0.3129347,0.584032,0,4.212505
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5902246,52.65042,41.30593,0.5067116,0.5067116,0,0,0,0.5067116,116.4814,0,0,0,0.5902246,0.5333806,0.5067116,0,0,0.7596676,3.869988,0.05684395,0,0.05684395,5.333255,88.88741,0.1322177,0.5573828,0.4721797,0,4.460213
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1703757,44.59728,41.48952,0.9340944,0.9340944,0,0,0,0.9340944,18.23967,0,0,0,0.1703757,0.9832572,0.9340944,0,0,0.7028236,3.921148,0,0.8128815,-0.8128815,4.476403,74.60656,0.1322177,1.027504,0.1363006,0,4.091524
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07757753,42.14846,40.75519,0.6716262,0.6716262,0,0,0,0.6716262,11.5507,0,0,0,0.07757753,0.706975,0.6716262,0,0,1.606025,3.108266,0,0.6293975,-0.6293975,3.812959,63.5492,0.1322177,0.7387888,0.06206203,0,3.185844
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,39.27998,39.27998,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.305356,2.478869,0,0.162629,-0.162629,3.641533,60.6921,0.1322177,0.1699473,0,0,2.478869
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,37.77198,37.77198,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.486055,2.31624,0,0.9810894,-0.9810894,2.607374,43.45615,0.1322177,1.025238,0,0,2.31624
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,36.25088,36.25088,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.576154,1.33515,0,1.212601,-1.212601,1.329181,22.15298,0.1322177,1.267168,0,0,1.33515
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,34.95925,34.95925,1.618616,0.1164222,0,-1,0,0.1164222,0,0,1.502194,1.664056,0,0.1225497,0.1164222,0,0,4.923488,0.1225497,0,0.1225497,-0.1225497,1.200002,20,0.1322177,1.780478,0,0,0.1225497
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,33.72662,33.72662,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,32.95296,32.95296,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,32.36287,32.36287,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,31.70067,31.70067,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.20237,31.20237,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,30.79587,30.79587,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,30.35003,30.35003,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322177,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.0222,30.0222,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323769,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04863139,30.6525,29.83862,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04863139,0,0,1.452632,1.38,3.679654,1.242,1.428631,0,1.428631,3.864504,64.40827,0.1324816,0,0.03890511,1.7,1.290631
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2449261,33.77287,29.59603,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2449261,0,0,1.452632,1.38,2.251023,2.527768,1.624926,0,1.624926,5.406044,90.10056,0.1325639,0,0.1959409,1.7,2.772694
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5358804,40.01701,30.5205,0,0,0,0,0,0,0,0,0,0,0.5358804,0,0,0,0,0.6260969,3.990202,0.5358804,0,0.5358804,5.914425,98.57355,0.1325033,0,0.4287043,0,4.526082
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8727716,49.2235,32.82183,0.2305212,0.2305212,0,-1,0,0.2305212,378.6079,0.5399011,0,0,0.8727716,0.2426539,0.2305212,0,0,0.09021652,4.472494,0.09021652,0,0.09021652,6.000012,100,0.1324932,0.2535733,0.6982173,0,5.345266
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.069896,56.26972,35.20184,0.1461207,0.1461207,0,0,0,0.1461207,732.2,0.9160848,0,0,1.069896,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1324932,0.1607328,0.8559169,0,5.623585
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.346754,65.45287,37.19501,0.9873621,0.9873621,0,0,0,0.9873621,136.3992,0.3074251,0,0,1.346754,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1324932,1.086098,1.077403,0,5.900443
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.088401,60.965,38.83414,1.023751,1.023751,0,0,0,1.023751,106.315,0.01076838,0,0,1.088401,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.1324932,1.126126,0.8707204,0,5.642089
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4965264,49.82807,40.46015,1.31988,1.31988,0.425,0,0.172125,1.31988,37.61907,0,0,0,0.4965264,0.9419786,0.8948797,0,0,0,4.553689,0,0.4454522,-0.4454522,5.530464,92.17422,0.1324932,1.451868,0.3972211,1.7,5.050215
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7751693,56.60479,41.30593,0.514377,0.514377,0,-1,0,0.514377,150.7006,0,0,0,0.7751693,0.5414495,0.514377,0,0,0.4949469,4.108237,0.2337198,0,0.2337198,5.75219,95.86964,0.1324667,0.5658147,0.6201354,0,4.883406
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8388273,58.1838,41.45018,0.2577443,0.2577443,0,0,0,0.2577443,325.4495,0.3062904,0,0,0.8388273,0.2713097,0.2577443,0,0,0.2612271,4.318584,0.2612271,0,0.2612271,6.000012,100,0.1324372,0.2835187,0.6710619,0,5.157412
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.764779,56.74881,41.64032,0.4071953,0.4071953,0,0,0,0.4071953,187.8163,0.3361523,0,0,0.764779,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1324372,0.4479148,0.6118231,0,5.318468
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3201606,46.78235,40.8601,0.6527117,0.6527117,0,0,0,0.6527117,49.05083,0,0,0,0.3201606,0.687065,0.6527117,0,0,0,4.553689,0,0.3669044,-0.3669044,5.613261,93.55416,0.1324372,0.7179829,0.2561285,0,4.873849
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,39.38488,39.38488,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4076716,4.186785,0,0.1667381,-0.1667381,5.437503,90.62488,0.1324372,0.1742413,0,0,4.186785
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,37.83755,37.83755,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.5929362,4.020046,0,0.5815899,-0.5815899,4.824454,80.4074,0.1324372,0.6077614,0,0,4.020046
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,36.34267,36.34267,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.239147,3.438457,0,0.06311589,-0.06311589,4.757924,79.29857,0.1324372,0.06595611,0,0,3.438457
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.03792,35.03792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.309276,3.375341,0,0,0,4.757924,79.29857,0.1324372,0,0,0,3.375341
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,33.77908,33.77908,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.309276,3.375341,0,0.0501409,-0.0501409,4.70507,78.41769,0.1324372,0.05239724,0,0,3.375341
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.02508,33.02508,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.364988,3.3252,0,0.1239284,-0.1239284,4.574439,76.24049,0.1324372,0.1295052,0,0,3.3252
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,32.41533,32.41533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.502686,3.201271,0,0,0,4.574439,76.24049,0.1324372,0,0,0,3.201271
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,31.73345,31.73345,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.502686,3.201271,0,0.2397405,-0.2397405,4.32173,72.02869,0.1324372,0.2505288,0,0,3.201271
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,31.22204,31.22204,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.769065,2.961531,0,0.1825194,-0.1825194,4.129338,68.82216,0.1324372,0.1907327,0,0,2.961531
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,30.81554,30.81554,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.971864,2.779011,0,0.3192824,-0.3192824,3.792784,63.21295,0.1324372,0.3336501,0,0,2.779011
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,30.3697,30.3697,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.326622,2.459729,0,0.1198817,-0.1198817,3.666418,61.10685,0.1324372,0.1252763,0,0,2.459729
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.0222,30.0222,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.459824,2.339848,0,0.2299452,-0.2299452,3.424035,57.06713,0.1324372,0.2402927,0,0,2.339848
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06135551,30.84698,29.81895,0.2104651,0.2104651,0,0,0,0.2104651,29.15234,0,2.775558E-17,0,0.06135551,0.2215422,0.2104651,0,0,2.715318,2.109902,0,0.1601867,-0.1601867,3.255183,54.25294,0.1324372,0.2315116,0.0490844,0,2.171258
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3870839,36.27919,29.57636,0,0,0,0,0,0,0,0,0,0,0.3870839,0,0,0,0,2.893304,1.949716,0.3870839,0,0.3870839,3.622403,60.37326,0.1323936,0,0.3096672,0,2.3368
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7288316,43.72131,30.50083,0.8347626,0.8347626,0,0,0,0.8347626,87.31004,0,0,0,0.7288316,0.8786974,0.8347626,0,0,2.50622,2.298091,0,0.1498659,-0.1498659,3.464431,57.74039,0.1323936,0.9182388,0.5830653,0,3.026923
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7367108,46.48204,32.88084,0.6643633,0.6643633,0,-1,0,0.6643633,110.8898,0,0,0,0.7367108,0.6993298,0.6643633,0,0,2.672737,2.148225,0.03738105,0,0.03738105,3.499893,58.33144,0.1323893,0.7307997,0.5893687,0,2.884936
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.125105,57.65796,35.29363,0,0,0,0,0,0,0,0,0,0,1.125105,0,0,0,0,2.635356,2.181868,1.125105,0,1.125105,4.567262,76.12088,0.1322625,0,0.900084,0,3.306973
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9455138,55.87568,37.30647,0.5923498,0.5923498,0,0,0,0.5923498,159.6208,0,0,0,0.9455138,0.6235262,0.5923498,0,0,1.510251,3.194463,0.3219877,0,0.3219877,4.872726,81.21194,0.1322263,0.6515848,0.7564111,0,4.139977
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.391481,68.86256,38.9456,0.3008181,0.3008181,0,0,0,0.3008181,462.5657,0,0,0,1.391481,0.3166506,0.3008181,0,0,1.188264,3.484252,1.074831,0,1.074831,5.8924,98.20647,0.1321054,0.3308999,1.113185,0,4.875733
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.363451,70.20528,40.60439,0,0,0,0,0,0,0,1.250018,0,0,1.363451,0,0,0,0,0.113433,4.451599,0.113433,0,0.113433,6.000012,100,0.1320927,0,1.09076,0,5.81505
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.27707,68.91836,41.45018,0,0,0,-1,0,0,0,1.27707,0,0,1.27707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320927,0,1.021656,0,5.830759
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9440729,60.77152,41.60098,0.6086819,0.6086819,0,0,0,0.6086819,155.1012,0.3033552,0,0,0.9440729,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1320927,0.66955,0.7552583,0,5.497762
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4835139,50.94097,41.75178,0.5668197,0.5668197,0,0,0,0.5668197,85.30295,0,0,0,0.4835139,0.5966523,0.5668197,0,0,0,4.553689,0,0.1131384,-0.1131384,5.880754,98.01237,0.1320927,0.6235017,0.3868111,0,5.037203
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2423387,45.4556,41.01089,0,0,0,0,0,0,0,0.1166294,0,0,0.2423387,0,0,0,0,0.1257093,4.44055,0.1257093,0,0.1257093,6.000012,100,0.1320786,0,0.193871,0,4.682889
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,39.49634,39.49634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320786,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,37.94901,37.94901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1320786,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,36.42134,36.42134,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1320786,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,35.11005,35.11005,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1320786,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,33.83809,33.83809,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1320786,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.08409,33.08409,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1320786,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1320786,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,31.77279,31.77279,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1320786,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,31.25483,31.25483,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1320786,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,30.81554,30.81554,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1320786,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,30.3697,30.3697,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1320786,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.0222,30.0222,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1320786,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004770635,29.89843,29.81895,0.1618991,0.1618991,0,0,0,0.1618991,2.946672,0,2.775558E-17,0,0.004770635,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1656494,-0.1656494,3.832199,63.86985,0.1320786,0.178089,0.003816508,0,2.667541
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04026025,30.22877,29.55669,1.129092,1.129092,0,0,0,1.129092,3.565719,0,2.220446E-16,0,0.04026025,1.188518,1.129092,0,0,2.285076,2.497121,0,1.148258,-1.148258,2.621829,43.69706,0.1320786,1.242001,0.0322082,0,2.537381
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009009664,30.6713,30.5205,1.014388,1.014388,0,0,0,1.014388,0.8881871,0,2.220446E-16,0,0.009009664,1.067777,1.014388,0,0,3.560917,1.348863,0,1.058767,-1.058767,1.50579,25.09646,0.1320786,1.115827,0.007207731,0,1.357873
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07255902,34.1935,32.95296,0.8686007,0.3445223,0,-1,0,0.3445223,21.06076,0,0.5240784,0.6660833,0.07255902,0.362655,0.3445223,0,0,4.737326,0.290096,0,0.290096,-0.290096,1.200002,20,0.1320786,0.9554608,0.05804721,0,0.362655
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2654916,40.13303,35.42476,0,0,0,0,0,0,0,0,0,0,0.2654916,0,0,0,0,5.059654,0,0.2654916,0,0.2654916,1.45187,24.19778,0.1320488,0,0.2123933,0,0.2654916
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.19157,40.84351,37.43105,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,53.29002,0,0,0,0.19157,0,0,1.340514,1.273489,4.794163,0.2389424,1.465059,0,1.465059,2.841746,47.36235,0.1322128,0.3954344,0.153256,1.7,0.4305125
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2952064,44.47702,39.09639,0.566364,0.566364,1.7,0,0.5202,0.566364,52.12309,0,0,0,0.2952064,0,0,1.133636,1.076954,3.329104,1.557495,1.372161,0,1.372161,4.143492,69.05807,0.132387,0.6230004,0.2361651,1.7,1.852702
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1578319,43.61624,40.75519,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,39.44012,0,0,0,0.1578319,0,0,1.299819,1.234828,1.956944,2.79244,1.39266,0,1.39266,5.464685,91.0779,0.1325584,0.4401993,0.1262656,1.7,2.950272
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06742816,42.81709,41.60098,0.03698726,0.03698726,0,-1,0,0.03698726,182.301,0,0,0,0.06742816,0.03893396,0.03698726,0,0,0.5642838,4.045834,0.02849421,0,0.02849421,5.491717,91.52844,0.1325552,0.04068599,0.05394253,0,4.113262
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2536767,46.43372,41.75178,0.572782,0.572782,0,0,0,0.572782,44.28852,0,0,0,0.2536767,0.6029284,0.572782,0,0,0.5357896,4.071478,0,0.3492517,-0.3492517,5.123574,85.39272,0.1325552,0.6300602,0.2029413,0,4.325155
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.138172,44.45339,41.93536,0.5609111,0.5609111,0,0,0,0.5609111,24.63349,0,1.110223E-16,0,0.138172,0.5904327,0.5609111,0,0,0.9238471,3.722227,0,0.4522607,-0.4522607,4.646849,77.44733,0.1325552,0.6170022,0.1105376,0,3.860399
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08787786,42.7393,41.15514,0,0,0,0,0,0,0,0,0,0,0.08787786,0,0,0,0,1.426359,3.269966,0.08787786,0,0.08787786,4.730217,78.8368,0.1325453,0,0.07030229,0,3.357844
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,39.64714,39.64714,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.338481,3.349056,0,1.065458,-1.065458,3.607126,60.11865,0.1325453,1.113403,0,0,3.349056
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,38.09981,38.09981,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.522323,2.283598,0,1.452632,-1.452632,2.075918,34.59857,0.1325453,1.588979,0,0,2.283598
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,36.53281,36.53281,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.136358,0.8309668,0,0.5501739,-0.5501739,1.495984,24.93302,0.1325453,0.5749318,0,0,0.8309668
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,35.18217,35.18217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.747663,0.2807928,0,0,0,1.495984,24.93302,0.1325453,0,0,0,0.2807928
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,33.91021,33.91021,0.1433477,0.1433477,0,-1,0,0.1433477,0,0,0,0,0,0.1508924,0.1433477,0,0,4.747663,0.2807928,0,0.1508924,-0.1508924,1.33693,22.28211,0.1325453,0.1576825,0,0,0.2807928
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.13654,33.13654,0.1711102,0.1234054,0,-1,0,0.1234054,0,0,0.04770472,0.06481574,0,0.1299005,0.1234054,0,0,4.91532,0.1299005,0,0.1299005,-0.1299005,1.200002,20,0.1325453,0.1882212,0,0,0.1299005
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,32.494,32.494,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325453,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,31.81213,31.81213,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325453,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325453,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,30.84832,30.84832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325453,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,30.38937,30.38937,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1325453,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.0222,30.0222,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1326655,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01981246,30.12982,29.79928,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.58751,0,0,0,0.01981246,0,0,1.438881,1.366937,3.679654,1.242,1.386749,0,1.386749,3.824771,63.74606,0.1328368,0.2872314,0.01584997,1.7,1.261812
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1944877,32.84161,29.54358,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.30242,0,0,0,0.1944877,0,0,1.012823,0.9621819,2.292905,2.490074,1.15667,0,1.15667,4.922084,82.03457,0.1330137,0.7558946,0.1555901,1.7,2.684562
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4705198,38.7956,30.5205,0,0,0,0,0,0,0,0,0,0,0.4705198,0,0,0,0,1.136236,3.531077,0.4705198,0,0.4705198,5.368458,89.47413,0.1329609,0,0.3764158,0,4.001596
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5642228,43.20667,33.00541,0.5504161,0.5504161,0,-1,0,0.5504161,102.5084,0,0,0,0.5642228,0.5793854,0.5504161,0,0,0.665716,3.954545,0,0.01516262,-0.01516262,5.352476,89.20775,0.1329609,0.6054577,0.4513782,0,4.518767
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8959808,52.72692,35.49688,0.4990541,0.4990541,0,0,0,0.4990541,179.5358,0,0,0,0.8959808,0.5253201,0.4990541,0,0,0.6825633,3.939382,0.3706608,0,0.3706608,5.704115,95.0684,0.1329194,0.5489595,0.7167847,0,4.835363
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.541123,47.58434,37.52284,0.8411168,0.8411168,0,0,0,0.8411168,64.33388,0,1.110223E-16,0,0.541123,0.8853861,0.8411168,0,0,0.3119026,4.272976,0,0.3442631,-0.3442631,5.34123,89.02032,0.1329194,0.9252285,0.4328984,0,4.8141
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9818914,58.84467,39.16852,1.195866,1.195866,0,0,0,1.195866,82.10712,0,0,0,0.9818914,1.258807,1.195866,0,0,0.6944171,3.928714,0,0.2769153,-0.2769153,5.049336,84.15543,0.1329194,1.315453,0.7855131,0,4.910605
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8581026,57.95112,40.8601,0.9896914,0.9896914,0,0,0,0.9896914,86.70406,0,1.110223E-16,0,0.8581026,1.04178,0.9896914,0,0,1.002101,3.651798,0,0.1836778,-0.1836778,4.855722,80.92854,0.1329194,1.088661,0.6864821,0,4.509901
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6304882,53.93473,41.71244,0.08790817,0.08790817,0,-1,0,0.08790817,717.2123,0,0,0,0.6304882,0.09253491,0.08790817,0,0,1.206187,3.468121,0.5379533,0,0.5379533,5.36607,89.43432,0.1328591,0.09669898,0.5043906,0,4.098608
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3369982,48.18656,41.89602,0.4173075,0.4173075,0,0,0,0.4173075,80.75536,0,0,0,0.3369982,0.4392711,0.4173075,0,0,0.6682339,3.952278,0,0.1022729,-0.1022729,5.258265,87.63757,0.1328591,0.4590383,0.2695985,0,4.289277
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3072883,47.76722,42.04682,0.5585933,0.5585933,0,0,0,0.5585933,55.01111,0,1.110223E-16,0,0.3072883,0.5879929,0.5585933,0,0,0.7818704,3.850006,0,0.2807046,-0.2807046,4.962376,82.7061,0.1328591,0.6144525,0.2458307,0,4.157294
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1545135,44.07568,41.2666,0.4055281,0.4055281,0,0,0,0.4055281,38.10179,0,0,0,0.1545135,0.4268716,0.4055281,0,0,1.093764,3.569301,0,0.2723582,-0.2723582,4.675285,77.92126,0.1328591,0.4460809,0.1236108,0,3.723814
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,39.7586,39.7586,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.396385,3.296943,0,0.6674077,-0.6674077,3.971776,66.19613,0.1328591,0.697441,0,0,3.296943
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,38.20471,38.20471,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.137949,2.629535,0,1.070481,-1.070481,2.843389,47.38973,0.1328591,1.118653,0,0,2.629535
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,36.60493,36.60493,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.327372,1.559054,0,0.7188538,-0.7188538,2.085651,34.76078,0.1328591,0.7512022,0,0,1.559054
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,35.25429,35.25429,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,4.126099,0.8401999,0,0.5180798,-0.5180798,1.539547,25.65906,0.1328591,0.5413933,0,0,0.8401999
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,33.94955,33.94955,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0.02879857,0,0.320395,0.3043752,0,0,4.701743,0.3221202,0,0.320395,-0.320395,1.201821,20.03031,0.1328591,0.3348128,0,0,0.3221202
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.15621,33.15621,0.1216258,0.001638958,0,-1,0,0.001638958,0,0,0.1199868,0.1321494,0,0.001725219,0.001638958,0,0,5.057737,0.001725219,0,0.001725219,-0.001725219,1.200002,20,0.1328591,0.1337884,0,0,0.001725219
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,32.494,32.494,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328591,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,31.81213,31.81213,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328591,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,31.25483,31.25483,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328591,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,30.82865,30.82865,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328591,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,30.3697,30.3697,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1328591,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,29.98286,29.98286,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1330141,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003515046,29.81848,29.75994,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.776756,2.220446E-16,0,0,0.003515046,0,0,1.452632,1.38,3.679654,1.242,1.383515,0,1.383515,3.821703,63.69492,0.133137,0.06693291,0.002812037,1.7,1.245515
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03637558,30.11105,29.50424,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,84.8481,2.220446E-16,0,0,0.03637558,0,0,1.452632,1.38,2.296139,2.487164,1.416376,0,1.416376,5.165395,86.08974,0.1332514,0.04715856,0.02910047,1.7,2.523539
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07584137,31.7787,30.50083,0,0,0,0,0,0,0,0,0,0,0.07584137,0,0,0,0,0.8797637,3.761902,0.07584137,0,0.07584137,5.237344,87.28889,0.1332429,0,0.0606731,0,3.837743
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1594789,35.79819,33.04475,0.9264085,0.9264085,0,-1,0,0.9264085,17.21475,0,1.110223E-16,0,0.1594789,0.9751668,0.9264085,0,0,0.8039224,3.830159,0,0.815688,-0.815688,4.377534,72.95875,0.1332429,1.019049,0.1275831,0,3.989638
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1241698,37.77842,35.60834,0.4678566,0.4678566,0,0,0,0.4678566,26.54014,0,5.551115E-17,0,0.1241698,0.4924806,0.4678566,0,0,1.710242,3.014471,0,0.3683108,-0.3683108,3.9893,66.4882,0.1332429,0.5146422,0.09933581,0,3.138641
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1981378,41.19112,37.65396,0,0,0,0,0,0,0,0,0,0,0.1981378,0,0,0,0,2.119477,2.64616,0.1981378,0,0.1981378,4.17727,69.62103,0.1332207,0,0.1585103,0,2.844298
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09760036,41.05362,39.31276,0.7945297,0.7945297,0,0,0,0.7945297,12.28404,0,0,0,0.09760036,0.8363471,0.7945297,0,0,1.921339,2.824484,0,0.7387468,-0.7387468,3.398563,56.6426,0.1332207,0.8739827,0.07808028,0,2.922085
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1846039,44.37339,41.01089,0.7184041,0.7184041,0,0,0,0.7184041,25.69638,1.110223E-16,0,0,0.1846039,0.7562149,0.7184041,0,0,2.742168,2.085737,0,0.571611,-0.571611,2.796032,46.60044,0.1332207,0.7902445,0.1476831,0,2.270341
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.347847,48.35691,41.85668,0.2504763,0.2504763,0,-1,0,0.2504763,138.8742,0,0,0,0.347847,0.2636593,0.2504763,0,0,3.377292,1.514126,0.08418766,0,0.08418766,2.875899,47.93156,0.1332113,0.275524,0.2782775,0,1.861973
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1989201,45.66065,42.00748,0,0,0,0,0,0,0,0,0,0,0.1989201,0,0,0,0,3.293104,1.589895,0.1989201,0,0.1989201,3.064611,51.07676,0.133189,0,0.1591361,0,1.788815
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.126731,44.5013,42.19106,0,0,0,0,0,0,0,0,0,0,0.126731,0,0,0,0,3.094184,1.768923,0.126731,0,0.126731,3.184839,53.08054,0.1331749,0,0.1013848,0,1.895654
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05622284,42.38934,41.37806,0.8197495,0.8197495,0,0,0,0.8197495,6.85854,0,1.110223E-16,0,0.05622284,0.8628942,0.8197495,0,0,2.967453,1.882981,0,0.8066714,-0.8066714,2.334533,38.9088,0.1331749,0.9017245,0.04497828,0,1.939204
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,39.87006,39.87006,1.166688,1.166688,0.425,0,0.172125,1.166688,0,0,2.220446E-16,0,0,0.7807242,0.741688,0,0,3.863755,1.07631,0,0.7807242,-0.7807242,1.511577,25.1929,0.1331749,1.283357,0,1.7,1.07631
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,38.31617,38.31617,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,4.731225,0.2955858,0,0.1723755,-0.1723755,1.329877,22.16458,0.1331749,0.1801324,0,0,0.2955858
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,36.69672,36.69672,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,4.922754,0.1232103,0,0.01043457,-0.01043457,1.318879,21.98126,0.1331749,0.01090413,0,0,0.1232103
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,35.33297,35.33297,0.1867929,0.107137,0,-1,0,0.107137,0,0,0.07965596,0.09833526,0,0.1127757,0.107137,0,0,4.934348,0.1127757,0,0.1127757,-0.1127757,1.200002,20,0.1331749,0.2054722,0,0,0.1127757
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.002,34.002,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,33.19555,33.19555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,32.52679,32.52679,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0.09210797,0,0,0
