Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,31.82524,31.82524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,31.25483,31.25483,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,30.81554,30.81554,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,30.33691,30.33691,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1331749,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,29.95008,29.95008,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333255,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07376844,30.94422,29.70749,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,36.6005,2.220446E-16,0,0,0.07376844,0,0,1.452632,1.38,3.679654,1.242,1.453768,0,1.453768,3.888351,64.80573,0.1334755,0.2217054,0.05901475,1.7,1.315768
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4379515,37.07251,29.45179,1.019758,1.019758,1.7,0,0.5202,1.019758,42.94661,0,0,0,0.4379515,0,0,0.6802419,0.6462299,2.225886,2.550392,1.084181,0,1.084181,4.916896,81.9481,0.1336327,1.121734,0.3503612,1.7,2.988343
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7911358,44.96559,30.50083,0.7169708,0.7169708,0,0,0,0.7169708,110.3442,0,0,0,0.7911358,0.7547061,0.7169708,0,0,1.141705,3.526155,0.03642977,0,0.03642977,4.951456,82.52411,0.1336286,0.7886679,0.6329087,0,4.317291
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9188714,50.51117,33.0972,1.007457,1.007457,0,-1,0,1.007457,91.20705,0,0,0,0.9188714,1.060481,1.007457,0,0,1.105275,3.558942,0,0.1416093,-0.1416093,4.802187,80.03629,0.1336286,1.108202,0.7350971,0,4.477813
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.01197,55.55074,35.7198,0.8087259,0.8087259,0,0,0,0.8087259,125.1314,0,0,0,1.01197,0.8512904,0.8087259,0,0,1.262618,3.417332,0.1606792,0,0.1606792,4.954621,82.57684,0.1336106,0.8895985,0.8095757,0,4.429302
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.20898,62.64282,37.77198,1.074576,1.074576,0,0,0,1.074576,112.5077,0,0,0,1.20898,1.131132,1.074576,0,0,1.101939,3.561944,0.07784788,0,0.07784788,5.028474,83.80772,0.1336019,1.182033,0.9671841,0,4.770924
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.268163,66.21719,39.46356,0.8982279,0.8982279,0,0,0,0.8982279,141.185,0,0,0,1.268163,0.9455031,0.8982279,0,0,1.024091,3.632007,0.3226603,0,0.3226603,5.334576,88.90942,0.1335659,0.9880507,1.014531,0,4.90017
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.319031,69.68332,41.15514,0.2791929,0.2791929,0,0,0,0.2791929,472.4444,0.3237126,0,0,1.319031,0.2938872,0.2791929,0,0,0.701431,3.922401,0.701431,0,0.701431,6.000012,100,0.1334876,0.3071121,1.055225,0,5.241432
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.16818,66.74459,42.00748,0.8893645,0.8893645,0,-1,0,0.8893645,131.35,0.2320069,0,0,1.16818,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1334876,0.978301,0.9345441,0,5.721869
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9204336,60.85273,42.15173,0.2393493,0.2393493,0,0,0,0.2393493,384.5565,0.6684869,0,0,0.9204336,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1334876,0.2632843,0.7363468,0,5.474123
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5673059,53.28533,42.33531,0.6929141,0.6929141,0,0,0,0.6929141,81.87247,0,0,0,0.5673059,0.7293833,0.6929141,0,0,0,4.553689,0,0.1620774,-0.1620774,5.829167,97.1526,0.1334876,0.7622055,0.4538447,0,5.120995
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2760276,46.62974,41.52886,0.9894905,0.9894905,0,0,0,0.9894905,27.89593,0,1.110223E-16,0,0.2760276,1.041569,0.9894905,0,0,0.180086,4.391612,0,0.7655414,-0.7655414,5.022216,83.70343,0.1334876,1.08844,0.2208221,0,4.667639
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,39.97497,39.97497,1.695576,1.695576,0.425,0,0.172125,1.695576,0,0,0,0,0,1.337448,1.270576,0,0,1.030688,3.62607,0,1.337448,-1.337448,3.612422,60.20691,0.1334876,1.865133,0,1.7,3.62607
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,38.39485,38.39485,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.516741,2.288622,0,0.4334193,-0.4334193,3.155558,52.59253,0.1334876,0.4529231,0,0,2.288622
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,36.78851,36.78851,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,2.998318,1.855203,0,0.1092552,-0.1092552,3.040393,50.67311,0.1334876,0.1141717,0,0,1.855203
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,35.40509,35.40509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119713,1.745947,0,0,0,3.040393,50.67311,0.1334876,0,0,0,1.745947
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.061,34.061,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.119713,1.745947,0,0.03413615,-0.03413615,3.00441,50.0734,0.1334876,0.03567228,0,0,1.745947
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,33.248,33.248,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.157642,1.711811,0,0.2305921,-0.2305921,2.761344,46.02232,0.1334876,0.2409688,0,0,1.711811
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,32.56612,32.56612,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.413855,1.481219,0,0.007213458,-0.007213458,2.753741,45.89559,0.1334876,0.007538064,0,0,1.481219
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,31.84491,31.84491,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.42187,1.474006,0,0.1111863,-0.1111863,2.63654,43.94225,0.1334876,0.1161896,0,0,1.474006
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,31.27449,31.27449,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.545411,1.362819,0,0.1055673,-0.1055673,2.525263,42.08762,0.1334876,0.1103178,0,0,1.362819
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,30.81554,30.81554,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.662708,1.257252,0,0.07149263,-0.07149263,2.449903,40.83163,0.1334876,0.0747098,0,0,1.257252
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,30.33691,30.33691,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.742144,1.18576,0,0.03297625,-0.03297625,2.415143,40.2523,0.1334876,0.03446018,0,0,1.18576
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,29.93041,29.93041,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.778784,1.152783,0,0.04388295,-0.04388295,2.368886,39.48135,0.1334876,0.04585769,0,0,1.152783
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04406322,30.42425,29.68782,0.03944871,0.03944871,0,0,0,0.03944871,111.6975,0,0,0,0.04406322,0.04152495,0.03944871,0,0,3.827543,1.1089,0.002538266,0,0.002538266,2.371294,39.52149,0.1334873,0.04339358,0.03525058,0,1.152964
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4187589,36.68171,29.41245,0.8051004,0.8051004,0,0,0,0.8051004,52.01326,0,0,0,0.4187589,0.8474741,0.8051004,0,0,3.825005,1.111185,0,0.4287151,-0.4287151,1.919389,31.98974,0.1334873,0.8856104,0.3350071,0,1.529944
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7843789,44.82961,30.50083,0.4512161,0.4512161,0,0,0,0.4512161,173.8366,0,0,0,0.7843789,0.4749643,0.4512161,0,0,4.301355,0.6824696,0.3094146,0,0.3094146,2.212925,36.88201,0.1334527,0.4963377,0.6275031,0,1.466848
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.104377,54.67056,33.15621,0.3943109,0.3943109,0,-1,0,0.3943109,280.0776,0,0,0,1.104377,0.4150641,0.3943109,0,0,3.99194,0.9609427,0.6893126,0,0.6893126,2.866864,47.78098,0.1333759,0.433742,0.8835014,0,2.06532
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.030883,56.10891,35.83126,0.1590871,0.1590871,0,0,0,0.1590871,647.9992,0,0,0,1.030883,0.1674601,0.1590871,0,0,3.302628,1.581324,0.863423,0,0.863423,3.685979,61.43287,0.1332798,0.1749958,0.8247064,0,2.612207
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.179149,62.07026,37.90967,0.5411656,0.5411656,0,0,0,0.5411656,217.8906,0,0,0,1.179149,0.569648,0.5411656,0,0,2.439205,2.358405,0.6095008,0,0.6095008,4.264203,71.0699,0.133212,0.5952822,0.9433191,0,3.537554
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.454048,71.42509,39.57502,0.1869677,0.1869677,0,0,0,0.1869677,777.6998,0,0,0,1.454048,0.1968081,0.1869677,0,0,1.829704,2.906955,1.257239,0,1.257239,5.456924,90.94856,0.1330725,0.2056645,1.163238,0,4.361003
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.057156,63.08078,41.2666,0.8447171,0.8447171,0,0,0,0.8447171,125.1491,0,0,0,1.057156,0.8891759,0.8447171,0,0,0.5724643,4.038471,0.1679801,0,0.1679801,5.616284,93.60455,0.1330538,0.9291888,0.8457249,0,5.095627
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.172756,66.99791,42.11894,1.297942,1.297942,0,-1,0,1.297942,90.35509,0,0,0.04773593,1.172756,1.366254,1.297942,0,0,0.4044842,4.189653,0,0.1934981,-0.1934981,5.41232,90.20515,0.1330538,1.427736,0.9382051,0,5.36241
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9080154,60.7364,42.30252,0.3802092,0.3802092,0,0,0,0.3802092,238.8199,0,0,0,0.9080154,0.4002202,0.3802092,0,0,0.619482,3.996155,0.5077952,0,0.5077952,5.894056,98.23408,0.1329975,0.4182302,0.7264124,0,4.904171
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6122228,54.34775,42.44677,0.4304055,0.4304055,0,0,0,0.4304055,142.2433,0.04747754,0,0,0.6122228,0.4530584,0.4304055,0,0,0.1116869,4.453171,0.1116869,0,0.1116869,6.000012,100,0.1329852,0.473446,0.4897783,0,5.065393
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2357325,45.97837,41.64032,0.4228191,0.4228191,0,0,0,0.4228191,55.75257,0,5.551115E-17,0,0.2357325,0.4450728,0.4228191,0,0,0,4.553689,0,0.2093403,-0.2093403,5.779348,96.32227,0.1329852,0.4651011,0.188586,0,4.789422
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,40.08643,40.08643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2326003,4.344349,0,0,0,5.779348,96.32227,0.1329852,0,0,0,4.344349
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,38.49976,38.49976,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2326003,4.344349,0,0.245713,-0.245713,5.520344,92.00555,0.1329852,0.2567701,0,0,4.344349
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,36.86063,36.86063,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5056148,4.098636,0,1.334353,-1.334353,4.113812,68.56339,0.1329852,1.394399,0,0,4.098636
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,35.47721,35.47721,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.98823,2.764282,0,0.5813116,-0.5813116,3.501055,58.35081,0.1329852,0.6074706,0,0,2.764282
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.634131,2.182971,0,0,0,3.501055,58.35081,0.1329852,0,0,0,2.182971
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,33.26767,33.26767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.634131,2.182971,0,0,0,3.501055,58.35081,0.1329852,0,0,0,2.182971
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,32.58579,32.58579,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.634131,2.182971,0,0.2294382,-0.2294382,3.259206,54.32,0.1329852,0.2397629,0,0,2.182971
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,31.84491,31.84491,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.889063,1.953532,0,0.06631761,-0.06631761,3.189301,53.15492,0.1329852,0.0693019,0,0,1.953532
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,31.27449,31.27449,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.962749,1.887215,0,0.08241704,-0.08241704,3.102426,51.707,0.1329852,0.08612581,0,0,1.887215
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,30.81554,30.81554,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.054323,1.804798,0,0.1901231,-0.1901231,2.902019,48.36689,0.1329852,0.1986786,0,0,1.804798
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,30.29758,30.29758,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.265571,1.614675,0,0.02051301,-0.02051301,2.880396,48.00651,0.1329852,0.0214361,0,0,1.614675
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,29.8714,29.8714,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.288364,1.594162,0,0.14656,-0.14656,2.725909,45.43172,0.1329852,0.1531552,0,0,1.594162
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08856552,31.12175,29.63537,0.2930408,0.2930408,0,0,0,0.2930408,30.22293,0,0,0,0.08856552,0.308464,0.2930408,0,0,3.451208,1.447602,0,0.2198985,-0.2198985,2.494115,41.5685,0.1329852,0.3223449,0.07085242,0,1.536167
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.427289,36.77504,29.35344,0.805893,0.805893,0,0,0,0.805893,53.02057,0,1.110223E-16,0,0.427289,0.8483084,0.805893,0,0,3.69554,1.227703,0,0.4210194,-0.4210194,2.050322,34.17196,0.1329852,0.8864823,0.3418312,0,1.654992
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8272336,45.65287,30.46149,0.4319316,0.4319316,0,0,0,0.4319316,191.5196,0,0,0,0.8272336,0.4546648,0.4319316,0,0,4.163339,0.8066838,0.3725688,0,0.3725688,2.403772,40.06278,0.1329439,0.4751247,0.6617869,0,1.633917
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9663247,51.64599,33.19555,0.7619374,0.7619374,0,-1,0,0.7619374,126.8247,0,0,0,0.9663247,0.8020393,0.7619374,0,0,3.79077,1.141996,0.1642853,0,0.1642853,2.559626,42.66035,0.1329257,0.8381311,0.7730597,0,2.10832
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9660511,54.73058,35.90338,0,0,0,0,0,0,0,0,0,0,0.9660511,0,0,0,0,3.626485,1.289852,0.9660511,0,0.9660511,3.476103,57.93493,0.1328189,0,0.7728409,0,2.255904
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8336678,54.17533,37.98835,0,0,0,0,0,0,0,0,0,0,0.8336678,0,0,0,0,2.660434,2.159299,0.8336678,0,0.8336678,4.26699,71.11635,0.1327269,0,0.6669343,0,2.992966
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.040869,60.82364,39.67992,0.2418135,0.2418135,0,0,0,0.2418135,430.443,0,0,0,1.040869,0.2545405,0.2418135,0,0,1.826766,2.9096,0.7863285,0,0.7863285,5.012966,83.54927,0.1326402,0.2659948,0.8326952,0,3.950469
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.05713,63.2117,41.37806,1.401488,1.401488,1.38563,0,0.434377,1.401488,75.42913,0,0,0,1.05713,0.01669273,0.0158581,0,0,1.040437,3.617295,1.040437,0,1.040437,6.000012,100,0.1327675,1.541637,0.8457041,1.7,4.674426
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.026692,63.51296,42.26318,0.4464823,0.4464823,0,-1,0,0.4464823,229.9514,0.5567108,0,0,1.026692,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1327675,0.4911305,0.8213537,0,5.580381
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8069925,58.55315,42.41398,0.08985986,0.08985986,0,0,0,0.08985986,898.0568,0.7124032,0,0,0.8069925,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1327675,0.09884585,0.645594,0,5.360682
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5464339,53.09183,42.55823,0.7562687,0.7562687,0,0,0,0.7562687,72.25394,1.110223E-16,0,0,0.5464339,0.7960723,0.7562687,0,0,0,4.553689,0,0.2496384,-0.2496384,5.73687,95.61431,0.1327675,0.8318955,0.4371471,0,5.100123
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1861482,45.15944,41.75178,0.537777,0.537777,0,0,0,0.537777,34.61438,0,0,0,0.1861482,0.566081,0.537777,0,0,0.277376,4.30405,0,0.3799329,-0.3799329,5.336386,88.93958,0.1327675,0.5915547,0.1489186,0,4.490199
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,40.1651,40.1651,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.6995236,3.924118,0,0.3297987,-0.3297987,4.988747,83.14562,0.1327675,0.3446397,0,0,3.924118
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,38.57843,38.57843,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.065967,3.594319,0,0.6462353,-0.6462353,4.307556,71.79245,0.1327675,0.6753159,0,0,3.594319
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784006,2.948084,0,0,0,4.307556,71.79245,0.1327675,0,0,0,2.948084
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,35.51655,35.51655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784006,2.948084,0,0,0,4.307556,71.79245,0.1327675,0,0,0,2.948084
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,34.1528,34.1528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784006,2.948084,0,0,0,4.307556,71.79245,0.1327675,0,0,0,2.948084
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,33.28734,33.28734,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.784006,2.948084,0,0.1711774,-0.1711774,4.127119,68.78517,0.1327675,0.1788803,0,0,2.948084
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,32.58579,32.58579,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.974203,2.776906,0,0.1297804,-0.1297804,3.990318,66.50517,0.1327675,0.1356205,0,0,2.776906
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,31.86458,31.86458,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.118403,2.647126,0,0.1104673,-0.1104673,3.873875,64.56446,0.1327675,0.1154383,0,0,2.647126
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.241145,2.536659,0,0,0,3.873875,64.56446,0.1327675,0,0,0,2.536659
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,30.81554,30.81554,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.241145,2.536659,0,0.1706555,-0.1706555,3.693989,61.56636,0.1327675,0.178335,0,0,2.536659
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,30.29758,30.29758,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.430762,2.366003,0,0.2986204,-0.2986204,3.379215,56.32014,0.1327675,0.3120583,0,0,2.366003
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,29.85173,29.85173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.762563,2.067383,0,0,0,3.379215,56.32014,0.1327675,0,0,0,2.067383
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05621374,30.53616,29.59603,0.01856448,0.01856448,0,0,0,0.01856448,302.8027,0,0,0,0.05621374,0.01954155,0.01856448,0,0,2.762563,2.067383,0.03667218,0,0.03667218,3.414006,56.89998,0.1327635,0.02042092,0.04497099,0,2.123596
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3658851,35.63131,29.32066,0.2731199,0.2731199,0,0,0,0.2731199,133.965,0,0,0,0.3658851,0.2874946,0.2731199,0,0,2.72589,2.100388,0.07839053,0,0.07839053,3.488373,58.13944,0.1327548,0.3004318,0.2927081,0,2.466273
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7159889,43.38888,30.42871,0,0,0,0,0,0,0,0,0,0,0.7159889,0,0,0,0,2.6475,2.170939,0.7159889,0,0.7159889,4.16762,69.46019,0.132676,0,0.5727911,0,2.886928
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9856749,52.08293,33.20866,0.634733,0.634733,0,-1,0,0.634733,155.2897,0,0,0,0.9856749,0.6681399,0.634733,0,0,1.931511,2.815329,0.317535,0,0.317535,4.46886,74.48085,0.1326411,0.6982062,0.7885399,0,3.801004
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.102467,57.93052,35.9755,0,0,0,0,0,0,0,0,0,0,1.102467,0,0,0,0,1.613976,3.101111,1.102467,0,1.102467,5.514752,91.91235,0.1325199,0,0.8819739,0,4.203578
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.456136,69.56669,38.09981,0.1352802,0.1352802,0,0,0,0.1352802,1076.385,0.8022267,0,0,1.456136,0.1424002,0.1352802,0,0,0.5115085,4.093331,0.5115085,0,0.5115085,6.000012,100,0.1324638,0.1488082,1.164908,0,5.549467
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.502001,73.09985,39.79139,0,0,0,0,0,0,0,1.502001,0,0,1.502001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324638,0,1.201601,0,6.05569
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.457583,74.09069,41.52886,0.9975058,0.9975058,0,0,0,0.9975058,146.1228,0.4075773,0,0,1.457583,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1324638,1.097256,1.166067,0,6.011272
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.264457,69.73218,42.37465,0,0,0,-1,0,0,0,1.264457,0,0,1.264457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324638,0,1.011565,0,5.818146
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.058972,64.61359,42.52544,0.5525957,0.5525957,0,0,0,0.5525957,191.6359,0.4772919,0,0,1.058972,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1324638,0.6078553,0.8471773,0,5.61266
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6738088,55.94865,42.70903,0.5903041,0.5903041,0,0,0,0.5903041,114.146,0.05243607,0,0,0.6738088,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1324638,0.6493344,0.539047,0,5.227498
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2690739,46.83566,41.85668,0.08458395,0.08458395,0,0,0,0.08458395,318.1146,0.1800382,0,0,0.2690739,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1324638,0.09304235,0.2152591,0,4.822763
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,40.27657,40.27657,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1324638,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,38.65055,38.65055,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1324638,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.01143,37.01143,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1324638,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1324638,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,34.18558,34.18558,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1324638,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,33.32012,33.32012,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1324638,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,32.61858,32.61858,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1324638,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,31.88425,31.88425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1324638,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,31.27449,31.27449,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1324638,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,30.79587,30.79587,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1324638,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,30.25824,30.25824,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1324638,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.81895,29.81895,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1324638,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02006999,29.89105,29.55669,0.1855711,0.1855711,0,0,0,0.1855711,10.81526,0,0,0,0.02006999,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.175268,-0.175268,3.415545,56.92564,0.1324638,0.2041282,0.01605599,0,2.297186
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3209442,34.78843,29.28132,0.7222613,0.7222613,0,0,0,0.7222613,44.43603,0,0,0,0.3209442,0.760275,0.7222613,0,0,2.724267,2.101848,0,0.4393308,-0.4393308,2.95245,49.2074,0.1324638,0.7944874,0.2567554,0,2.422792
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6771361,42.62664,30.42871,0,0,0,0,0,0,0,0,0,0,0.6771361,0,0,0,0,3.212413,1.662518,0.6771361,0,0.6771361,3.594837,59.91384,0.1323896,0,0.5417089,0,2.339654
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.123811,55.24511,33.26767,0,0,0,-1,0,0,0,0,0,0,1.123811,0,0,0,0,2.535277,2.27194,1.123811,0,1.123811,4.660978,77.68281,0.1322666,0,0.8990487,0,3.395751
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.082852,57.5804,36.0673,0.4786741,0.4786741,0,0,0,0.4786741,226.2191,0,0,0,1.082852,0.5038674,0.4786741,0,0,1.411466,3.28337,0.5789848,0,0.5789848,5.210251,86.83735,0.1322033,0.5265415,0.8662818,0,4.366222
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.407637,68.35946,38.20471,0.6646158,0.6646158,0,0,0,0.6646158,211.7971,0,0,0,1.407637,0.6995955,0.6646158,0,0,0.832481,3.804456,0.7080413,0,0.7080413,5.881958,98.03244,0.1321259,0.7310773,1.126109,0,5.212093
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.423242,70.97588,39.90285,0.7760049,0.7760049,0,0,0,0.7760049,183.4063,0.4819552,0,0,1.423242,0.8168472,0.7760049,0,0,0.1244397,4.441693,0.1244397,0,0.1244397,6.000012,100,0.1321124,0.8536053,1.138594,0,5.864935
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.200962,67.09621,41.60098,0.4450492,0.4450492,0,0,0,0.4450492,269.8494,0.7324895,0,0,1.200962,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1321124,0.4895541,0.9607699,0,5.754651
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8929043,60.59559,42.48611,0,0,0,-1,0,0,0,0.8929043,0,0,0.8929043,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321124,0,0.7143234,0,5.446593
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7049914,56.5451,42.63691,0.9741681,0.9741681,0,0,0,0.9741681,72.36856,0,1.110223E-16,0,0.7049914,1.02544,0.9741681,0,0,0,4.553689,0,0.3204487,-0.3204487,5.66223,94.3703,0.1321124,1.071585,0.5639931,0,5.25868
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3013348,48.4143,42.78115,0,0,0,0,0,0,0,0,0,0,0.3013348,0,0,0,0,0.3560541,4.23324,0.3013348,0,0.3013348,5.948101,99.13481,0.1320795,0,0.2410679,0,4.534575
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2151427,45.89232,41.93536,0.4833294,0.4833294,0,0,0,0.4833294,44.51265,0,0,0,0.2151427,0.5087678,0.4833294,0,0,0.05471925,4.504442,0,0.2936251,-0.2936251,5.638593,93.97636,0.1320795,0.5316623,0.1721142,0,4.719584
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,40.34869,40.34869,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3809693,4.210816,0,1.241977,-1.241977,4.329434,72.1571,0.1320795,1.297866,0,0,4.210816
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,38.72268,38.72268,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.760944,2.96884,0,1.02814,-1.02814,3.24568,54.09455,0.1320795,1.074406,0,0,2.96884
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,37.06388,37.06388,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.903321,1.9407,0,1.163397,-1.163397,2.019352,33.65579,0.1320795,1.21575,0,0,1.9407
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,35.62801,35.62801,0.9208012,0.7384378,0,-1,0,0.7384378,0,0,0.1823635,0.2744436,0,0.7773029,0.7384378,0,0,4.195984,0.7773029,0,0.7773029,-0.7773029,1.200002,20,0.1320795,1.012881,0,0,0.7773029
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,34.22492,34.22492,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,33.33979,33.33979,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,32.61858,32.61858,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,31.86458,31.86458,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,31.25483,31.25483,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,30.75653,30.75653,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,30.24512,30.24512,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320795,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,29.77961,29.77961,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321988,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02872962,29.98313,29.50424,0.13817,0.13817,1.590802,0,0.4903888,0.13817,20.79294,0,0,0,0.02872962,0,0,1.452632,1.38,3.679654,1.242,1.40873,0,1.40873,3.845623,64.0936,0.1323367,0.151987,0.02298369,1.7,1.27073
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1866232,32.36477,29.2092,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,31.55316,0,0,0,0.1866232,0,0,1.108544,1.053116,2.270925,2.509857,1.23974,0,1.23974,5.021744,83.69556,0.1325199,0.6506021,0.1492986,1.7,2.69648
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5365474,39.86927,30.3697,0.5508182,0.5508182,0,0,0,0.5508182,97.40917,0,1.110223E-16,0,0.5365474,0.5798087,0.5508182,0,0,1.031185,3.625622,0,0.0432612,-0.0432612,4.976142,82.93554,0.1325199,0.6059,0.4292379,0,4.162169
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.13381,55.49802,33.28734,0.4344673,0.4344673,0,-1,0,0.4344673,260.9655,0,0,0,1.13381,0.457334,0.4344673,0,0,1.079253,3.582361,0.6764756,0,0.6764756,5.617904,93.63154,0.1324462,0.4779141,0.9070477,0,4.716171
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.037792,56.60889,36.1263,0.6048128,0.6048128,0,0,0,0.6048128,171.589,0,0,0,1.037792,0.636645,0.6048128,0,0,0.4027776,4.191189,0.4011473,0,0.4011473,5.998466,99.97422,0.1324025,0.6652941,0.8302339,0,5.228981
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.148975,61.77793,38.28339,0.534978,0.534978,0,0,0,0.534978,214.7705,0.5842098,0,0,1.148975,0.5631347,0.534978,0,0,0.001630283,4.552222,0.001630283,0,0.001630283,6.000012,100,0.1324023,0.5884758,0.9191799,0,5.701197
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.196264,65.04163,40.01431,0.4765639,0.4765639,0,0,0,0.4765639,251.0186,0.6946179,0,0,1.196264,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1324023,0.5242203,0.9570113,0,5.749953
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.352538,71.31517,41.71244,0.2901636,0.2901636,0,0,0,0.2901636,466.1295,1.047103,0,0,1.352538,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1324023,0.3191799,1.08203,0,5.906227
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7097881,56.56272,42.55823,0.5499987,0.5499987,0,-1,0,0.5499987,129.0527,0.1308421,0,0,0.7097881,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1324023,0.6049986,0.5678305,0,5.263477
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7189702,56.92998,42.70903,0.2175288,0.2175288,0,0,0,0.2175288,330.5173,0.4899926,0,0,0.7189702,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1324023,0.2392817,0.5751762,0,5.272659
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3133766,48.7233,42.85327,0.3007623,0.3007623,0,0,0,0.3007623,104.1941,0,0,0,0.3133766,0.3165919,0.3007623,0,0,0,4.553689,0,0.003215284,-0.003215284,5.996623,99.94351,0.1324023,0.3308386,0.2507013,0,4.867065
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1534088,44.80954,42.00748,0,0,0,0,0,0,0,0.1498363,0,0,0.1534088,0,0,0,0,0.003572538,4.550474,0.003572538,0,0.003572538,6.000012,100,0.1324019,0,0.1227271,0,4.703883
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,40.38147,40.38147,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1324019,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,38.80135,38.80135,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1324019,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,37.12289,37.12289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1324019,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,35.68046,35.68046,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1324019,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1324019,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,33.35946,33.35946,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1324019,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,32.61858,32.61858,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1324019,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,31.86458,31.86458,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1324019,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,31.23516,31.23516,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1324019,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,30.73686,30.73686,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1324019,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.18612,30.18612,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1324019,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,29.72716,29.72716,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1324019,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04314675,30.15205,29.43212,0,0,0,0,0,0,0,0,0,0,0.04314675,0,0,0,0,2.706863,2.117512,0.04314675,0,0.04314675,3.472989,57.88303,0.1323972,0,0.0345174,0,2.160659
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2704944,33.74928,29.13708,0.618488,0.618488,0,0,0,0.618488,43.73478,0,0,0,0.2704944,0.65104,0.618488,0,0,2.663716,2.156344,0,0.3805456,-0.3805456,3.071859,51.19754,0.1323972,0.6803368,0.2163955,0,2.426839
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.439427,38.0079,30.31725,0,0,0,0,0,0,0,0,0,0,0.439427,0,0,0,0,3.086545,1.775799,0.439427,0,0.439427,3.488736,58.14548,0.1323494,0,0.3515416,0,2.215226
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9368238,51.11168,33.28734,1.159623,1.159623,0,-1,0,1.159623,80.78694,0,0,0,0.9368238,1.220656,1.159623,0,0,2.647118,2.171283,0,0.2838318,-0.2838318,3.189551,53.15907,0.1323494,1.275585,0.7494591,0,3.108107
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.055713,57.08185,36.17876,0.3006704,0.3006704,0,0,0,0.3006704,351.1198,0,0,0,1.055713,0.3164952,0.3006704,0,0,2.962486,1.887451,0.7392181,0,0.7392181,3.890835,64.84711,0.1322691,0.3307375,0.8445706,0,2.943165
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4934803,47.52781,38.35551,1.040393,1.040393,0,0,0,1.040393,47.43213,0,0,0,0.4934803,1.09515,1.040393,0,0,2.223268,2.552748,0,0.6016697,-0.6016697,3.256619,54.27687,0.1322691,1.144432,0.3947842,0,3.046228
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9204219,58.4856,40.08643,1.517385,1.517385,0.425,0,0.172125,1.517385,60.65841,0,0,0,0.9204219,1.149879,1.092385,0,0,2.89179,1.951078,0,0.2294575,-0.2294575,3.01475,50.24573,0.1322691,1.669124,0.7363375,1.7,2.8715
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9996091,62.34494,41.8239,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,134.3903,0,0,0,0.9996091,0,0,0.9561895,0.90838,3.146743,1.72162,1.907989,0,1.907989,4.824827,80.41362,0.1323793,0.8181916,0.7996873,1.7,2.72123
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6459438,55.35013,42.70903,0.8892797,0.8892797,0,-1,0,0.8892797,72.63674,0,0,0,0.6459438,0.9360839,0.8892797,0,0,1.238754,3.438811,0,0.2901401,-0.2901401,4.518992,75.31639,0.1323793,0.9782076,0.516755,0,4.084754
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5299603,53.0325,42.82049,0.5141419,0.5141419,0,0,0,0.5141419,103.0767,0,0,0,0.5299603,0.5412019,0.5141419,0,0,1.561132,3.14867,0,0.01124165,-0.01124165,4.507143,75.1189,0.1323793,0.565556,0.4239682,0,3.678631
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5279711,53.1461,42.96473,0.7733766,0.7733766,0,0,0,0.7733766,68.26831,0,0,0,0.5279711,0.8140807,0.7733766,0,0,1.573622,3.137429,0,0.2861095,-0.2861095,4.205557,70.09248,0.1323793,0.8507143,0.4223769,0,3.6654
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2840006,47.35233,42.0796,0,0,0,0,0,0,0,0,0,0,0.2840006,0,0,0,0,1.891522,2.851319,0.2840006,0,0.2840006,4.474983,74.58291,0.1323485,0,0.2272005,0,3.13532
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,40.46015,40.46015,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.607521,3.10692,0,0.7106707,-0.7106707,3.725871,62.09772,0.1323485,0.7426508,0,0,3.10692
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,38.83414,38.83414,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.397155,2.396249,0,0.6479268,-0.6479268,3.042896,50.71483,0.1323485,0.6770835,0,0,2.396249
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,37.15567,37.15567,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,3.117074,1.748322,0,0.6186588,-0.6186588,2.390772,39.84613,0.1323485,0.6464985,0,0,1.748322
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,35.70013,35.70013,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0.01482581,0,1.041154,0.9890965,0,0,3.804473,1.129663,0,1.041154,-1.041154,1.293299,21.55495,0.1323485,1.088006,0,0,1.129663
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,34.24459,34.24459,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0.001154131,0,0.08156743,0.07748906,0,0,4.961311,0.0885093,0,0.08156743,-0.08156743,1.20732,20.12196,0.1323485,0.08523796,0,0,0.0885093
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,33.33979,33.33979,0.07362967,0.006594776,0,-1,0,0.006594776,0,0,0.06703489,0.07439786,0,0.006941869,0.006594776,0,0,5.051941,0.006941869,0,0.006941869,-0.006941869,1.200002,20,0.1323485,0.08099264,0,0,0.006941869
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,32.59891,32.59891,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323485,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,31.84491,31.84491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323485,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,31.22204,31.22204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323485,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,30.70408,30.70408,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323485,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.14678,30.14678,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323485,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,29.66815,29.66815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1323485,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1023733,31.09091,29.37311,0,0,0,0,0,0,0,0,0,0,0.1023733,0,0,0,0,5.059654,0,0.1023733,0,0.1023733,1.297122,21.61866,0.1323373,0,0.08189861,0,0.1023733
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4374724,36.67171,29.07807,0,0,0,0,0,0,0,0,0,0,0.4374724,0,0,0,0,4.957281,0.09213594,0.4374724,0,0.4374724,1.712145,28.53569,0.1322899,0,0.3499779,0,0.5296083
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.675321,42.40659,30.25824,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,104.63,0,0,0,0.675321,0,0,1.054563,1.001835,4.519809,0.4858611,1.677156,0,1.677156,3.303235,55.0538,0.1324248,0.7099809,0.5402568,1.7,1.161182
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.071125,54.07036,33.28734,0.7507489,0.7507489,0,-1,0,0.7507489,142.6741,0,0,0,1.071125,0.790262,0.7507489,0,0,2.842653,1.995301,0.2808626,0,0.2808626,3.569684,59.49462,0.1323944,0.8258238,0.8568997,0,3.066426
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8356824,52.25847,36.23776,1.046994,1.046994,0,0,0,1.046994,79.81728,0,2.220446E-16,0,0.8356824,1.102099,1.046994,0,0,2.56179,2.248077,0,0.266417,-0.266417,3.288856,54.81416,0.1323944,1.151694,0.6685459,0,3.08376
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9870442,58.10781,38.42764,1.021853,1.021853,0,0,0,1.021853,96.59352,0,0,0,0.9870442,1.075635,1.021853,0,0,2.857809,1.98166,0,0.08859098,-0.08859098,3.195473,53.25777,0.1323944,1.124039,0.7896354,0,2.968705
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.248295,66.60525,40.19789,0.6223574,0.6223574,0,0,0,0.6223574,200.5753,0,0,0,1.248295,0.655113,0.6223574,0,0,2.956244,1.89307,0.5931823,0,0.5931823,3.758215,62.63679,0.1323302,0.6845931,0.9986362,0,3.141365
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.169604,66.69362,41.93536,0.6863282,0.6863282,0,0,0,0.6863282,170.4147,0,0,0,1.169604,0.7224507,0.6863282,0,0,2.363061,2.426934,0.4471533,0,0.4471533,4.182422,69.70689,0.1322818,0.754961,0.9356833,0,3.596538
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.256682,70.02916,42.78115,0.3025156,0.3025156,0,-1,0,0.3025156,415.4108,0,0,0,1.256682,0.3184374,0.3025156,0,0,1.915908,2.829371,0.9382448,0,0.9382448,5.072519,84.54182,0.1321804,0.3327671,1.005346,0,4.086054
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.03258,64.39751,42.89261,0,0,0,0,0,0,0,0.05491701,0,0,1.03258,0,0,0,0,0.9776635,3.673792,0.9776635,0,0.9776635,6.000012,100,0.132075,0,0.8260643,0,4.706372
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6959594,56.78959,43.03685,0.8752858,0.8752858,0,0,0,0.8752858,79.51225,0,1.110223E-16,0,0.6959594,0.9213535,0.8752858,0,0,0,4.553689,0,0.2253941,-0.2253941,5.762426,96.04024,0.132075,0.9628144,0.5567675,0,5.249649
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2986488,47.70921,42.15173,0.4800315,0.4800315,0,0,0,0.4800315,62.21441,0,1.110223E-16,0,0.2986488,0.5052963,0.4800315,0,0,0.2504379,4.328295,0,0.2066476,-0.2066476,5.5446,92.40982,0.132075,0.5280347,0.238919,0,4.626944
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,40.49293,40.49293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4800463,4.121647,0,0,0,5.5446,92.40982,0.132075,0,0,0,4.121647
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,38.87347,38.87347,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4800463,4.121647,0,0.1794879,-0.1794879,5.355403,89.25654,0.132075,0.1875649,0,0,4.121647
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,37.17534,37.17534,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.6794773,3.942159,0,0.2363289,-0.2363289,5.106291,85.10468,0.132075,0.2469637,0,0,3.942159
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,35.7198,35.7198,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9420649,3.705831,0,0.8845352,-0.8845352,4.173909,69.56501,0.132075,0.9243393,0,0,3.705831
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,34.26426,34.26426,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.924882,2.821295,0,0.2311623,-0.2311623,3.930242,65.50391,0.132075,0.2415646,0,0,2.821295
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,33.32012,33.32012,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.181729,2.590133,0,0.1176079,-0.1176079,3.806273,63.43775,0.132075,0.1229002,0,0,2.590133
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,32.58579,32.58579,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.312404,2.472525,0,0.1522922,-0.1522922,3.645743,60.76226,0.132075,0.1591454,0,0,2.472525
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,31.82524,31.82524,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.481618,2.320233,0,0.1132881,-0.1132881,3.526326,58.77199,0.132075,0.118386,0,0,2.320233
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.1827,31.1827,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.607493,2.206945,0,0.02988607,-0.02988607,3.494824,58.24695,0.132075,0.03123094,0,0,2.206945
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,30.66474,30.66474,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.6407,2.177059,0,0.08050623,-0.08050623,3.409963,56.8326,0.132075,0.08412901,0,0,2.177059
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.11399,30.11399,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.730152,2.096553,0,0.08563748,-0.08563748,3.319693,55.32811,0.132075,0.08949117,0,0,2.096553
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,29.6157,29.6157,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.825304,2.010915,0,0.08176748,-0.08176748,3.233502,53.8916,0.132075,0.08544702,0,0,2.010915
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02942051,29.81056,29.32066,0.05247307,0.05247307,0,0,0,0.05247307,56.06782,0,0,0,0.02942051,0.05523481,0.05247307,0,0,2.916157,1.929147,0,0.02581431,-0.02581431,3.206292,53.43809,0.132075,0.05772038,0.0235364,0,1.958568
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2576794,33.36988,28.98628,0.1214868,0.1214868,0,0,0,0.1214868,212.1048,0,0,0,0.2576794,0.1278808,0.1214868,0,0,2.94484,1.903333,0.1297985,0,0.1297985,3.329429,55.49038,0.132061,0.1336355,0.2061435,0,2.161013
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6630222,42.13193,30.22545,0.9231111,0.9231111,0,0,0,0.9231111,71.82475,0,0,0,0.6630222,0.9716959,0.9231111,0,0,2.815041,2.020152,0,0.3086737,-0.3086737,3.004059,50.06755,0.132061,1.015422,0.5304178,0,2.683174
