Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.020823,52.9468,33.28734,0.5974646,0.5974646,0,-1,0,0.5974646,170.8592,0,0,0,1.020823,0.6289101,0.5974646,0,0,3.158012,1.711478,0.391913,0,0.391913,3.37586,56.26423,0.1320187,0.6572111,0.8166585,0,2.732301
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.181974,60.1731,36.27055,0.7595764,0.7595764,0,0,0,0.7595764,155.6097,0,0,0,1.181974,0.7995542,0.7595764,0,0,2.766099,2.0642,0.3824202,0,0.3824202,3.738656,62.31081,0.1319775,0.8355341,0.9455795,0,3.246174
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.349989,67.17479,38.49976,0.2773331,0.2773331,0,0,0,0.2773331,486.7754,0,0,0,1.349989,0.2919295,0.2773331,0,0,2.383679,2.408378,1.05806,0,1.05806,4.742419,79.04017,0.1318638,0.3050664,1.079991,0,3.758367
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.292621,67.87019,40.27657,0.2815336,0.2815336,0,0,0,0.2815336,459.1356,0,0,0,1.292621,0.2963512,0.2815336,0,0,1.325619,3.360632,0.9962698,0,0.9962698,5.687564,94.79254,0.1317568,0.309687,1.034097,0,4.653253
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.06794,64.22119,42.00748,0,0,0,0,0,0,0,0.7385905,0,0,1.06794,0,0,0,0,0.3293492,4.257275,0.3293492,0,0.3293492,6.000012,100,0.1317215,0,0.8543518,0,5.325214
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.057257,65.0062,42.89261,0.09762705,0.09762705,0,-1,0,0.09762705,1082.955,0.9544919,0,0,1.057257,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1317215,0.1073898,0.8458058,0,5.610946
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7399927,57.71946,43.00407,0.6822093,0.6822093,0,0,0,0.6822093,108.47,0.02187763,0,0,0.7399927,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1317215,0.7504302,0.5919941,0,5.293682
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3170237,49.06717,43.11553,0.317565,0.317565,0,0,0,0.317565,99.82954,0,0,0,0.3170237,0.3342789,0.317565,0,0,0,4.553689,0,0.01725525,-0.01725525,5.981823,99.69685,0.1317215,0.3493215,0.2536189,0,4.870713
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2232805,46.3491,42.2304,0.3499173,0.3499173,0,0,0,0.3499173,63.80949,0,0,0,0.2232805,0.368334,0.3499173,0,0,0.0191725,4.536434,0,0.1450536,-0.1450536,5.828924,97.14853,0.1317215,0.3849091,0.1786244,0,4.759714
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,40.57161,40.57161,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1803431,4.39138,0,0.2088237,-0.2088237,5.608804,93.47988,0.1317215,0.2182208,0,0,4.39138
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,38.9456,38.9456,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.4123695,4.182557,0,0.113749,-0.113749,5.488902,91.48151,0.1317215,0.1188677,0,0,4.182557
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,37.22779,37.22779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5387573,4.068808,0,0,0,5.488902,91.48151,0.1317215,0,0,0,4.068808
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,35.73947,35.73947,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5387573,4.068808,0,0.1755791,-0.1755791,5.303825,88.39691,0.1317215,0.1834802,0,0,4.068808
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,34.26426,34.26426,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7338452,3.893228,0,0.10063,-0.10063,5.197752,86.62903,0.1317215,0.1051584,0,0,3.893228
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,33.32012,33.32012,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8456563,3.792598,0,0.05732196,-0.05732196,5.13733,85.62199,0.1317215,0.05990145,0,0,3.792598
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,32.58579,32.58579,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.9093474,3.735276,0,0.1701143,-0.1701143,4.958013,82.63338,0.1317215,0.1777694,0,0,3.735276
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,31.81213,31.81213,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.098363,3.565162,0,0.06167431,-0.06167431,4.893003,81.54988,0.1317215,0.06444965,0,0,3.565162
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.14336,31.14336,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.16689,3.503488,0,0.09832608,-0.09832608,4.789358,79.82247,0.1317215,0.1027508,0,0,3.503488
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,30.61229,30.61229,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.276141,3.405162,0,0.02513206,-0.02513206,4.762866,79.38095,0.1317215,0.02626301,0,0,3.405162
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.05499,30.05499,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.304066,3.38003,0,0.2297512,-0.2297512,4.520688,75.34464,0.1317215,0.24009,0,0,3.38003
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,29.54358,29.54358,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.559345,3.150278,0,0.097357,-0.097357,4.418064,73.63425,0.1317215,0.1017381,0,0,3.150278
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0447669,29.97505,29.22887,0.07033569,0.07033569,0,0,0,0.07033569,63.64749,0,0,0,0.0447669,0.07403757,0.07033569,0,0,1.66752,3.052921,0,0.02927067,-0.02927067,4.38721,73.12002,0.1317215,0.07736926,0.03581352,0,3.097688
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3507647,34.91805,28.89449,0.379284,0.379284,0,0,0,0.379284,92.48076,0,0,0,0.3507647,0.3992463,0.379284,0,0,1.700042,3.023651,0,0.04848158,-0.04848158,4.336106,72.26829,0.1317215,0.4172124,0.2806118,0,3.374415
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7701917,44.17775,30.16645,0.73866,0.73866,0,0,0,0.73866,104.2688,0,0,0,0.7701917,0.7775368,0.73866,0,0,1.753911,2.975169,0,0.00734515,-0.00734515,4.328363,72.13924,0.1317215,0.812526,0.6161534,0,3.745361
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.01766,52.85418,33.26767,0.7223108,0.7223108,0,-1,0,0.7223108,140.8896,0,0,0,1.01766,0.7603272,0.7223108,0,0,1.762072,2.967824,0.2573333,0,0.2573333,4.572491,76.20804,0.1316939,0.7945419,0.8141284,0,3.985484
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.083408,57.85451,36.29021,0.6171448,0.6171448,0,0,0,0.6171448,175.5516,0,0,0,1.083408,0.6496261,0.6171448,0,0,1.504739,3.199424,0.4337814,0,0.4337814,4.984013,83.06671,0.1316474,0.6788593,0.866726,0,4.282832
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.094925,60.8196,38.57843,1.39456,1.39456,1.37179,0,0.4305987,1.39456,78.51405,0,0,0,1.094925,0.0239676,0.02276922,0,0,1.070957,3.589827,1.070957,0,1.070957,6.000012,100,0.1317662,1.534015,0.87594,1.7,4.684752
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.012724,60.93677,40.34869,0.5442771,0.5442771,0,0,0,0.5442771,186.0677,0.4398007,0,0,1.012724,0.5729233,0.5442771,0,0,0,4.553689,0,0,0,6.000012,100,0.1317662,0.5987048,0.8101792,0,5.566413
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8560773,59.28654,42.0796,0,0,0,0,0,0,0,0.8560773,0,0,0.8560773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317662,0,0.6848618,0,5.409766
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7430563,57.74346,42.96473,0,0,0,-1,0,0,0,0.7430563,0,0,0.7430563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317662,0,0.594445,0,5.296745
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6832338,56.55616,43.07619,0,0,0,0,0,0,0,0.6832338,0,0,0.6832338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317662,0,0.546587,0,5.236923
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4598395,51.98736,43.18765,1.061968,1.061968,0,0,0,1.061968,43.3007,0,2.220446E-16,0,0.4598395,1.117861,1.061968,0,0,0,4.553689,0,0.6580214,-0.6580214,5.306396,88.43977,0.1317662,1.168165,0.3678716,0,5.013528
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.261977,47.16034,42.30252,0.7083625,0.7083625,0,0,0,0.7083625,36.98347,0,1.110223E-16,0,0.261977,0.7456447,0.7083625,0,0,0.7311349,3.895668,0,0.4836676,-0.4836676,4.796566,79.9426,0.1317662,0.7791987,0.2095816,0,4.157645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,40.60439,40.60439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.268543,3.412,0,0,0,4.796566,79.9426,0.1317662,0,0,0,3.412
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,38.98494,38.98494,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.268543,3.412,0,0.1960741,-0.1960741,4.589886,76.49794,0.1317662,0.2048974,0,0,3.412
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,37.24746,37.24746,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.486403,3.215926,0,0.8320316,-0.8320316,3.712847,61.88067,0.1317662,0.869473,0,0,3.215926
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,35.75258,35.75258,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.410883,2.383894,0,0.5460498,-0.5460498,3.13726,52.28757,0.1317662,0.5706221,0,0,2.383894
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,34.26426,34.26426,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.017605,1.837844,0,0.04160903,-0.04160903,3.093401,51.55658,0.1317662,0.04348144,0,0,1.837844
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,33.32012,33.32012,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.063837,1.796235,0,0.006950296,-0.006950296,3.086074,51.43447,0.1317662,0.00726306,0,0,1.796235
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,32.56612,32.56612,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.07156,1.789285,0,0.06212309,-0.06212309,3.020591,50.34308,0.1317662,0.06491863,0,0,1.789285
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,31.79246,31.79246,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.140586,1.727162,0,0.1280585,-0.1280585,2.885605,48.09333,0.1317662,0.1338211,0,0,1.727162
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.11058,31.11058,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.282873,1.599103,0,0.1486128,-0.1486128,2.728954,45.48247,0.1317662,0.1553004,0,0,1.599103
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,30.57295,30.57295,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.447998,1.45049,0,0.2466188,-0.2466188,2.468995,41.14983,0.1317662,0.2577167,0,0,1.45049
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.00253,30.00253,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.722019,1.203872,0,0.09290702,-0.09290702,2.371062,39.51762,0.1317662,0.09708784,0,0,1.203872
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,29.4649,29.4649,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.825249,1.110965,0,0.2927016,-0.2927016,2.062527,34.37539,0.1317662,0.3058732,0,0,1.110965
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04340814,29.86011,29.13708,0.08556791,0.08556791,0,0,0,0.08556791,50.72947,0,0,0,0.04340814,0.09007148,0.08556791,0,0,4.150473,0.8182631,0,0.04666334,-0.04666334,2.01334,33.5556,0.1317662,0.0941247,0.03472652,0,0.8616711
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4192444,36.05233,28.80269,0.209586,0.209586,0,0,0,0.209586,200.0345,0,0,0,0.4192444,0.2206168,0.209586,0,0,4.202322,0.7715997,0.1986276,0,0.1986276,2.201775,36.69617,0.131745,0.2305446,0.3353955,0,1.190844
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7116625,42.9396,30.09432,0.5941092,0.5941092,0,0,0,0.5941092,119.7865,0,0,0,0.7116625,0.6253781,0.5941092,0,0,4.003694,0.9503645,0.08628444,0,0.08628444,2.283631,38.06044,0.1317357,0.6535201,0.56933,0,1.662027
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.700891,46.1398,33.22833,0,0,0,-1,0,0,0,0,0,0,0.700891,0,0,0,0,3.917409,1.028021,0.700891,0,0.700891,2.948555,49.14248,0.1316607,0,0.5607128,0,1.728912
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6702267,48.8768,36.30988,0,0,0,0,0,0,0,0,0,0,0.6702267,0,0,0,0,3.216518,1.658822,0.6702267,0,0.6702267,3.584388,59.73967,0.1315891,0,0.5361813,0,2.329049
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9922342,58.43969,38.61122,0.516938,0.516938,0,0,0,0.516938,191.9445,0,0,0,0.9922342,0.5441453,0.516938,0,0,2.546292,2.262026,0.4480889,0,0.4480889,4.009482,66.82457,0.1315413,0.5686318,0.7937874,0,3.254261
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.442344,72.1418,40.38147,0.4831437,0.4831437,0,0,0,0.4831437,298.5331,0,0,0,1.442344,0.5085723,0.4831437,0,0,2.098203,2.665306,0.9337716,0,0.9337716,4.895336,81.58876,0.1314417,0.5314581,1.153875,0,4.10765
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.29655,70.32465,42.15173,0.5572446,0.5572446,0,0,0,0.5572446,232.6716,0,0,0,1.29655,0.5865732,0.5572446,0,0,1.164431,3.505701,0.7099767,0,0.7099767,5.568879,92.81446,0.131366,0.612969,1.03724,0,4.802251
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.27457,70.79436,43.00407,0.5583856,0.5583856,0,-1,0,0.5583856,228.2599,0.2323418,0,0,1.27457,0.5877743,0.5583856,0,0,0.4544544,4.14468,0.4544544,0,0.4544544,6.000012,100,0.1313177,0.6142241,1.019656,0,5.41925
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.013666,64.19669,43.11553,0,0,0,0,0,0,0,1.013666,0,0,1.013666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313177,0,0.8109332,0,5.567355
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5147464,53.14682,43.22043,0.7785548,0.7785548,0,0,0,0.7785548,66.11562,0,1.110223E-16,0,0.5147464,0.8195314,0.7785548,0,0,0,4.553689,0,0.304785,-0.304785,5.678741,94.64548,0.1313177,0.8564103,0.4117971,0,5.068435
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2267326,46.48865,42.30252,0.06000447,0.06000447,0,0,0,0.06000447,377.8595,0,0,0,0.2267326,0.0631626,0.06000447,0,0,0.33865,4.248904,0.16357,0,0.16357,5.833917,97.23175,0.1313003,0.06600492,0.1813861,0,4.475636
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,40.60439,40.60439,1.41887,1.41887,0.425,0,0.172125,1.41887,0,0,0,0,0,1.046179,0.9938697,0,0,0.17508,4.396117,0,1.046179,-1.046179,4.731147,78.8523,0.1313003,1.560757,0,1.7,4.396117
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,38.9456,38.9456,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.337501,3.349938,0,0.7519147,-0.7519147,3.93856,65.64253,0.1313003,0.7857509,0,0,3.349938
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,37.22779,37.22779,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.172961,2.598024,0,1.405712,-1.405712,2.456809,40.94674,0.1313003,1.468969,0,0,2.598024
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,35.73947,35.73947,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,3.734864,1.192312,0,0.2215974,-0.2215974,2.223225,37.05368,0.1313003,0.2315693,0,0,1.192312
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,34.24459,34.24459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.981083,0.9707143,0,0,0,2.223225,37.05368,0.1313003,0,0,0,0.9707143
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,33.28734,33.28734,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,3.981083,0.9707143,0,0.2258624,-0.2258624,1.985145,33.08569,0.1313003,0.2360262,0,0,0.9707143
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,32.52679,32.52679,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.232041,0.744852,0,0.05416057,-0.05416057,1.928055,32.13419,0.1313003,0.05659779,0,0,0.744852
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,31.75312,31.75312,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.29222,0.6906914,0,0.09484698,-0.09484698,1.828078,30.4679,0.1313003,0.0991151,0,0,0.6906914
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.07124,31.07124,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.397605,0.5958444,0,0.01074437,-0.01074437,1.816752,30.27914,0.1313003,0.01122786,0,0,0.5958444
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,30.5205,30.5205,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,4.409543,0.5851001,0,0.1286792,-0.1286792,1.681112,28.01848,0.1313003,0.1344698,0,0,0.5851001
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,29.95008,29.95008,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,4.55252,0.4564209,0,0.1111755,-0.1111755,1.563923,26.06533,0.1313003,0.1161784,0,0,0.4564209
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,29.39278,29.39278,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,4.676048,0.3452453,0,0.07730021,-0.07730021,1.482441,24.70731,0.1313003,0.08077872,0,0,0.3452453
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01811777,29.34614,29.04528,0.1632921,0.1632921,0,0,0,0.1632921,11.09532,0,0,0,0.01811777,0.1718864,0.1632921,0,0,4.761938,0.2679451,0,0.1537686,-0.1537686,1.320355,22.00587,0.1313003,0.1796213,0.01449422,0,0.2860629
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1497737,31.22611,28.7109,0.005285114,0.005285114,0,0,0,0.005285114,2833.878,0,0,0,0.1497737,0.005563277,0.005285114,0,0,4.932792,0.1141765,0.1442104,0,0.1442104,1.457165,24.28604,0.1312849,0.005813625,0.1198189,0,0.2639502
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.112036,31.91143,30.0222,1.186406,1.186406,0.848204,0,0.2876597,1.186406,9.443312,0,0,0,0.112036,0.3560019,0.3382018,0,0,4.788581,0.2439659,0,0.2439659,-0.2439659,1.200002,20,0.1312849,1.305046,0.0896288,1.7,0.3560019
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3802161,39.9435,33.20866,0.1049904,0.1049904,0,-1,0,0.1049904,362.1437,0,0,0.04324837,0.3802161,0.1105162,0.1049904,0,0,5.059654,0,0.2696999,0,0.2696999,1.455862,24.26432,0.1312563,0.1154894,0.3041729,0,0.3802161
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2514958,40.8085,36.32955,0,0,0,0,0,0,0,0,0,0,0.2514958,0,0,0,0,4.789955,0.2427299,0.2514958,0,0.2514958,1.694452,28.24081,0.1312295,0,0.2011966,0,0.4942257
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4206328,46.41285,38.65055,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,66.07564,0,0,0,0.4206328,0,0,1.063407,1.010237,4.538459,0.4690762,1.43087,0,1.43087,3.051894,50.8648,0.1313904,0.7002522,0.3365062,1.7,0.8897089
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1883072,43.87933,40.46015,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1883072,0,0,1.452632,1.38,3.107589,1.756859,1.568307,0,1.568307,4.539721,75.66187,0.1314758,0,0.1506457,1.7,1.945166
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3476846,48.70287,42.19106,0.1367441,0.1367441,1.391057,0,0.4358586,0.1367441,254.2593,0,0,0,0.3476846,0,0,1.254313,1.191597,1.539282,3.168335,1.539282,0,1.539282,6.000012,100,0.1315489,0.1504185,0.2781477,1.7,3.51602
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.33597,49.35607,43.03685,0,0,0,-1,0,0,0,0.33597,0,0,0.33597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1315489,0,0.268776,0,4.889659
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2288594,47.39856,43.14831,0.07531067,0.07531067,0,0,0,0.07531067,303.8871,0.149585,0,0,0.2288594,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1315489,0.08284174,0.1830875,0,4.782548
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2709742,48.32234,43.25977,0.8474033,0.8474033,0,0,0,0.8474033,31.97701,0,0,0,0.2709742,0.8920035,0.8474033,0,0,0,4.553689,0,0.6210293,-0.6210293,5.34539,89.08965,0.1315489,0.9321437,0.2167794,0,4.824663
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1636759,45.33495,42.33531,0.6164393,0.6164393,0,0,0,0.6164393,26.55184,0,0,0,0.1636759,0.6488835,0.6164393,0,0,0.6900325,3.93266,0,0.4852075,-0.4852075,4.833936,80.56544,0.1315489,0.6780832,0.1309408,0,4.096335
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,40.60439,40.60439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229152,3.447452,0,0,0,4.833936,80.56544,0.1315489,0,0,0,3.447452
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,38.9456,38.9456,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.229152,3.447452,0,0.2780167,-0.2780167,4.540881,75.68119,0.1315489,0.2905275,0,0,3.447452
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,37.21468,37.21468,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.538059,3.169436,0,1.393412,-1.393412,3.072095,51.20148,0.1315489,1.456116,0,0,3.169436
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,35.7198,35.7198,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.086296,1.776023,0,0.8757377,-0.8757377,2.148987,35.81637,0.1315489,0.9151458,0,0,1.776023
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,34.22492,34.22492,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.059337,0.9002854,0,0.1083965,-0.1083965,2.034727,33.91204,0.1315489,0.1132743,0,0,0.9002854
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,33.26767,33.26767,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.179778,0.7918889,0,0.1382971,-0.1382971,1.888949,31.48241,0.1315489,0.1445204,0,0,0.7918889
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,32.50712,32.50712,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.333441,0.6535918,0,0.2891109,-0.2891109,1.584199,26.40326,0.1315489,0.3021209,0,0,0.6535918
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,31.72034,31.72034,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.654675,0.3644809,0,0.1615679,-0.1615679,1.413892,23.56481,0.1315489,0.1688385,0,0,0.3644809
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.0319,31.0319,0.1862342,0.1862342,0,-1,0,0.1862342,0,0,2.775558E-17,0.01209021,0,0.196036,0.1862342,0,0,4.834196,0.202913,0,0.196036,-0.196036,1.207251,20.12082,0.1315489,0.2048576,0,0,0.202913
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,30.48116,30.48116,0.2159834,0.00653321,0,-1,0,0.00653321,0,0,0.2094502,0.2310485,0,0.006877063,0.00653321,0,0,5.052013,0.006877063,0,0.006877063,-0.006877063,1.200002,20,0.1315489,0.2375818,0,0,0.006877063
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,29.89107,29.89107,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315489,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,29.32066,29.32066,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317044,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02459051,29.37502,28.96661,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,19.12644,0,0,0,0.02459051,0,0,1.452632,1.38,3.679654,1.242,1.40459,0,1.40459,3.841697,64.02815,0.1318378,0.1414249,0.01967241,1.7,1.26659
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1916496,31.84964,28.61911,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,34.96254,0,0,0,0.1916496,0,0,1.151843,1.094251,2.275064,2.506131,1.285901,0,1.285901,5.061609,84.35999,0.1320124,0.6029725,0.1533197,1.7,2.697781
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3053463,35.21635,29.9632,0.004362209,0.004362209,0,0,0,0.004362209,6999.809,0,0,0,0.3053463,0.004591799,0.004362209,0,0,0.9891633,3.663442,0.3007545,0,0.3007545,5.34693,89.11533,0.1319805,0.00479843,0.244277,0,3.968788
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6453537,44.99729,33.19555,0.6271958,0.6271958,0,-1,0,0.6271958,102.8951,0,0,0,0.6453537,0.6602062,0.6271958,0,0,0.6884088,3.934121,0,0.01485241,-0.01485241,5.331274,88.85439,0.1319805,0.6899155,0.516283,0,4.579475
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.8222309,52.07308,36.32955,0.8243536,0.8243536,0,0,0,0.8243536,99.74249,0,0,0,0.8222309,0.8677407,0.8243536,0,0,0.7049115,3.919269,0,0.04550979,-0.04550979,5.283303,88.05487,0.1319805,0.906789,0.6577847,0,4.741499
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8771254,55.87679,38.65055,0,0,0,0,0,0,0,0.1216475,0,0,0.8771254,0,0,0,0,0.7554779,3.873759,0.7554779,0,0.7554779,6.000012,100,0.1319004,0,0.7017003,0,4.750884
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.283263,67.85006,40.46015,0,0,0,0,0,0,0,1.283263,0,0,1.283263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319004,0,1.026611,0,5.836952
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.015366,63.15359,42.19106,1.094718,1.094718,0,0,0,1.094718,92.75137,0,0,0,1.015366,1.152335,1.094718,0,0,0,4.553689,0,0.1369688,-0.1369688,5.855634,97.59371,0.1319004,1.20419,0.8122928,0,5.569055
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.475481,52.18726,43.07619,0.3746382,0.3746382,0,-1,0,0.3746382,126.9174,0,0,0,0.475481,0.394356,0.3746382,0,0,0.1521875,4.41672,0.08112504,0,0.08112504,5.932596,98.8764,0.1318918,0.412102,0.3803848,0,4.892201
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5590172,54.03144,43.18765,0,0,0,0,0,0,0,0.4879547,0,0,0.5590172,0,0,0,0,0.0710625,4.489733,0.0710625,0,0.0710625,6.000012,100,0.1318843,0,0.4472138,0,5.04875
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3759466,50.37831,43.25977,0,0,0,0,0,0,0,0.3759466,0,0,0.3759466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318843,0,0.3007573,0,4.929636
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.278166,47.54549,42.37465,0.3253857,0.3253857,0,0,0,0.3253857,85.48808,0,5.551115E-17,0,0.278166,0.3425113,0.3253857,0,0,0,4.553689,0,0.06434527,-0.06434527,5.932186,98.86957,0.1318843,0.3579243,0.2225328,0,4.831855
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,40.60439,40.60439,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.07149474,4.489344,0,0.4021089,-0.4021089,5.508326,91.80525,0.1318843,0.4202038,0,0,4.489344
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,38.9456,38.9456,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5182824,4.087235,0,1.209326,-1.209326,4.233584,70.55959,0.1318843,1.263746,0,0,4.087235
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,37.21468,37.21468,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.861978,2.877908,0,0.2326413,-0.2326413,3.988359,66.47251,0.1318843,0.2431102,0,0,2.877908
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,35.7198,35.7198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.120469,2.645267,0,0,0,3.988359,66.47251,0.1318843,0,0,0,2.645267
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,34.20525,34.20525,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.120469,2.645267,0,0.1915616,-0.1915616,3.786435,63.10712,0.1318843,0.2001819,0,0,2.645267
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,33.22833,33.22833,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.333315,2.453705,0,0.09898502,-0.09898502,3.682096,61.36814,0.1318843,0.1034393,0,0,2.453705
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.45466,32.45466,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.443298,2.35472,0,0.0874713,-0.0874713,3.589893,59.83143,0.1318843,0.09140751,0,0,2.35472
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.681,31.681,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.540489,2.267249,0,0.1424783,-0.1424783,3.439708,57.32834,0.1318843,0.1488899,0,0,2.267249
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,30.97945,30.97945,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.698798,2.124771,0,0.1159753,-0.1159753,3.317459,55.29087,0.1318843,0.1211942,0,0,2.124771
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,30.42871,30.42871,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.827659,2.008795,0,0.06422693,-0.06422693,3.249758,54.16252,0.1318843,0.06711714,0,0,2.008795
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,29.83862,29.83862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899023,1.944569,0,0,0,3.249758,54.16252,0.1318843,0,0,0,1.944569
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,29.26165,29.26165,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.899023,1.944569,0,0.1419162,-0.1419162,3.100165,51.66931,0.1318843,0.1483024,0,0,1.944569
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1157171,30.8332,28.89449,0.02913968,0.02913968,0,0,0,0.02913968,397.1118,0,0,0,0.1157171,0.03067335,0.02913968,0,0,3.056707,1.802652,0.08504377,0,0.08504377,3.180844,53.01397,0.1318753,0.03205365,0.09257369,0,1.918369
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4940087,37.14711,28.54699,0.4305786,0.4305786,0,0,0,0.4305786,114.7314,0,0,0,0.4940087,0.4532407,0.4305786,0,0,2.971664,1.879192,0.04076801,0,0.04076801,3.21952,53.65857,0.131871,0.4736365,0.395207,0,2.3732
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8642918,45.77547,29.89107,0.5424997,0.5424997,0,0,0,0.5424997,159.3166,0,0,0,0.8642918,0.5710524,0.5424997,0,0,2.930896,1.915883,0.2932395,0,0.2932395,3.497712,58.29508,0.1318399,0.5967497,0.6914335,0,2.780175
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.230613,57.60976,33.15621,0.7397031,0.7397031,0,-1,0,0.7397031,166.3657,0,0,0,1.230613,0.7786349,0.7397031,0,0,2.637656,2.179798,0.4519776,0,0.4519776,3.926495,65.44146,0.1317921,0.8136734,0.98449,0,3.410411
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.232312,61.47534,36.32955,0,0,0,0,0,0,0,0,0,0,1.232312,0,0,0,0,2.185678,2.586578,1.232312,0,1.232312,5.095569,84.92599,0.1316619,0,0.9858497,0,3.818891
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.433515,69.6973,38.68989,1.20632,1.20632,0,0,0,1.20632,118.8337,0,0,0,1.433515,1.269811,1.20632,0,0,0.9533663,3.695659,0.1637041,0,0.1637041,5.250873,87.51437,0.1316446,1.326952,1.146812,0,5.129174
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.458098,72.74258,40.49293,0.2181197,0.2181197,0,0,0,0.2181197,668.4854,0.4388364,0,0,1.458098,0.2295997,0.2181197,0,0,0.7896622,3.842993,0.7896622,0,0.7896622,6.000012,100,0.1315613,0.2399316,1.166479,0,5.301091
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.363617,72.28991,42.2304,0.761292,0.761292,0,0,0,0.761292,179.1189,0.5622574,0,0,1.363617,0.80136,0.761292,0,0,0,4.553689,0,0,0,6.000012,100,0.1315613,0.8374212,1.090894,0,5.917306
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.074917,65.66412,43.07619,0.9887942,0.9887942,0,-1,0,0.9887942,108.7099,0.0340811,0,0,1.074917,1.040836,0.9887942,0,0,0,4.553689,0,0,0,6.000012,100,0.1315613,1.087674,0.8599337,0,5.628606
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.9322741,62.32352,43.18765,0.4847929,0.4847929,0,0,0,0.4847929,192.3036,0.4219658,0,0,0.9322741,0.5103083,0.4847929,0,0,0,4.553689,0,0,0,6.000012,100,0.1315613,0.5332721,0.7458193,0,5.485963
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6713119,56.54265,43.29911,0.4592071,0.4592071,0,0,0,0.4592071,146.1893,0.187936,0,0,0.6713119,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1315613,0.5051278,0.5370495,0,5.225001
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2589811,47.17744,42.37465,1.591476,1.591476,0.425,0,0.172125,1.591476,16.27301,0,0,0,0.2589811,1.22787,1.166476,0,0,0,4.553689,0,0.9688884,-0.9688884,4.978714,82.9784,0.1315613,1.750624,0.2071849,1.7,4.81267
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.60439,40.60439,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.076543,3.5848,0,0.6588249,-0.6588249,4.284252,71.40405,0.1315613,0.688472,0,0,3.5848
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,38.9456,38.9456,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,1.80857,2.925976,0,0.3297215,-0.3297215,3.936695,65.61144,0.1315613,0.3445589,0,0,2.925976
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,37.19501,37.19501,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.174927,2.596254,0,1.452632,-1.452632,2.405487,40.09136,0.1315613,1.532048,0,0,2.596254
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.788963,1.143623,0,0,0,2.405487,40.09136,0.1315613,0,0,0,1.143623
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,34.17247,34.17247,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,3.788963,1.143623,0,0.07075157,-0.07075157,2.330908,38.84838,0.1315613,0.07393539,0,0,1.143623
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,33.17588,33.17588,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,3.867575,1.072871,0,0.1806682,-0.1806682,2.140467,35.67437,0.1315613,0.1887983,0,0,1.072871
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,32.41533,32.41533,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.068318,0.8922029,0,0.1136314,-0.1136314,2.020689,33.67808,0.1315613,0.1187448,0,0,0.8922029
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,31.62199,31.62199,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.194575,0.7785715,0,0.05863627,-0.05863627,1.958881,32.64795,0.1315613,0.0612749,0,0,0.7785715
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,30.927,30.927,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.259727,0.7199352,0,0.1433076,-0.1433076,1.807821,30.13029,0.1315613,0.1497565,0,0,0.7199352
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,30.35003,30.35003,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.418957,0.5766276,0,0.1877422,-0.1877422,1.609924,26.83201,0.1315613,0.1961906,0,0,0.5766276
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,29.75994,29.75994,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.62756,0.3888853,0,0.1226809,-0.1226809,1.480607,24.67673,0.1315613,0.1282016,0,0,0.3888853
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.16986,29.16986,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,4.763872,0.2662044,0,0.1567966,-0.1567966,1.315328,21.9221,0.1315613,0.1638524,0,0,0.2662044
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.0890089,30.28909,28.80269,0.143328,0.143328,1.59596,0,0.491797,0.143328,62.10153,2.220446E-16,0,0,0.0890089,0,0,1.452632,1.38,4.93809,0.1094078,1.469009,0,1.469009,2.708953,45.14912,0.1316909,0.1576608,0.07120712,1.7,0.1984167
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3631881,34.68318,28.4552,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3631881,0,0,1.452632,1.38,3.469081,1.431516,1.743188,0,1.743188,4.362686,72.71129,0.1317565,0,0.2905505,1.7,1.794704
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4517574,37.69024,29.79928,0.1326485,0.1326485,1.473844,0,0.4584594,0.1326485,340.5672,0,0,0,0.4517574,0,0,1.341195,1.274136,1.725893,3.000385,1.725893,0,1.725893,6.000012,100,0.131829,0.1459134,0.3614059,1.7,3.452142
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5426455,42.88861,33.0972,0,0,0,-1,0,0,0,0.5426455,0,0,0.5426455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131829,0,0.4341164,0,5.096334
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7607655,50.7284,36.29021,0.6085704,0.6085704,0,0,0,0.6085704,125.0086,0.1201651,0,0,0.7607655,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.131829,0.6694275,0.6086124,0,5.314455
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5301006,48.57029,38.65055,0.8155633,0.8155633,0,0,0,0.8155633,64.99809,0,0,0,0.5301006,0.8584877,0.8155633,0,0,0,4.553689,0,0.3283871,-0.3283871,5.653862,94.23083,0.131829,0.8971197,0.4240805,0,5.083789
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.5275929,50.45514,40.46015,0,0,0,0,0,0,0,0.1627183,0,0,0.5275929,0,0,0,0,0.3648746,4.225302,0.3648746,0,0.3648746,6.000012,100,0.1317906,0,0.4220743,0,4.752895
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5451377,52.7126,42.2304,0.3742025,0.3742025,0,0,0,0.3742025,145.6799,0.1512403,0,0,0.5451377,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1317906,0.4116227,0.4361102,0,5.098826
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6896763,56.69615,43.07619,0.6230152,0.6230152,0,-1,0,0.6230152,110.6998,0.03387091,0,0,0.6896763,0.6558054,0.6230152,0,0,0,4.553689,0,0,0,6.000012,100,0.1317906,0.6853167,0.5517411,0,5.243365
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.6398065,55.74165,43.18765,0.2280873,0.2280873,0,0,0,0.2280873,280.5095,0.3997146,0,0,0.6398065,0.2400919,0.2280873,0,0,0,4.553689,0,0,0,6.000012,100,0.1317906,0.2508961,0.5118452,0,5.193495
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2644849,48.23773,43.29911,0,0,0,0,0,0,0,0.2644849,0,0,0.2644849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317906,0,0.211588,0,4.818174
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07984028,43.78413,42.33531,0,0,0,0,0,0,0,0.07984028,0,0,0.07984028,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317906,0,0.06387223,0,4.633529
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,40.57161,40.57161,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1317906,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,38.90626,38.90626,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1317906,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,37.17534,37.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1317906,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,35.66079,35.66079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1317906,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,34.1528,34.1528,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1317906,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.15621,33.15621,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1317906,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,32.38254,32.38254,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1317906,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,31.58921,31.58921,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1317906,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,30.86799,30.86799,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1317906,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,30.29758,30.29758,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1317906,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,29.70749,29.70749,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1317906,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.09774,29.09774,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1317906,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04140704,29.39872,28.7109,0.1428221,0.1428221,0,0,0,0.1428221,28.99205,0,2.775558E-17,0,0.04140704,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.108932,-0.108932,2.921601,48.69325,0.1317906,0.1571043,0.03312564,0,1.783591
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2095614,31.87677,28.34374,0.199762,0.199762,0,0,0,0.199762,104.9055,0,0,0,0.2095614,0.2102758,0.199762,0,0,3.24493,1.633252,0,0.0007143783,-0.0007143783,2.920848,48.6807,0.1317906,0.2197382,0.1676491,0,1.842813
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3987822,36.62768,29.70749,0.6620812,0.6620812,0,0,0,0.6620812,60.23161,0,0,0,0.3987822,0.6969277,0.6620812,0,0,3.245724,1.632537,0,0.2981455,-0.2981455,2.606575,43.44283,0.1317906,0.7282894,0.3190258,0,2.03132
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6777164,45.43359,33.00541,0.2018133,0.2018133,0,-1,0,0.2018133,335.8136,0,0,0,0.6777164,0.212435,0.2018133,0,0,3.576997,1.334392,0.4652814,0,0.4652814,3.04798,50.79956,0.1317417,0.2219946,0.5421731,0,2.012108
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.761042,50.69074,36.25088,0.7957497,0.7957497,0,0,0,0.7957497,95.63837,0,0,0,0.761042,0.8376313,0.7957497,0,0,3.111715,1.753145,0,0.07658926,-0.07658926,2.967247,49.45403,0.1317417,0.8753247,0.6088336,0,2.514187
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.9350358,57.13108,38.61122,0.7465613,0.7465613,0,0,0,0.7465613,125.2457,0,0,0,0.9350358,0.785854,0.7465613,0,0,3.196815,1.676556,0.1491818,0,0.1491818,3.108774,51.81279,0.131726,0.8212174,0.7480286,0,2.611592
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.716516,54.39266,40.46015,0,0,0,0,0,0,0,0,0,0,0.716516,0,0,0,0,3.047633,1.81082,0.716516,0,0.716516,3.78852,63.14188,0.1316508,0,0.5732128,0,2.527335
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8965387,60.34255,42.19106,0.8918169,0.8918169,0,0,0,0.8918169,100.5295,0,0,0,0.8965387,0.9387547,0.8918169,0,0,2.331117,2.455684,0,0.04221597,-0.04221597,3.744021,62.40022,0.1316508,0.9809986,0.7172309,0,3.352222
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7791551,58.6712,43.07619,0.7339385,0.7339385,0,-1,0,0.7339385,106.1608,0,0,0,0.7791551,0.7725668,0.7339385,0,0,2.378023,2.413468,0.006588339,0,0.006588339,3.750271,62.50439,0.1316501,0.8073323,0.6233241,0,3.192623
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8869805,61.21484,43.14831,0.6690198,0.6690198,0,0,0,0.6690198,132.5791,0,0,0,0.8869805,0.7042314,0.6690198,0,0,2.371435,2.419397,0.1827491,0,0.1827491,3.923642,65.39391,0.1316309,0.7359218,0.7095844,0,3.306378
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6864415,56.82795,43.25977,0,0,0,0,0,0,0,0,0,0,0.6864415,0,0,0,0,2.188686,2.583872,0.6864415,0,0.6864415,4.574858,76.24747,0.131559,0,0.5491532,0,3.270313
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1630916,45.32404,42.33531,0,0,0,0,0,0,0,0,0,0,0.1630916,0,0,0,0,1.502244,3.201669,0.1630916,0,0.1630916,4.72958,78.82618,0.1315419,0,0.1304733,0,3.364761
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,40.53227,40.53227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.339153,3.348451,0,0,0,4.72958,78.82618,0.1315419,0,0,0,3.348451
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,38.87347,38.87347,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,1.339153,3.348451,0,0.4744672,-0.4744672,4.229448,70.49065,0.1315419,0.4958182,0,0,3.348451
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,37.13601,37.13601,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,1.866339,2.873984,0,0.343008,-0.343008,3.867886,64.46463,0.1315419,0.3584433,0,0,2.873984
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,35.62801,35.62801,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.247459,2.530976,0,0.4777577,-0.4777577,3.364285,56.0713,0.1315419,0.4992568,0,0,2.530976
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.09379,34.09379,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,2.778301,2.053219,0,0.15598,-0.15598,3.199867,53.33102,0.1315419,0.1629991,0,0,2.053219
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.08409,33.08409,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,2.951612,1.897239,0,0.1424016,-0.1424016,3.049763,50.82928,0.1315419,0.1488097,0,0,1.897239
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,32.30386,32.30386,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.109836,1.754837,0,0.2519999,-0.2519999,2.784132,46.4021,0.1315419,0.2633399,0,0,1.754837
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,31.51708,31.51708,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,3.389835,1.502837,0,0.01929886,-0.01929886,2.763789,46.06306,0.1315419,0.0201673,0,0,1.502837
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,30.79587,30.79587,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,3.411279,1.483538,0,0.1282237,-0.1282237,2.628629,43.8104,0.1315419,0.1339938,0,0,1.483538
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.22545,30.22545,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,3.553749,1.355314,0,0.2859513,-0.2859513,2.32721,38.78676,0.1315419,0.2988191,0,0,1.355314
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,29.6157,29.6157,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,3.871473,1.069363,0,0.1109934,-0.1109934,2.210213,36.83681,0.1315419,0.1159881,0,0,1.069363
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.00595,29.00595,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,3.994799,0.9583699,0,0.09062781,-0.09062781,2.114683,35.24464,0.1315419,0.09470607,0,0,0.9583699
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1079952,30.40414,28.59944,0.1139138,0.1139138,0,0,0,0.1139138,94.80431,0,0,0,0.1079952,0.1199093,0.1139138,0,0,4.095497,0.8677421,0,0.01191408,-0.01191408,2.102124,35.03534,0.1315419,0.1253052,0.08639615,0,0.9757373
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4566779,36.13313,28.23228,0.4244273,0.4244273,0,0,0,0.4244273,107.5986,0,0,0,0.4566779,0.4467655,0.4244273,0,0,4.108735,0.855828,0.009912331,0,0.009912331,2.111528,35.19206,0.1315408,0.46687,0.3653423,0,1.312506
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8359364,44.89244,29.6157,0.6844357,0.6844357,0,0,0,0.6844357,122.1351,0,0,0,0.8359364,0.7204586,0.6844357,0,0,4.098822,0.8647491,0.1154778,0,0.1154778,2.22108,37.01792,0.1315287,0.7528793,0.6687492,0,1.700686
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.156575,55.62967,32.95296,0.7402553,0.7402553,0,-1,0,0.7402553,156.24,0,0,0,1.156575,0.7792161,0.7402553,0,0,3.983344,0.9686791,0.3773591,0,0.3773591,2.579074,42.98448,0.1314892,0.8142809,0.9252601,0,2.125254
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.263571,62.11688,36.21809,0.7757341,0.7757341,0,0,0,0.7757341,162.8871,0,0,0,1.263571,0.8165622,0.7757341,0,0,3.605985,1.308302,0.4470088,0,0.4470088,3.003144,50.0523,0.1314425,0.8533074,1.010857,0,2.571873
