Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.444311,69.89758,38.61122,0.3012734,0.3012734,0,0,0,0.3012734,479.4021,0,0,0,1.444311,0.3171299,0.3012734,0,0,3.158976,1.71061,1.127181,0,1.127181,4.072482,67.87457,0.1313247,0.3314008,1.155449,0,3.154922
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.420043,71.55585,40.42081,0.5182968,0.5182968,0,0,0,0.5182968,273.9826,0,0,0,1.420043,0.5455756,0.5182968,0,0,2.031795,2.725073,0.8744677,0,0.8744677,4.902075,81.70109,0.1312334,0.5701265,1.136035,0,4.145117
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.152757,66.57146,42.19106,0,0,0,0,0,0,0,0,0,0,1.152757,0,0,0,0,1.157327,3.512094,1.152757,0,1.152757,5.995677,99.92774,0.1311134,0,0.9222059,0,4.664852
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.9457018,62.46787,43.03685,0.9415698,0.9415698,0,-1,0,0.9415698,100.4388,0,0,0,0.9457018,0.9911261,0.9415698,0,0,0.004570014,4.549576,0,0.04542433,-0.04542433,5.947795,99.12972,0.1311134,1.035727,0.7565614,0,5.495278
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.9141311,61.85007,43.14831,0.1517907,0.1517907,0,0,0,0.1517907,602.2312,0.6993099,0,0,0.9141311,0.1597797,0.1517907,0,0,0.05504149,4.504152,0.05504149,0,0.05504149,6.000012,100,0.1311076,0.1669698,0.7313049,0,5.418283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.6412328,55.80805,43.22043,0.4912795,0.4912795,0,0,0,0.4912795,130.523,0.1240966,0,0,0.6412328,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1311076,0.5404074,0.5129863,0,5.194922
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.282331,47.55098,42.30252,0.9877363,0.9877363,0,0,0,0.9877363,28.58364,0,1.110223E-16,0,0.282331,1.039722,0.9877363,0,0,0,4.553689,0,0.7573915,-0.7573915,5.201651,86.69402,0.1311076,1.08651,0.2258648,0,4.83602
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,40.49293,40.49293,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8415461,3.796298,0,0.9497516,-0.9497516,4.200525,70.00861,0.1311076,0.9924904,0,0,3.796298
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,38.80135,38.80135,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.896826,2.846546,0,1.159532,-1.159532,2.978271,49.63776,0.1311076,1.211711,0,0,2.846546
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,37.08355,37.08355,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.185194,1.687014,0,0.3832345,-0.3832345,2.574307,42.90503,0.1311076,0.40048,0,0,1.687014
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,35.569,35.569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61101,1.30378,0,0,0,2.574307,42.90503,0.1311076,0,0,0,1.30378
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.04134,34.04134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.61101,1.30378,0,0,0,2.574307,42.90503,0.1311076,0,0,0,1.30378
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.02508,33.02508,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.61101,1.30378,0,0.1155304,-0.1155304,2.452527,40.87537,0.1311076,0.1207293,0,0,1.30378
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,32.25141,32.25141,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.739377,1.188249,0,0.09131531,-0.09131531,2.356272,39.27113,0.1311076,0.0954245,0,0,1.188249
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,31.43841,31.43841,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.840839,1.096934,0,0.106652,-0.106652,2.243851,37.39745,0.1311076,0.1114514,0,0,1.096934
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,30.72375,30.72375,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.959341,0.9902819,0,0.08179606,-0.08179606,2.15763,35.96044,0.1311076,0.08547688,0,0,0.9902819
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.14678,30.14678,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.050226,0.9084858,0,0.09334873,-0.09334873,2.059232,34.32047,0.1311076,0.09754942,0,0,0.9084858
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,29.52391,29.52391,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.153946,0.8151371,0,0.2277256,-0.2277256,1.819188,30.31975,0.1311076,0.2379732,0,0,0.8151371
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,28.89449,28.89449,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.406975,0.5874115,0,0.09650724,-0.09650724,1.717461,28.62429,0.1311076,0.1008501,0,0,0.5874115
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03388534,29.03653,28.47487,0.1403814,0.1403814,0,0,0,0.1403814,24.13806,0,0,0,0.03388534,0.1477699,0.1403814,0,0,4.514205,0.4909043,0,0.1138845,-0.1138845,1.597416,26.62355,0.1311076,0.1544195,0.02710827,0,0.5247896
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1479092,30.55542,28.08148,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,21.80931,0,0,0,0.1479092,0.266519,0.2531931,0,0,4.640744,0.3770198,0,0.1186098,-0.1186098,1.47239,24.53979,0.1311076,0.7460124,0.1183274,1.7,0.524929
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1119809,31.3667,29.48457,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.85931,0,0,0,0.1119809,0,0,1.136129,1.079322,4.772532,0.2584099,1.191303,0,1.191303,2.60256,43.37591,0.1312826,0.6202583,0.08958476,1.7,0.3703909
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4509288,40.89627,32.86117,0.8829154,0.8829154,0,-1,0,0.8829154,51.07271,0,0,0,0.4509288,0.9293846,0.8829154,0,0,3.581229,1.330583,0,0.4784558,-0.4784558,2.098223,34.97032,0.1312826,0.9712069,0.3607431,0,1.781512
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3156063,41.81542,36.15908,0.2532415,0.2532415,0,0,0,0.2532415,124.6266,0,0,0,0.3156063,0.26657,0.2532415,0,0,4.112846,0.8521271,0.04903622,0,0.04903622,2.144743,35.74565,0.1312775,0.2785657,0.252485,0,1.167733
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2380833,42.87397,38.57843,0,0,0,0,0,0,0,0,0,0,0.2380833,0,0,0,0,4.06381,0.8962597,0.2380833,0,0.2380833,2.370609,39.51007,0.1312528,0,0.1904667,0,1.134343
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.8156658,56.50842,40.42081,0.9113947,0.9113947,0,0,0,0.9113947,89.49644,0,0,0,0.8156658,0.9593629,0.9113947,0,0,3.825727,1.110535,0,0.1436971,-0.1436971,2.219139,36.98557,0.1312528,1.002534,0.6525327,0,1.926201
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.056427,64.1551,42.19106,0.1967181,0.1967181,0,0,0,0.1967181,537.0261,0,0,0,1.056427,0.2070716,0.1967181,0,0,3.98539,0.9668377,0.8493557,0,0.8493557,3.024908,50.41504,0.1311644,0.2163899,0.8451419,0,2.023265
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6924213,56.71254,43.03685,0.8731421,0.8731421,0,-1,0,0.8731421,79.30225,0,0,0,0.6924213,0.9190969,0.8731421,0,0,3.136034,1.731258,0,0.2266756,-0.2266756,2.785971,46.43276,0.1311644,0.9604563,0.5539371,0,2.423679
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.7047748,57.10503,43.14831,1.714229,1.714229,0.425,0,0.172125,1.714229,41.11324,0,0,0,0.7047748,1.357083,1.289228,0,0,3.387896,1.504582,0,0.6523078,-0.6523078,2.098378,34.9729,0.1311644,1.885651,0.5638198,1.7,2.209357
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5122946,53.09622,43.22043,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,68.63979,0,0,0,0.5122946,0,0,0.9536479,0.9059655,4.112683,0.8522744,1.41826,0,1.41826,3.443858,57.39752,0.1313233,0.8209873,0.4098357,1.7,1.364569
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.243736,46.81196,42.30252,0.9794223,0.9794223,1.7,0,0.5202,0.9794223,24.88569,0,0,0,0.243736,0,0,0.7205777,0.6845488,2.694423,2.128709,0.9282848,0,0.9282848,4.324506,72.07497,0.1314553,1.077365,0.1949888,1.7,2.372444
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,40.46015,40.46015,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.766138,2.964165,1.38,0,1.38,5.633689,93.89464,0.1315582,0,0,1.7,2.964165
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,38.76202,38.76202,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,0.3861379,4.206165,0,0.4155855,-0.4155855,5.195624,86.59356,0.1315582,0.4342868,0,0,4.206165
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.04421,37.04421,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,0.8478996,3.790579,0,0.955857,-0.955857,4.188062,69.8009,0.1315582,0.9988706,0,0,3.790579
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,35.51655,35.51655,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,1.909963,2.834722,0,0.05226128,-0.05226128,4.132974,68.88276,0.1315582,0.05461304,0,0,2.834722
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,33.98233,33.98233,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,1.968031,2.782461,0,0.1607472,-0.1607472,3.963531,66.05872,0.1315582,0.1679808,0,0,2.782461
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,32.97263,32.97263,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,2.146639,2.621714,0,0.04569351,-0.04569351,3.915366,65.25597,0.1315582,0.04774972,0,0,2.621714
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.17929,32.17929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.19741,2.57602,0,0,0,3.915366,65.25597,0.1315582,0,0,0,2.57602
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,31.36629,31.36629,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,2.19741,2.57602,0,0.1806265,-0.1806265,3.724969,62.0827,0.1315582,0.1887546,0,0,2.57602
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,30.63196,30.63196,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,2.398106,2.395394,0,0.05418389,-0.05418389,3.667854,61.13078,0.1315582,0.05662216,0,0,2.395394
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.0222,30.0222,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,2.45831,2.34121,0,0.02538417,-0.02538417,3.641097,60.68483,0.1315582,0.02652645,0,0,2.34121
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,29.39278,29.39278,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,2.486515,2.315826,0,0.2707499,-0.2707499,3.355702,55.92825,0.1315582,0.2829337,0,0,2.315826
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,28.75024,28.75024,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,2.787348,2.045076,0,0.07191263,-0.07191263,3.279899,54.66488,0.1315582,0.0751487,0,0,2.045076
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1223109,30.36755,28.32407,0.06290505,0.06290505,0,0,0,0.06290505,194.4373,0,0,0,0.1223109,0.06621584,0.06290505,0,0,2.867251,1.973163,0.05609506,0,0.05609506,3.333116,55.55182,0.1315524,0.06919556,0.09784873,0,2.095474
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3113175,33.20848,27.91757,0.5066414,0.5066414,0,0,0,0.5066414,61.4473,0,0,0,0.3113175,0.5333068,0.5066414,0,0,2.811156,2.023649,0,0.2219893,-0.2219893,3.099118,51.65187,0.1315524,0.5573056,0.249054,0,2.334966
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3316616,35.04008,29.34033,0.8080693,0.8080693,0,0,0,0.8080693,41.04371,0,0,0,0.3316616,0.8505993,0.8080693,0,0,3.057811,1.80166,0,0.5189376,-0.5189376,2.55211,42.53508,0.1315524,0.8888763,0.2653293,0,2.133321
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6619277,44.8639,32.76937,0.7122833,0.7122833,0,-1,0,0.7122833,92.93039,1.110223E-16,0,0,0.6619277,0.7497719,0.7122833,0,0,3.634408,1.282722,0,0.08784423,-0.08784423,2.459514,40.99182,0.1315524,0.7835116,0.5295421,0,1.94465
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9574072,54.79282,36.1263,0.2629354,0.2629354,0,0,0,0.2629354,364.1225,0,0,0,0.9574072,0.2767741,0.2629354,0,0,3.732013,1.194878,0.680633,0,0.680633,3.105219,51.75355,0.1314817,0.289229,0.7659257,0,2.152285
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.228723,64.11796,38.57843,0.4709083,0.4709083,0,0,0,0.4709083,260.9261,0,0,0,1.228723,0.4956929,0.4709083,0,0,3.051379,1.807447,0.7330297,0,0.7330297,3.800632,63.34375,0.1314056,0.5179991,0.9829781,0,3.03617
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.208475,65.84853,40.42081,0.08751899,0.08751899,0,0,0,0.08751899,1380.815,0,0,0,1.208475,0.09212525,0.08751899,0,0,2.31835,2.467174,1.11635,0,1.11635,4.859695,80.99476,0.13129,0.09627089,0.9667804,0,3.67565
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9498762,61.58891,42.19106,0.2371726,0.2371726,0,0,0,0.2371726,400.4999,0,0,0,0.9498762,0.2496554,0.2371726,0,0,1.202,3.471889,0.7002208,0,0.7002208,5.523983,92.0662,0.1312176,0.2608899,0.7599009,0,4.421765
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.017408,64.19568,43.03685,0.1135318,0.1135318,0,-1,0,0.1135318,896.1434,0.396122,0,0,1.017408,0.1195072,0.1135318,0,0,0.5017787,4.102088,0.5017787,0,0.5017787,6.000012,100,0.1311657,0.124885,0.8139263,0,5.119496
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6889587,56.75998,43.14831,0.2890326,0.2890326,0,0,0,0.2890326,238.3671,0.3847138,0,0,0.6889587,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1311657,0.3179359,0.551167,0,5.242648
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5490779,53.85919,43.22043,0.1048633,0.1048633,0,0,0,0.1048633,523.613,0.4386955,0,0,0.5490779,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1311657,0.1153496,0.4392623,0,5.102767
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1930426,45.8521,42.30252,0.3674696,0.3674696,0,0,0,0.3674696,52.53294,0,5.551115E-17,0,0.1930426,0.3868102,0.3674696,0,0,0,4.553689,0,0.1937676,-0.1937676,5.795763,96.59586,0.1311657,0.4042166,0.1544341,0,4.746732
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,40.42081,40.42081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2152973,4.359921,0,0,0,5.795763,96.59586,0.1311657,0,0,0,4.359921
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,38.72268,38.72268,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2152973,4.359921,0,0.6537027,-0.6537027,5.1067,85.1115,0.1311657,0.6831193,0,0,4.359921
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9416336,3.706219,0,0,0,5.1067,85.1115,0.1311657,0,0,0,3.706219
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,35.45754,35.45754,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9416336,3.706219,0,1.452632,-1.452632,3.575492,59.59141,0.1311657,1.701895,0,0,3.706219
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,33.92987,33.92987,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.555669,2.253587,0,0.03088932,-0.03088932,3.542932,59.04874,0.1311657,0.03227934,0,0,2.253587
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,32.90051,32.90051,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.58999,2.222698,0,0.18187,-0.18187,3.351224,55.85362,0.1311657,0.1900541,0,0,2.222698
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.0875,32.0875,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.792068,2.040828,0,0.2269429,-0.2269429,3.112005,51.86665,0.1311657,0.2371553,0,0,2.040828
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,31.27449,31.27449,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.044227,1.813885,0,0.1184672,-0.1184672,2.98713,49.78539,0.1311657,0.1237982,0,0,1.813885
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,30.5205,30.5205,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.175857,1.695418,0,0.3013768,-0.3013768,2.669451,44.49075,0.1311657,0.3149387,0,0,1.695418
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,29.91074,29.91074,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.51072,1.394041,0,0.1564466,-0.1564466,2.504541,41.74228,0.1311657,0.1634867,0,0,1.394041
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,29.28132,29.28132,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.68455,1.237594,0,0.2717498,-0.2717498,2.218092,36.96813,0.1311657,0.2839785,0,0,1.237594
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,28.61911,28.61911,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.986494,0.9658446,0,0.00637808,-0.00637808,2.211369,36.85608,0.1311657,0.006665093,0,0,0.9658446
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08835281,29.64304,28.17327,0.1418891,0.1418891,0,0,0,0.1418891,62.26893,0,2.775558E-17,0,0.08835281,0.1493569,0.1418891,0,0,3.99358,0.9594666,0,0.06100411,-0.06100411,2.147065,35.78434,0.1311657,0.156078,0.07068225,0,1.047819
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5055045,36.54082,27.77332,0,0,0,0,0,0,0,0,0,0,0.5055045,0,0,0,0,4.061363,0.8984624,0.5055045,0,0.5055045,2.626629,43.77706,0.1311135,0,0.4044036,0,1.403967
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8577017,44.88273,29.2092,0.7589447,0.7589447,0,0,0,0.7589447,113.0124,0,0,0,0.8577017,0.7988892,0.7589447,0,0,3.555858,1.353417,0.05881254,0,0.05881254,2.682423,44.70696,0.1311074,0.8348392,0.6861613,0,2.211118
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.110406,54.2484,32.67759,0.743963,0.743963,0,-1,0,0.743963,149.2555,0,0,0,1.110406,0.7831189,0.743963,0,0,3.497046,1.406348,0.3272868,0,0.3272868,2.992915,49.88181,0.1310737,0.8183593,0.8883246,0,2.516753
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.189169,60.10389,36.0673,1.226633,1.226633,0,0,0,1.226633,96.94582,0,0,0,1.189169,1.291192,1.226633,0,0,3.169759,1.700906,0,0.1020231,-0.1020231,2.885373,48.08945,0.1310737,1.349296,0.9513353,0,2.890075
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.332251,66.80128,38.57843,1.113381,1.113381,0,0,0,1.113381,119.6581,0,0,0,1.332251,1.17198,1.113381,0,0,3.283118,1.598883,0.1602705,0,0.1602705,3.037419,50.62354,0.1310572,1.224719,1.065801,0,2.931134
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.195419,65.51424,40.42081,0,0,0,0,0,0,0,0,0,0,1.195419,0,0,0,0,3.122848,1.743126,1.195419,0,1.195419,4.171493,69.52474,0.130934,0,0.9563353,0,2.938545
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.052807,64.06613,42.19106,0.2221845,0.2221845,0,0,0,0.2221845,473.8435,0,0,0,1.052807,0.2338784,0.2221845,0,0,1.927428,2.819003,0.8189284,0,0.8189284,4.948397,82.47311,0.1308497,0.244403,0.8422455,0,3.87181
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9349119,62.21196,43.03685,1.137351,1.137351,0,-1,0,1.137351,82.20082,2.220446E-16,0,0,0.9349119,1.197212,1.137351,0,0,1.1085,3.556039,0,0.2622997,-0.2622997,4.671908,77.86498,0.1308497,1.251086,0.7479295,0,4.490951
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7941267,59.05161,43.11553,0.01548503,0.01548503,0,0,0,0.01548503,5128.351,0,0,0,0.7941267,0.01630004,0.01548503,0,0,1.399944,3.293739,0.7778267,0,0.7778267,5.40982,90.16348,0.1307698,0.01703354,0.6353014,0,4.087866
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4212675,51.24252,43.22043,0,0,0,0,0,0,0,0,0,0,0.4212675,0,0,0,0,0.6221174,3.993783,0.4212675,0,0.4212675,5.809469,96.8243,0.1307266,0,0.337014,0,4.415051
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1532505,45.06696,42.26318,0.9379562,0.9379562,0,0,0,0.9379562,16.33878,0,1.110223E-16,0,0.1532505,0.9873223,0.9379562,0,0,0.2008498,4.372924,0,0.8340717,-0.8340717,4.93028,82.17117,0.1307266,1.031752,0.1226004,0,4.526175
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,40.38147,40.38147,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,1.127596,3.538852,0,0.831719,-0.831719,4.053572,67.55939,0.1307266,0.8691463,0,0,3.538852
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,38.65055,38.65055,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,2.051728,2.707133,0,0.7980893,-0.7980893,3.212312,53.53842,0.1307266,0.8340033,0,0,2.707133
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,36.93275,36.93275,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.938494,1.909044,0,0.2919882,-0.2919882,2.904529,48.40872,0.1307266,0.3051276,0,0,1.909044
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,35.40509,35.40509,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.262926,1.617056,0,0.4461318,-0.4461318,2.434265,40.571,0.1307266,0.4662077,0,0,1.617056
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,33.85775,33.85775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758628,1.170924,0,0,0,2.434265,40.571,0.1307266,0,0,0,1.170924
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.758628,1.170924,0,0,0,2.434265,40.571,0.1307266,0,0,0,1.170924
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.00882,32.00882,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.758628,1.170924,0,0.1385697,-0.1385697,2.288199,38.13658,0.1307266,0.1448053,0,0,1.170924
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.1827,31.1827,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.912594,1.032354,0,0.09947381,-0.09947381,2.183345,36.38901,0.1307266,0.1039501,0,0,1.032354
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,30.42871,30.42871,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,4.02312,0.9328806,0,0.07607049,-0.07607049,2.10316,35.05259,0.1307266,0.07949366,0,0,0.9328806
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,29.81895,29.81895,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,4.107643,0.8568101,0,0.05800797,-0.05800797,2.042014,34.0335,0.1307266,0.06061833,0,0,0.8568101
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.16986,29.16986,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,4.172096,0.7988021,0,0.05552709,-0.05552709,1.983483,33.05799,0.1307266,0.05802581,0,0,0.7988021
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,28.48798,28.48798,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.233793,0.743275,0,0.02862359,-0.02862359,1.953311,32.55512,0.1307266,0.02991165,0,0,0.743275
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08043242,29.38465,28.0487,0.04734546,0.04734546,0,0,0,0.04734546,169.8841,0,0,0,0.08043242,0.04983733,0.04734546,0,0,4.265597,0.7146515,0.03059508,0,0.03059508,1.982336,33.03887,0.1307235,0.05208001,0.06434593,0,0.7950839
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4311567,35.03176,27.62253,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.25597,0,0,0,0.4311567,0.4931352,0.4684784,0,0,4.235002,0.742187,0,0.0619785,-0.0619785,1.917005,31.95002,0.1307235,0.9828262,0.3449253,1.7,1.173344
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8251949,44.10247,29.09774,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8251949,0,0,1.452632,1.38,4.303867,0.6802086,2.205195,0,2.205195,4.009037,66.81715,0.1307418,0,0.660156,1.7,1.505403
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.174149,55.57967,32.56612,0.2466274,0.2466274,0,-1,0,0.2466274,476.0821,0,0,0,1.174149,0.2596078,0.2466274,0,0,2.098672,2.664884,0.9145412,0,0.9145412,4.876647,81.27728,0.1306482,0.2712902,0.9393192,0,3.839033
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.31047,63.0261,35.99517,0.9473004,0.9473004,0,0,0,0.9473004,138.3373,0,0,0,1.31047,0.9971583,0.9473004,0,0,1.184131,3.487971,0.3133117,0,0.3133117,5.17388,86.23116,0.1306162,1.04203,1.048376,0,4.798441
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.316251,66.28032,38.49976,0.7576774,0.7576774,0,0,0,0.7576774,173.7218,0,0,0,1.316251,0.7975551,0.7576774,0,0,0.8708193,3.769952,0.5186954,0,0.5186954,5.665958,94.43244,0.1305632,0.8334451,1.053,0,5.086202
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.31534,68.60989,40.38147,0.2124236,0.2124236,0,0,0,0.2124236,619.2061,0.7396123,0,0,1.31534,0.2236038,0.2124236,0,0,0.3521238,4.236777,0.3521238,0,0.3521238,6.000012,100,0.1305272,0.233666,1.052272,0,5.552117
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.22,68.27006,42.15173,1.592114,1.592114,0.425,0,0.172125,1.592114,76.62767,2.220446E-16,0,0,1.22,1.228541,1.167114,0,0,0,4.553689,0,0.008541159,-0.008541159,5.991009,99.84995,0.1305272,1.751325,0.976,1.7,5.773689
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.117838,66.66104,43.00407,0.6687267,0.6687267,0,-1,0,0.6687267,167.1591,0.4044248,0,0,1.117838,0.7039229,0.6687267,0,0,0.009490178,4.545148,0.009490178,0,0.009490178,6.000012,100,0.1305262,0.7355995,0.8942703,0,5.662986
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9879423,63.57171,43.11553,0.5797752,0.5797752,0,0,0,0.5797752,170.4009,0.3776526,0,0,0.9879423,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1305262,0.6377527,0.7903538,0,5.541631
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6956645,56.94944,43.18765,1.055886,1.055886,0,0,0,1.055886,65.88444,0,2.220446E-16,0,0.6956645,1.111459,1.055886,0,0,0,4.553689,0,0.4157943,-0.4157943,5.561726,92.69525,0.1305262,1.161474,0.5565315,0,5.249353
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3322483,48.44258,42.2304,0,0,0,0,0,0,0,0,0,0,0.3322483,0,0,0,0,0.4619937,4.137895,0.3322483,0,0.3322483,5.876925,97.94855,0.1304923,0,0.2657987,0,4.470143
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,40.30935,40.30935,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1297454,4.436918,0,0,0,5.876925,97.94855,0.1304923,0,0,0,4.436918
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,38.57843,38.57843,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1297454,4.436918,0,0.2444523,-0.2444523,5.619249,93.65397,0.1304923,0.2554527,0,0,4.436918
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,36.86063,36.86063,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.4013591,4.192466,0,0.2591516,-0.2591516,5.346079,89.10115,0.1304923,0.2708135,0,0,4.192466
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,35.33297,35.33297,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6893053,3.933314,0,0.4138732,-0.4138732,4.909819,81.83015,0.1304923,0.4324975,0,0,3.933314
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,33.77908,33.77908,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.149164,3.519441,0,0.06309278,-0.06309278,4.843313,80.72173,0.1304923,0.06593196,0,0,3.519441
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,32.74971,32.74971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219267,3.456348,0,0,0,4.843313,80.72173,0.1304923,0,0,0,3.456348
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,31.91703,31.91703,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.219267,3.456348,0,0.004885345,-0.004885345,4.838164,80.6359,0.1304923,0.005105186,0,0,3.456348
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.09091,31.09091,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.224696,3.451463,0,0.110878,-0.110878,4.721288,78.68797,0.1304923,0.1158675,0,0,3.451463
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,30.33691,30.33691,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.347893,3.340585,0,0.07922945,-0.07922945,4.637773,77.29606,0.1304923,0.08279478,0,0,3.340585
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,29.70749,29.70749,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.435926,3.261355,0,0.211506,-0.211506,4.414826,73.58028,0.1304923,0.2210238,0,0,3.261355
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.0584,29.0584,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.670933,3.04985,0,0.007842022,-0.007842022,4.40656,73.44251,0.1304923,0.008194913,0,0,3.04985
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,28.36341,28.36341,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.679646,3.042007,0,0.003721837,-0.003721837,4.402637,73.37713,0.1304923,0.00388932,0,0,3.042007
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09206647,29.44732,27.91757,0.16901,0.16901,0,0,0,0.16901,54.47398,0,0,0,0.09206647,0.1779053,0.16901,0,0,1.683782,3.038285,0,0.08583879,-0.08583879,4.312155,71.8691,0.1304923,0.185911,0.07365318,0,3.130352
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4372526,35.00412,27.4914,0.6285862,0.6285862,0,0,0,0.6285862,69.56128,0,0,0,0.4372526,0.6616697,0.6285862,0,0,1.779158,2.952447,0,0.2244171,-0.2244171,4.075598,67.9265,0.1304923,0.6914449,0.3498021,0,3.389699
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.690387,41.32111,28.98628,0,0,0,0,0,0,0,0,0,0,0.690387,0,0,0,0,2.02851,2.72803,0.690387,0,0.690387,4.730557,78.84245,0.1304219,0,0.5523096,0,3.418417
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9264001,49.96872,32.47433,0.5285142,0.5285142,0,-1,0,0.5285142,175.2839,0,0,0,0.9264001,0.5563307,0.5285142,0,0,1.338123,3.349378,0.3700694,0,0.3700694,5.081635,84.69376,0.1303842,0.5813656,0.7411201,0,4.275778
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.114063,58.14078,35.92305,0.6383246,0.6383246,0,0,0,0.6383246,174.5293,0,0,0,1.114063,0.6719206,0.6383246,0,0,0.9680539,3.682441,0.4421425,0,0.4421425,5.501089,91.68463,0.1303391,0.702157,0.8912505,0,4.796504
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.24958,64.51222,38.46697,0.2900019,0.2900019,0,0,0,0.2900019,430.8868,0.4184035,0,0,1.24958,0.3052652,0.2900019,0,0,0.5259114,4.080369,0.5259114,0,0.5259114,6.000012,100,0.1302856,0.3190021,0.999664,0,5.329949
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9688505,59.90524,40.34869,0.4665435,0.4665435,0,0,0,0.4665435,207.6656,0.4777521,0,0,0.9688505,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1302856,0.5131978,0.7750804,0,5.52254
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8621762,59.47033,42.11894,0.001508081,0.001508081,0,0,0,0.001508081,57170.41,0.8605887,0,0,0.8621762,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1302856,0.001658889,0.689741,0,5.415865
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9281069,61.96798,42.96473,1.00914,1.00914,0,-1,0,1.00914,91.97003,0,0,0,0.9281069,1.062253,1.00914,0,0,0,4.553689,0,0.1341463,-0.1341463,5.858609,97.6433,0.1302856,1.110055,0.7424855,0,5.481796
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7766321,58.6147,43.07619,0.2421165,0.2421165,0,0,0,0.2421165,320.7679,0.3727212,0,0,0.7766321,0.2548595,0.2421165,0,0,0.1490515,4.419543,0.1490515,0,0.1490515,6.000012,100,0.1302705,0.2663282,0.6213057,0,5.196175
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4495388,51.73668,43.14831,0.6568324,0.6568324,0,0,0,0.6568324,68.44041,0,0,0,0.4495388,0.6914026,0.6568324,0,0,0,4.553689,0,0.2418638,-0.2418638,5.745065,95.75089,0.1302705,0.7225156,0.359631,0,5.003228
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1739357,45.37965,42.19106,0.4932317,0.4932317,0,0,0,0.4932317,35.2645,0,0,0,0.1739357,0.5191913,0.4932317,0,0,0.2687375,4.311825,0,0.3452556,-0.3452556,5.381134,89.68539,0.1302705,0.5425549,0.1391485,0,4.485761
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,40.27657,40.27657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6523548,3.96657,0,0,0,5.381134,89.68539,0.1302705,0,0,0,3.96657
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,38.53909,38.53909,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6523548,3.96657,0,0.3093736,-0.3093736,5.055026,84.25026,0.1302705,0.3232954,0,0,3.96657
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,36.80818,36.80818,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9961032,3.657196,0,0.8315284,-0.8315284,4.178518,69.64182,0.1302705,0.8689471,0,0,3.657196
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,35.25429,35.25429,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.920024,2.825668,0,0.3917301,-0.3917301,3.765598,62.75984,0.1302705,0.4093579,0,0,2.825668
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,33.72662,33.72662,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.355279,2.433938,0,0.1909417,-0.1909417,3.564328,59.40534,0.1302705,0.199534,0,0,2.433938
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,32.65792,32.65792,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.567437,2.242996,0,0.2181634,-0.2181634,3.334363,55.57261,0.1302705,0.2279808,0,0,2.242996
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,31.84491,31.84491,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.80984,2.024832,0,0.0454456,-0.0454456,3.286459,54.77421,0.1302705,0.04749065,0,0,2.024832
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,30.99912,30.99912,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.860336,1.979387,0,0.1573701,-0.1573701,3.120577,52.00951,0.1302705,0.1644517,0,0,1.979387
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.22545,30.22545,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.035191,1.822017,0,0.2952342,-0.2952342,2.809373,46.82278,0.1302705,0.3085198,0,0,1.822017
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,29.59603,29.59603,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.363229,1.526783,0,0.1613211,-0.1613211,2.639325,43.98866,0.1302705,0.1685806,0,0,1.526783
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,28.95349,28.95349,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.542475,1.365461,0,0.2404648,-0.2404648,2.385853,39.76414,0.1302705,0.2512857,0,0,1.365461
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.25195,28.25195,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.809658,1.124997,0,0.1349292,-0.1349292,2.243625,37.39368,0.1302705,0.141001,0,0,1.124997
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1133388,29.67218,27.78644,0.04052624,0.04052624,0,0,0,0.04052624,279.6677,0,0,0,0.1133388,0.0426592,0.04052624,0,0,3.959579,0.9900675,0.07067961,0,0.07067961,2.310678,38.51122,0.1302633,0.04457887,0.09067105,0,1.103406
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3268016,32.9109,27.36682,0,0,0,0,0,0,0,0,0,0,0.3268016,0,0,0,0,3.8889,1.053679,0.3268016,0,0.3268016,2.620709,43.67839,0.1302301,0,0.2614413,0,1.380481
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5722852,38.9353,28.8617,1.213517,1.213517,0,0,0,1.213517,47.15921,0,2.220446E-16,0,0.5722852,1.277387,1.213517,0,0,3.562098,1.347801,0,0.7051015,-0.7051015,1.877467,31.29105,0.1302301,1.334869,0.4578281,0,1.920086
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9619184,50.60371,32.36287,1.087159,1.087159,0,-1,0,1.087159,88.48001,0,0,0.4025463,0.9619184,1.144378,1.087159,0,0,4.345544,0.6426991,0,0.1824595,-0.1824595,1.685138,28.08557,0.1302301,1.195875,0.7695346,0,1.604617
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.255022,61.43292,35.83126,0.9311416,0.9311416,1.7,0,0.5202,0.9311416,134.7832,0,0,0,1.255022,0,0,0.7688584,0.7304155,4.548277,0.4602395,1.985438,0,1.985438,3.568689,59.47803,0.13033,1.024256,1.004018,1.7,1.715262
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.288278,65.41934,38.39485,0.6319991,0.6319991,1.7,0,0.5202,0.6319991,203.8418,2.220446E-16,0,0,1.288278,0,0,1.068001,1.014601,2.56284,2.247133,2.302879,0,2.302879,5.753392,95.88967,0.1303973,0.695199,1.030622,1.7,3.535411
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9413695,59.22232,40.30935,0.09184735,0.09184735,0,0,0,0.09184735,1024.928,0.5847275,0,0,0.9413695,0.09668142,0.09184735,0,0,0.2599606,4.319725,0.2599606,0,0.2599606,6.000012,100,0.130371,0.1010321,0.7530956,0,5.261094
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.276248,69.68224,42.0796,0.1071092,0.1071092,0,0,0,0.1071092,1191.539,1.163501,0,0,1.276248,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.130371,0.1178201,1.020998,0,5.829937
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.128654,66.84216,42.92539,0,0,0,-1,0,0,0,1.128654,0,0,1.128654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130371,0,0.9029235,0,5.682343
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.006395,63.92717,43.03685,0.9683219,0.9683219,0,0,0,0.9683219,103.9319,0,0,0,1.006395,1.019286,0.9683219,0,0,0,4.553689,0,0.01289128,-0.01289128,5.986423,99.77352,0.130371,1.065154,0.8051159,0,5.560084
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6534866,55.95652,43.11553,1.340241,1.340241,0.425,0,0.172125,1.340241,48.7589,0,0,0,0.6534866,0.9634112,0.9152406,0,0,0.01432364,4.540798,0,0.3099246,-0.3099246,5.659734,94.32871,0.130371,1.474265,0.5227892,1.7,5.194284
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.250155,46.77893,42.15173,0,0,0,0,0,0,0,0,0,0,0.250155,0,0,0,0,0.3586843,4.230873,0.250155,0,0.250155,5.897052,98.284,0.1303456,0,0.200124,0,4.481028
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,40.19789,40.19789,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.1085292,4.456013,0,0.8919854,-0.8919854,4.956817,82.61345,0.1303456,0.9321247,0,0,4.456013
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,38.42764,38.42764,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.099624,3.564027,0,0.07532043,-0.07532043,4.877422,81.29021,0.1303456,0.07870985,0,0,3.564027
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,36.71639,36.71639,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.183313,3.488707,0,0.5017411,-0.5017411,4.348541,72.47553,0.1303456,0.5243194,0,0,3.488707
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,35.18217,35.18217,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.740803,2.986966,0,0.5550467,-0.5550467,3.76347,62.72438,0.1303456,0.5800238,0,0,2.986966
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,33.63483,33.63483,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.357522,2.431919,0,0.02265283,-0.02265283,3.739592,62.32641,0.1303456,0.0236722,0,0,2.431919
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,32.56612,32.56612,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.382692,2.409266,0,0.102768,-0.102768,3.631265,60.52096,0.1303456,0.1073926,0,0,2.409266
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,31.73345,31.73345,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.496879,2.306498,0,0.07822267,-0.07822267,3.548811,59.14673,0.1303456,0.08174269,0,0,2.306498
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,30.88766,30.88766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583793,2.228276,0,0,0,3.548811,59.14673,0.1303456,0,0,0,2.228276
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.11399,30.11399,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.583793,2.228276,0,0.1177763,-0.1177763,3.424664,57.07762,0.1303456,0.1230762,0,0,2.228276
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,29.48457,29.48457,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.714655,2.110499,0,0.005019821,-0.005019821,3.419373,56.98943,0.1303456,0.005245713,0,0,2.110499
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,28.82236,28.82236,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.720233,2.105479,0,0.1475995,-0.1475995,3.263789,54.39637,0.1303456,0.1542415,0,0,2.105479
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.12082,28.12082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.884232,1.95788,0,0,0,3.263789,54.39637,0.1303456,0,0,0,1.95788
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08219449,29.02415,27.66186,0.1391842,0.1391842,0,0,0,0.1391842,59.05448,0,2.775558E-17,0,0.08219449,0.1465097,0.1391842,0,0,2.884232,1.95788,0,0.06431517,-0.06431517,3.195995,53.26648,0.1303456,0.1531026,0.06575559,0,2.040074
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.371819,33.54818,27.21602,0.4728982,0.4728982,0,0,0,0.4728982,78.62559,0,5.551115E-17,0,0.371819,0.4977876,0.4728982,0,0,2.955693,1.893565,0,0.1259686,-0.1259686,3.063212,51.05344,0.1303456,0.5201881,0.2974552,0,2.265384
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7736194,42.67041,28.73057,0.722057,0.722057,0,0,0,0.722057,107.141,0,0,0,0.7736194,0.7600601,0.722057,0,0,3.095659,1.767596,0.01355932,0,0.01355932,3.076076,51.26783,0.1303442,0.7942628,0.6188955,0,2.541215
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.186054,55.48321,32.25141,0,0,0,-1,0,0,0,0,0,0,1.186054,0,0,0,0,3.082099,1.7798,1.186054,0,1.186054,4.201265,70.02094,0.1302241,0,0.9488428,0,2.965853
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.254566,61.32598,35.75258,0,0,0,0,0,0,0,0,0,0,1.254566,0,0,0,0,1.896046,2.847248,1.254566,0,1.254566,5.391451,89.85734,0.1300973,0,1.003653,0,4.101814
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.444797,69.52965,38.31617,0,0,0,0,0,0,0,0.8033172,0,0,1.444797,0,0,0,0,0.6414797,3.976357,0.6414797,0,0.6414797,6.000012,100,0.1300326,0,1.155838,0,5.421154
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.325755,68.70962,40.23723,0.8756453,0.8756453,0,0,0,0.8756453,151.4032,0.4040227,0,0,1.325755,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1300326,0.9632099,1.060604,0,5.879444
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.303236,70.32597,42.00748,0.9415647,0.9415647,0,0,0,0.9415647,138.4118,0.3121158,0,0,1.303236,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1300326,1.035721,1.042589,0,5.856925
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9524316,62.46096,42.89261,0.6335895,0.6335895,0,-1,0,0.6335895,150.3231,0.2854953,0,0,0.9524316,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1300326,0.6969485,0.7619453,0,5.506121
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.741966,57.76308,43.00407,0.6179001,0.6179001,0,0,0,0.6179001,120.0786,0.09154488,0,0,0.741966,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1300326,0.6796901,0.5935728,0,5.295655
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4159519,50.98358,43.07619,0,0,0,0,0,0,0,0.4159519,0,0,0.4159519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300326,0,0.3327615,0,4.969641
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2262558,46.29096,42.11894,0.3381032,0.3381032,0,0,0,0.3381032,66.91916,0,0,0,0.2262558,0.3558981,0.3381032,0,0,0,4.553689,0,0.1296423,-0.1296423,5.863357,97.72242,0.1300326,0.3719135,0.1810046,0,4.779945
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,40.12577,40.12577,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.144047,4.424047,0,0.7156267,-0.7156267,5.10902,85.15017,0.1300326,0.7478299,0,0,4.424047
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,38.35551,38.35551,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9391878,3.70842,0,0.08171953,-0.08171953,5.022881,83.71451,0.1300326,0.0853969,0,0,3.70842
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,36.6246,36.6246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.029987,3.6267,0,0,0,5.022881,83.71451,0.1300326,0,0,0,3.6267
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.09038,35.09038,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.029987,3.6267,0,0.3858309,-0.3858309,4.616179,76.93616,0.1300326,0.4031933,0,0,3.6267
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,33.54304,33.54304,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.458688,3.24087,0,0.1997951,-0.1997951,4.405576,73.42612,0.1300326,0.2087859,0,0,3.24087
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,32.45466,32.45466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.680683,3.041075,0,0,0,4.405576,73.42612,0.1300326,0,0,0,3.041075
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,31.62199,31.62199,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.680683,3.041075,0,0.2731644,-0.2731644,4.117636,68.62713,0.1300326,0.2854568,0,0,3.041075
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,30.7762,30.7762,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.984199,2.76791,0,0.09406736,-0.09406736,4.01848,66.97453,0.1300326,0.09830039,0,0,2.76791
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.00253,30.00253,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.088718,2.673843,0,0.1468516,-0.1468516,3.863685,64.39462,0.1300326,0.1534599,0,0,2.673843
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,29.35344,29.35344,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.251886,2.526991,0,0.1090904,-0.1090904,3.748693,62.4781,0.1300326,0.1139995,0,0,2.526991
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,28.69123,28.69123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.373098,2.417901,0,0,0,3.748693,62.4781,0.1300326,0,0,0,2.417901
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,27.95691,27.95691,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.373098,2.417901,0,0.1885139,-0.1885139,3.549982,59.16626,0.1300326,0.196997,0,0,2.417901
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1212212,29.50629,27.4914,0.1614519,0.1614519,0,0,0,0.1614519,75.08195,0,0,0,0.1212212,0.1699494,0.1614519,0,0,2.582558,2.229387,0,0.04872813,-0.04872813,3.498618,58.31019,0.1300326,0.1775971,0.096977,0,2.350608
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.418672,34.21093,27.05211,0.3016053,0.3016053,0,0,0,0.3016053,138.8145,0,0,0,0.418672,0.3174792,0.3016053,0,0,2.6367,2.180659,0.1011928,0,0.1011928,3.594618,59.91019,0.1300224,0.3317658,0.3349376,0,2.599331
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9080758,45.20839,28.57977,0.4827957,0.4827957,0,0,0,0.4827957,188.087,0,0,0,0.9080758,0.508206,0.4827957,0,0,2.535507,2.271732,0.3998698,0,0.3998698,3.973968,66.23267,0.1299821,0.5310752,0.7264606,0,3.179808
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.205786,55.8103,32.13995,0.5757295,0.5757295,0,-1,0,0.5757295,209.4362,0,0,0,1.205786,0.6060311,0.5757295,0,0,2.135638,2.631615,0.5997551,0,0.5997551,4.542946,75.71561,0.1299217,0.6333025,0.9646289,0,3.837401
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.150094,58.66637,35.64768,0.2410668,0.2410668,0,0,0,0.2410668,477.0851,0,0,0,1.150094,0.2537546,0.2410668,0,0,1.535883,3.171395,0.8963393,0,0.8963393,5.393288,89.88795,0.1298315,0.2651735,0.9200751,0,4.321488
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.00999,58.42538,38.24405,0.2862688,0.2862688,0,0,0,0.2862688,352.8117,0.06911083,0,0,1.00999,0.3013356,0.2862688,0,0,0.6395434,3.9781,0.6395434,0,0.6395434,6.000012,100,0.1297672,0.3148957,0.8079918,0,4.98809
