Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9777762,59.90129,40.1651,0.9882362,0.9882362,0,0,0,0.9882362,98.94155,0,0,0,0.9777762,1.040249,0.9882362,0,0,0,4.553689,0,0.06247237,-0.06247237,5.93416,98.90247,0.1297672,1.08706,0.782221,0,5.531465
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.094516,64.83305,41.96814,0.4398274,0.4398274,0,0,0,0.4398274,248.8512,0.5621259,0,0,1.094516,0.4629762,0.4398274,0,0,0.06941374,4.491217,0.06941374,0,0.06941374,6.000012,100,0.1297602,0.4838101,0.8756126,0,5.585732
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.081711,65.5295,42.82049,0.9077765,0.9077765,0,-1,0,0.9077765,119.1605,0.1261569,0,0,1.081711,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1297602,0.9985541,0.8653689,0,5.6354
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9005089,61.27513,42.92539,0.9110507,0.9110507,0,0,0,0.9110507,98.8429,0,0,0,0.9005089,0.9590007,0.9110507,0,0,0,4.553689,0,0.05849187,-0.05849187,5.938356,98.9724,0.1297602,1.002156,0.7204071,0,5.454198
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5276581,53.18181,43.00407,0.4160213,0.4160213,0,0,0,0.4160213,126.8344,0.02474993,0,0,0.5276581,0.4379172,0.4160213,0,0,0.06499097,4.495197,0.06499097,0,0.06499097,6.000012,100,0.1297537,0.4576235,0.4221265,0,5.022855
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1929326,45.58838,42.04682,0,0,0,0,0,0,0,0.1929326,0,0,0.1929326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297537,0,0.154346,0,4.746622
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,40.05365,40.05365,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1297537,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,38.28339,38.28339,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1297537,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,36.53281,36.53281,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1297537,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,34.97892,34.97892,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1297537,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,33.43158,33.43158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1297537,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,32.36287,32.36287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1297537,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,31.51708,31.51708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1297537,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,30.66474,30.66474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1297537,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,29.8714,29.8714,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1297537,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,29.24854,29.24854,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1297537,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,28.56666,28.56666,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1297537,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,27.82578,27.82578,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1297537,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06194954,28.36992,27.34715,0,0,0,0,0,0,0,0,0,0,0.06194954,0,0,0,0,2.253685,2.525373,0.06194954,0,0.06194954,3.920749,65.34569,0.1297475,0,0.04955963,0,2.587322
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3374532,32.6159,26.90131,0,0,0,0,0,0,0,0,0,0,0.3374532,0,0,0,0,2.191735,2.581127,0.3374532,0,0.3374532,4.240886,70.68128,0.1297136,0,0.2699626,0,2.91858
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6397285,39.75377,28.43553,0.452731,0.452731,0,0,0,0.452731,141.3044,0,0,0,0.6397285,0.4765589,0.452731,0,0,1.854282,2.884835,0.1631696,0,0.1631696,4.395682,73.26122,0.1296972,0.498004,0.5117828,0,3.524564
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.159982,54.57954,31.99571,0.479654,0.479654,0,-1,0,0.479654,241.8372,0,0,0,1.159982,0.5048989,0.479654,0,0,1.691113,3.031688,0.6550828,0,0.6550828,5.017148,83.61897,0.1296315,0.5276194,0.9279854,0,4.191669
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.355844,63.61954,35.53622,0,0,0,0,0,0,0,0.3198147,0,0,1.355844,0,0,0,0,1.03603,3.621262,1.03603,0,1.03603,6.000012,100,0.1295278,0,1.084675,0,4.977107
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.030643,58.82179,38.17193,0.7286042,0.7286042,0,0,0,0.7286042,141.4544,0.2636912,0,0,1.030643,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1295278,0.8014646,0.8245144,0,5.584332
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.023741,60.89204,40.08643,0.6606457,0.6606457,0,0,0,0.6606457,154.9606,0.3283241,0,0,1.023741,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1295278,0.7267103,0.8189925,0,5.57743
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.127077,65.51578,41.85668,0.26857,0.26857,0,0,0,0.26857,419.6585,0.8443715,0,0,1.127077,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1295278,0.295427,0.9016614,0,5.680766
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8821177,60.63773,42.74181,0.2944621,0.2944621,0,-1,0,0.2944621,299.5692,0.5721576,0,0,0.8821177,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1295278,0.3239083,0.7056941,0,5.435807
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8750374,60.60106,42.85327,0.1318816,0.1318816,0,0,0,0.1318816,663.5023,0.7362147,0,0,0.8750374,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1295278,0.1450698,0.70003,0,5.428726
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5999274,54.60765,42.92539,0,0,0,0,0,0,0,0.5999274,0,0,0.5999274,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295278,0,0.479942,0,5.153616
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2327286,46.25863,41.96814,0.6982806,0.6982806,0,0,0,0.6982806,33.3288,1.110223E-16,0,0,0.2327286,0.7350322,0.6982806,0,0,0,4.553689,0,0.5023037,-0.5023037,5.470538,91.17545,0.1295278,0.7681087,0.1861828,0,4.786417
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,39.94218,39.94218,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5581152,4.051385,0,0.3224405,-0.3224405,5.130655,85.51075,0.1295278,0.3369504,0,0,4.051385
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,38.17193,38.17193,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9163824,3.728945,0,0.7689588,-0.7689588,4.320102,72.00155,0.1295278,0.803562,0,0,3.728945
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,36.42134,36.42134,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.770781,2.959986,0,0.5582723,-0.5582723,3.731631,62.19372,0.1295278,0.5833946,0,0,2.959986
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,34.86745,34.86745,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.391084,2.401714,0,0.1636886,-0.1636886,3.559088,59.31801,0.1295278,0.1710546,0,0,2.401714
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,33.32012,33.32012,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.57296,2.238025,0,0.01693263,-0.01693263,3.541239,59.02053,0.1295278,0.01769459,0,0,2.238025
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,32.23174,32.23174,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.591774,2.221092,0,0.05655798,-0.05655798,3.481622,58.02692,0.1295278,0.05910309,0,0,2.221092
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,31.38595,31.38595,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.654616,2.164534,0,0.1326007,-0.1326007,3.341849,55.69736,0.1295278,0.1385677,0,0,2.164534
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,30.5205,30.5205,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.80195,2.031934,0,0.0792794,-0.0792794,3.258281,54.30457,0.1295278,0.08284698,0,0,2.031934
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,29.74683,29.74683,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.890038,1.952654,0,0.01887008,-0.01887008,3.23839,53.97306,0.1295278,0.01971923,0,0,1.952654
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,29.09774,29.09774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911005,1.933784,0,0,0,3.23839,53.97306,0.1295278,0,0,0,1.933784
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,28.43553,28.43553,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.911005,1.933784,0,0.1756832,-0.1756832,3.053204,50.88662,0.1295278,0.1835889,0,0,1.933784
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,27.68153,27.68153,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.106209,1.758101,0,0.1460402,-0.1460402,2.899264,48.32096,0.1295278,0.152612,0,0,1.758101
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1433349,29.57986,27.19635,0,0,0,0,0,0,0,0,0,0,0.1433349,0,0,0,0,3.268476,1.612061,0.1433349,0,0.1433349,3.035243,50.58728,0.1295134,0,0.1146679,0,1.755396
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5289404,35.87392,26.7374,0.5920835,0.5920835,0,0,0,0.5920835,89.33545,1.110223E-16,0,0,0.5289404,0.6232457,0.5920835,0,0,3.125141,1.741062,0,0.09430533,-0.09430533,2.935837,48.93051,0.1295134,0.6512918,0.4231523,0,2.270003
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9056203,44.82816,28.28473,0.7397327,0.7397327,0,0,0,0.7397327,122.4253,0,0,0,0.9056203,0.778666,0.7397327,0,0,3.229924,1.646757,0.1269543,0,0.1269543,3.056276,50.93783,0.1295007,0.813706,0.7244962,0,2.552377
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.092847,52.90532,31.86458,0.5492185,0.5492185,0,-1,0,0.5492185,198.9823,0,0,0,1.092847,0.5781248,0.5492185,0,0,3.10297,1.761016,0.5147226,0,0.5147226,3.544585,59.07629,0.1294492,0.6041403,0.8742779,0,2.853863
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.316949,62.46309,35.40509,0.107894,0.107894,0,0,0,0.107894,1220.594,0,0,0,1.316949,0.1135727,0.107894,0,0,2.588248,2.224266,1.203376,0,1.203376,4.686207,78.1033,0.1293291,0.1186834,1.053559,0,3.541215
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.45502,69.4336,38.02113,1.182361,1.182361,0,0,0,1.182361,123.0606,0,0,0,1.45502,1.24459,1.182361,0,0,1.384872,3.307304,0.2104294,0,0.2104294,4.885838,81.43047,0.1293081,1.300597,1.164016,0,4.762324
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.422573,71.05029,39.97497,0.3881058,0.3881058,0,0,0,0.3881058,366.5426,0,0,0,1.422573,0.4085325,0.3881058,0,0,1.174442,3.496691,1.014041,0,1.014041,5.847842,97.46384,0.129207,0.4269164,1.138059,0,4.919264
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.317083,70.42445,41.78456,0.3775638,0.3775638,0,0,0,0.3775638,348.8372,0.7592461,0,0,1.317083,0.3974356,0.3775638,0,0,0.1604014,4.409328,0.1604014,0,0.1604014,6.000012,100,0.129191,0.4153202,1.053666,0,5.726411
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.069788,65.05272,42.66969,0.6233032,0.6233032,0,-1,0,0.6233032,171.632,0.413679,0,0,1.069788,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.129191,0.6856335,0.8558301,0,5.623477
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.9364677,61.95369,42.78115,0.4797816,0.4797816,0,0,0,0.4797816,195.1863,0.4314345,0,0,0.9364677,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.129191,0.5277597,0.7491742,0,5.490157
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.6369849,55.31621,42.85327,0.8004059,0.8004059,0,0,0,0.8004059,79.58274,0,0,0,0.6369849,0.8425325,0.8004059,0,0,0,4.553689,0,0.2055476,-0.2055476,5.783346,96.3889,0.129191,0.8804465,0.509588,0,5.190674
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2894888,47.22695,41.85668,0.075897,0.075897,0,0,0,0.075897,381.4232,0,0,0,0.2894888,0.07989158,0.075897,0,0,0.2283862,4.348141,0.2095972,0,0.2095972,5.982187,99.70292,0.1291702,0.0834867,0.231591,0,4.63763
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,39.83072,39.83072,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.01878902,4.536779,0,1.171092,-1.171092,4.747747,79.12897,0.1291702,1.223791,0,0,4.536779
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,38.02113,38.02113,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.320003,3.365686,0,0.6041667,-0.6041667,4.1109,68.51486,0.1291702,0.6313543,0,0,3.365686
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,36.29021,36.29021,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,1.991299,2.76152,0,0.5261559,-0.5261559,3.556283,59.27126,0.1291702,0.5498329,0,0,2.76152
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,34.74288,34.74288,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.575917,2.235364,0,0.5539101,-0.5539101,2.97241,49.54007,0.1291702,0.5788361,0,0,2.235364
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,33.19555,33.19555,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.191372,1.681454,0,0.1223621,-0.1223621,2.843429,47.39039,0.1291702,0.1278684,0,0,1.681454
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,32.0875,32.0875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.32733,1.559092,0,0,0,2.843429,47.39039,0.1291702,0,0,0,1.559092
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,31.23516,31.23516,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.32733,1.559092,0,0.1461117,-0.1461117,2.689414,44.82348,0.1291702,0.1526867,0,0,1.559092
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,30.3697,30.3697,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.489677,1.41298,0,0.04633622,-0.04633622,2.640571,44.00943,0.1291702,0.04842135,0,0,1.41298
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,29.59603,29.59603,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.541161,1.366644,0,0.2185174,-0.2185174,2.410234,40.17048,0.1291702,0.2283507,0,0,1.366644
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,28.95349,28.95349,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.783958,1.148126,0,0.1136681,-0.1136681,2.290417,38.17354,0.1291702,0.1187832,0,0,1.148126
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,28.27162,28.27162,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,3.910256,1.034458,0,0.1402372,-0.1402372,2.142594,35.70983,0.1291702,0.1465479,0,0,1.034458
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,27.53074,27.53074,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.066075,0.894221,0,0.1648513,-0.1648513,1.968826,32.81369,0.1291702,0.1722696,0,0,0.894221
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.0187687,27.34043,27.03244,0.183504,0.183504,0,0,0,0.183504,10.22795,0,2.775558E-17,0,0.0187687,0.1931621,0.183504,0,0,4.249244,0.7293697,0,0.1743934,-0.1743934,1.784999,29.74992,0.1291702,0.2018544,0.01501496,0,0.7481384
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2202007,30.24985,26.57348,0,0,0,0,0,0,0,0,0,0,0.2202007,0,0,0,0,4.443014,0.5549763,0.2202007,0,0.2202007,1.993899,33.23159,0.1291483,0,0.1761605,0,0.775177
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5272068,37.30798,28.12082,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,53.17028,0,0,0,0.5272068,0.5963622,0.5665441,0,0,4.222813,0.753157,0,0.06915543,-0.06915543,1.921003,32.01666,0.1291483,1.090698,0.4217654,1.7,1.280364
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8929071,48.41209,31.72034,0.8323114,0.8323114,0,-1,0,0.8323114,107.2804,0,0,0.09608874,0.8929071,0.8761172,0.8323114,0,0,4.299653,0.6840015,0.01678984,0,0.01678984,1.936931,32.28213,0.1291466,0.9155425,0.7143257,0,1.576909
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.253874,60.70381,35.25429,0,0,0,0,0,0,0,0,0,0,1.253874,0,0,0,0,4.282863,0.6991124,1.253874,0,1.253874,3.126461,52.10758,0.129022,0,1.003099,0,1.952986
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.349995,66.43353,37.90967,0.0284722,0.0284722,0,0,0,0.0284722,4741.449,0,0,0,1.349995,0.02997074,0.0284722,0,0,3.028989,1.827599,1.320024,0,1.320024,4.378746,72.97894,0.128891,0.03131942,1.079996,0,3.177593
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.062759,61.57035,39.87006,0.9680715,0.9680715,0,0,0,0.9680715,109.7811,0,0,0,1.062759,1.019023,0.9680715,0,0,1.708965,3.01562,0.04373678,0,0.04373678,4.420238,73.67049,0.1288867,1.064879,0.8502075,0,4.07838
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.401059,72.63707,41.6731,0.13187,0.13187,0,0,0,0.13187,1062.455,0,0,0,1.401059,0.1388105,0.13187,0,0,1.665228,3.054984,1.262249,0,1.262249,5.617712,93.62835,0.1287617,0.145057,1.120847,0,4.456043
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.04141,64.21992,42.55823,0.133348,0.133348,0,-1,0,0.133348,780.9718,0.4980645,0,0,1.04141,0.1403663,0.133348,0,0,0.4029795,4.191008,0.4029795,0,0.4029795,6.000012,100,0.1287219,0.1466828,0.8331282,0,5.232418
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.5248333,52.76497,42.66969,0.7342557,0.7342557,0,0,0,0.7342557,71.47828,0,0,0,0.5248333,0.7729007,0.7342557,0,0,0,4.553689,0,0.2480674,-0.2480674,5.738526,95.64191,0.1287219,0.8076812,0.4198666,0,5.078522
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1828074,46.10873,42.74181,0.8041627,0.8041627,0,0,0,0.8041627,22.73263,0,0,0,0.1828074,0.8464871,0.8041627,0,0,0.2756304,4.305622,0,0.6636797,-0.6636797,5.038946,83.98227,0.1287219,0.884579,0.1462459,0,4.488429
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1215833,43.99382,41.78456,0,0,0,0,0,0,0,0,0,0,0.1215833,0,0,0,0,1.013052,3.641942,0.1215833,0,0.1215833,5.15429,85.90466,0.1287099,0,0.09726667,0,3.763525
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,39.71926,39.71926,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,0.8914691,3.751367,0,0.4730013,-0.4730013,4.655703,77.59489,0.1287099,0.4942864,0,0,3.751367
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,37.90967,37.90967,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.417026,3.278366,0,0.02491672,-0.02491672,4.629438,77.15716,0.1287099,0.02603797,0,0,3.278366
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,36.15908,36.15908,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.444711,3.253449,0,0.3992281,-0.3992281,4.208615,70.14345,0.1287099,0.4171933,0,0,3.253449
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,34.61175,34.61175,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,1.888298,2.854221,0,0.4504811,-0.4504811,3.733767,62.22932,0.1287099,0.4707527,0,0,2.854221
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,33.06442,33.06442,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.388833,2.40374,0,0.1839046,-0.1839046,3.539914,58.99845,0.1287099,0.1921803,0,0,2.40374
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,31.9367,31.9367,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.593171,2.219835,0,0.1891156,-0.1891156,3.340569,55.67603,0.1287099,0.1976258,0,0,2.219835
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,31.09091,31.09091,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.803299,2.03072,0,0.1198705,-0.1198705,3.214214,53.57013,0.1287099,0.1252647,0,0,2.03072
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,30.22545,30.22545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.936489,1.910849,0,0,0,3.214214,53.57013,0.1287099,0,0,0,1.910849
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,29.43212,29.43212,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,2.936489,1.910849,0,0.002715627,-0.002715627,3.211352,53.52242,0.1287099,0.00283783,0,0,1.910849
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,28.78303,28.78303,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,2.939506,1.908133,0,0.09281085,-0.09281085,3.11352,51.8919,0.1287099,0.09698734,0,0,1.908133
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,28.10115,28.10115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042629,1.815323,0,0,0,3.11352,51.8919,0.1287099,0,0,0,1.815323
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,27.36682,27.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042629,1.815323,0,0,0,3.11352,51.8919,0.1287099,0,0,0,1.815323
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1713147,29.71968,26.86853,0.0303566,0.0303566,0,0,0,0.0303566,564.3408,0,0,0,0.1713147,0.03195432,0.0303566,0,0,3.042629,1.815323,0.1393604,0,0.1393604,3.245729,54.09538,0.1286961,0.03339227,0.1370518,0,1.986637
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3784047,32.80531,26.3899,0,0,0,0,0,0,0,0,0,0,0.3784047,0,0,0,0,2.903269,1.940747,0.3784047,0,0.3784047,3.604715,60.07847,0.1286587,0,0.3027238,0,2.319152
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6345795,39.14134,27.95691,0.4007253,0.4007253,0,0,0,0.4007253,158.3577,0,0,0,0.6345795,0.4218161,0.4007253,0,0,2.524864,2.281311,0.2127634,0,0.2127634,3.806561,63.44255,0.1286377,0.4407979,0.5076636,0,2.915891
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.9065713,48.50756,31.54987,0.1316445,0.1316445,0,-1,0,0.1316445,688.6512,0,0,0,0.9065713,0.1385731,0.1316445,0,0,2.312101,2.472798,0.7679982,0,0.7679982,4.535148,75.58564,0.1285619,0.1448089,0.725257,0,3.379369
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.065148,56.07682,35.12971,0.1343613,0.1343613,0,0,0,0.1343613,792.7491,0,0,0,1.065148,0.1414329,0.1343613,0,0,1.544103,3.163996,0.9237148,0,0.9237148,5.41146,90.19083,0.1284709,0.1477974,0.8521181,0,4.229144
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.19727,62.39161,37.80476,0.1410109,0.1410109,0,0,0,0.1410109,849.0624,0.42845,0,0,1.19727,0.1484325,0.1410109,0,0,0.620388,3.99534,0.620388,0,0.620388,6.000012,100,0.1284099,0.155112,0.9578164,0,5.19261
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.087614,62.03878,39.7586,0.4625797,0.4625797,0,0,0,0.4625797,235.1193,0.6006882,0,0,1.087614,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1284099,0.5088376,0.8700913,0,5.641303
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.9222788,60.21829,41.56164,0,0,0,0,0,0,0,0.9222788,0,0,0.9222788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284099,0,0.7378231,0,5.475968
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.8097604,58.65225,42.44677,0.8058951,0.8058951,0,-1,0,0.8058951,100.4796,0,0,0,0.8097604,0.8483107,0.8058951,0,0,0,4.553689,0,0.03855034,-0.03855034,5.959376,99.32274,0.1284099,0.8864847,0.6478083,0,5.363449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6893013,56.11771,42.55823,0,0,0,0,0,0,0,0.6464676,0,0,0.6893013,0,0,0,0,0.04283371,4.515139,0.04283371,0,0.04283371,6.000012,100,0.1284057,0,0.551441,0,5.20444
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3742284,49.69112,42.63691,0.5013177,0.5013177,0,0,0,0.5013177,74.64895,0,0,0,0.3742284,0.5277028,0.5013177,0,0,0,4.553689,0,0.1534744,-0.1534744,5.838236,97.30373,0.1284057,0.5514494,0.2993827,0,4.927917
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2110091,45.54542,41.6731,0.4532859,0.4532859,0,0,0,0.4532859,46.55099,0,5.551115E-17,0,0.2110091,0.477143,0.4532859,0,0,0.1705271,4.400215,0,0.266134,-0.266134,5.557706,92.62825,0.1284057,0.4986145,0.1688073,0,4.611224
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,39.6078,39.6078,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.4662316,4.13408,0,0.2973658,-0.2973658,5.244255,87.40408,0.1284057,0.3107472,0,0,4.13408
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,37.77198,37.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.796638,3.836715,0,0,0,5.244255,87.40408,0.1284057,0,0,0,3.836715
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,36.01484,36.01484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.796638,3.836715,0,0,0,5.244255,87.40408,0.1284057,0,0,0,3.836715
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,34.46751,34.46751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.796638,3.836715,0,0,0,5.244255,87.40408,0.1284057,0,0,0,3.836715
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,32.91362,32.91362,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.796638,3.836715,0,0.0431774,-0.0431774,5.198742,86.64552,0.1284057,0.04512038,0,0,3.836715
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,31.79246,31.79246,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.8446128,3.793537,0,0.1426181,-0.1426181,5.048409,84.13998,0.1284057,0.1490359,0,0,3.793537
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,30.94011,30.94011,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.003077,3.650919,0,0.2388515,-0.2388515,4.796638,79.9438,0.1284057,0.2495998,0,0,3.650919
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,30.05499,30.05499,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.268468,3.412068,0,0.03800293,-0.03800293,4.756579,79.27616,0.1284057,0.03971306,0,0,3.412068
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,29.26165,29.26165,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.310693,3.374065,0,0.3496496,-0.3496496,4.388016,73.13345,0.1284057,0.3653839,0,0,3.374065
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,28.61911,28.61911,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.699193,3.024415,0,0.1375275,-0.1375275,4.243049,70.71735,0.1284057,0.1437162,0,0,3.024415
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,27.91757,27.91757,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.852001,2.886888,0,0.162116,-0.162116,4.072164,67.86926,0.1284057,0.1694112,0,0,2.886888
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,27.18324,27.18324,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.03213,2.724772,0,0.1709395,-0.1709395,3.891978,64.86617,0.1284057,0.1786318,0,0,2.724772
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001940717,26.68812,26.68495,0.2312445,0.2312445,0,0,0,0.2312445,0.08392492,0,2.775558E-17,0,0.0001940717,0.2434152,0.2312445,0,0,2.222063,2.553832,0,0.2432212,-0.2432212,3.6356,60.59322,0.1284057,0.2543689,0.0001552574,0,2.554026
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06201878,27.22332,26.20632,0.5577899,0.5577899,0,0,0,0.5577899,11.11866,0,0,0,0.06201878,0.5871473,0.5577899,0,0,2.492309,2.310611,0,0.5251285,-0.5251285,3.082066,51.36767,0.1284057,0.6135689,0.04961503,0,2.37263
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1235241,29.83047,27.77332,0.2302114,0.2302114,0,0,0,0.2302114,53.65681,0,0,0,0.1235241,0.2423278,0.2302114,0,0,3.075785,1.785483,0,0.1188037,-0.1188037,2.956836,49.28051,0.1284057,0.2532325,0.09881928,0,1.909007
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4643817,39.59373,31.38595,0.3067582,0.3067582,0,-1,0,0.3067582,151.3837,0,0,0,0.4643817,0.3229033,0.3067582,0,0,3.207789,1.666679,0.1414784,0,0.1414784,3.091054,51.51747,0.1283917,0.337434,0.3715054,0,2.131061
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.805546,50.23751,34.99858,0.5239122,0.5239122,0,0,0,0.5239122,153.7559,0,0,0,0.805546,0.5514865,0.5239122,0,0,3.066311,1.794009,0.2540595,0,0.2540595,3.332076,55.5345,0.1283668,0.5763034,0.6444368,0,2.599555
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6475903,49.91856,37.69331,0,0,0,0,0,0,0,0,0,0,0.6475903,0,0,0,0,2.812251,2.022663,0.6475903,0,0.6475903,3.946434,65.77377,0.1283031,0,0.5180722,0,2.670253
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.6094176,51.28841,39.67992,0.217459,0.217459,0,0,0,0.217459,280.2449,0,0,0,0.6094176,0.2289042,0.217459,0,0,2.164661,2.605494,0.3805134,0,0.3805134,4.307421,71.79021,0.1282658,0.2392049,0.4875341,0,3.214912
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.409539,49.14243,41.45018,0.6033713,0.6033713,0,0,0,0.6033713,67.87512,0,0,0,0.409539,0.6351277,0.6033713,0,0,1.784147,2.947956,0,0.2255886,-0.2255886,4.06963,67.82703,0.1282658,0.6637084,0.3276312,0,3.357495
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.6100534,54.22363,42.37465,0.2845388,0.2845388,0,-1,0,0.2845388,214.4007,0,0,0,0.6100534,0.2995146,0.2845388,0,0,2.034801,2.722368,0.3105388,0,0.3105388,4.364233,72.73707,0.1282353,0.3129927,0.4880427,0,3.332421
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.333827,48.73987,42.48611,0.732802,0.732802,0,0,0,0.732802,45.55487,0,1.110223E-16,0,0.333827,0.7713705,0.732802,0,0,1.724263,3.001853,0,0.4375435,-0.4375435,3.903022,65.05023,0.1282353,0.8060822,0.2670616,0,3.33568
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05980021,43.64242,42.55823,0.04646,0.04646,0,0,0,0.04646,128.7133,0,0,0,0.05980021,0.04890526,0.04646,0,0,2.210422,2.564309,0.01089495,0,0.01089495,3.913357,65.2225,0.1282343,0.051106,0.04784017,0,2.624109
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05912418,42.62671,41.56164,0.4127086,0.4127086,0,0,0,0.4127086,14.32589,0,5.551115E-17,0,0.05912418,0.4344301,0.4127086,0,0,2.199527,2.574115,0,0.3753059,-0.3753059,3.51775,58.62905,0.1282343,0.4539795,0.04729934,0,2.633239
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,39.49634,39.49634,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,2.616534,2.198809,0,0.4676052,-0.4676052,3.024851,50.41408,0.1282343,0.4886475,0,0,2.198809
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,37.6343,37.6343,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.136095,1.731203,0,0.2735367,-0.2735367,2.736518,45.60854,0.1282343,0.2858458,0,0,1.731203
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,35.86404,35.86404,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.440025,1.457667,0,0.7398108,-0.7398108,1.956689,32.61142,0.1282343,0.7731023,0,0,1.457667
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,34.33638,34.33638,1.238127,0.6819631,0,-1,0,0.6819631,0,0,0.5561642,0.6799769,0,0.7178559,0.6819631,0,0,4.262037,0.7178559,0,0.7178559,-0.7178559,1.200002,20,0.1282343,1.36194,0,0,0.7178559
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,32.78904,32.78904,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,31.66133,31.66133,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,30.79587,30.79587,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,29.91074,29.91074,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,29.11741,29.11741,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,28.47487,28.47487,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,27.77332,27.77332,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,27.05211,27.05211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282343,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02033362,26.86688,26.53415,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.698206,2.220446E-16,0,0,0.02033362,0,0,1.452632,1.38,5.059654,0,1.400334,0,1.400334,2.528476,42.14117,0.1283838,0.2306301,0.01626689,1.7,0.02033362
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1838652,29.10436,26.05552,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,19.24936,0,0,0,0.1838652,0,0,0.7448246,0.7075834,3.659321,1.2603,0.8914486,0,0.8914486,3.374178,56.23619,0.1285094,1.050693,0.1470922,1.7,1.444165
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5186558,36.62264,27.62253,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,129.8687,0,0,0,0.5186558,0,0,1.300631,1.235599,2.767872,2.062604,1.754255,0,1.754255,5.03841,83.97334,0.1286324,0.4393062,0.4149247,1.7,2.58126
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9468316,49.00308,31.23516,0.04728004,0.04728004,0,-1,0,0.04728004,2002.603,0,0,0,0.9468316,0.04976846,0.04728004,0,0,1.013617,3.641433,0.8970631,0,0.8970631,5.889439,98.15712,0.1285445,0.05200804,0.7574652,0,4.588265
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8909563,51.89355,34.85434,0.8085497,0.8085497,0,0,0,0.8085497,110.1919,0,0,0,0.8909563,0.851105,0.8085497,0,0,0.116554,4.44879,0.03985136,0,0.03985136,5.927246,98.78722,0.1285406,0.8894047,0.712765,0,5.339746
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.032849,58.16343,37.56218,0.3730626,0.3730626,0,0,0,0.3730626,276.8567,0.5634487,0,0,1.032849,0.3926974,0.3730626,0,0,0.07670268,4.484656,0.07670268,0,0.07670268,6.000012,100,0.1285331,0.4103688,0.826279,0,5.517505
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.030249,60.44895,39.57502,0.3700166,0.3700166,0,0,0,0.3700166,278.4333,0.6407583,0,0,1.030249,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1285331,0.4070182,0.8241996,0,5.583939
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.7222574,55.49345,41.34528,0.8100536,0.8100536,0,0,0,0.8100536,89.16167,1.110223E-16,0,0,0.7222574,0.8526881,0.8100536,0,0,0,4.553689,0,0.1304307,-0.1304307,5.862526,97.70857,0.1285331,0.891059,0.5778059,0,5.275946
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4778295,51.37001,42.26318,0.6097588,0.6097588,0,-1,0,0.6097588,78.3637,0,0,0,0.4778295,0.6418514,0.6097588,0,0,0.144923,4.423258,0,0.1640218,-0.1640218,5.689632,94.82701,0.1285331,0.6707346,0.3822636,0,4.901088
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5925898,53.85625,42.37465,0.5545233,0.5545233,0,0,0,0.5545233,106.8647,0,0,0,0.5925898,0.5837088,0.5545233,0,0,0.3271694,4.259236,0.008881027,0,0.008881027,5.698057,94.96743,0.1285322,0.6099756,0.4740718,0,4.851826
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2109765,46.33823,42.44677,0.2342388,0.2342388,0,0,0,0.2342388,90.06896,0,0,0,0.2109765,0.2465672,0.2342388,0,0,0.3182884,4.26723,0,0.0355907,-0.0355907,5.660541,94.34216,0.1285322,0.2576627,0.1687812,0,4.478206
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05903622,42.51289,41.45018,0.1170277,0.1170277,0,0,0,0.1170277,50.44635,0,0,0,0.05903622,0.1231871,0.1170277,0,0,0.3578336,4.231639,0,0.06415087,-0.06415087,5.59292,93.21515,0.1285322,0.1287305,0.04722897,0,4.290675
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,39.38488,39.38488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4291123,4.167488,0,0,0,5.59292,93.21515,0.1285322,0,0,0,4.167488
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,37.50972,37.50972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4291123,4.167488,0,0,0,5.59292,93.21515,0.1285322,0,0,0,4.167488
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,35.73947,35.73947,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.4291123,4.167488,0,0.2820472,-0.2820472,5.295617,88.2601,0.1285322,0.2947393,0,0,4.167488
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,34.20525,34.20525,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.7424981,3.885441,0,0.881113,-0.881113,4.366842,72.78055,0.1285322,0.9207631,0,0,3.885441
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,32.65792,32.65792,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.721513,3.004328,0,0.2050551,-0.2050551,4.150695,69.17811,0.1285322,0.2142826,0,0,3.004328
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,31.5302,31.5302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.949352,2.799273,0,0,0,4.150695,69.17811,0.1285322,0,0,0,2.799273
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,30.66474,30.66474,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,1.949352,2.799273,0,0.1897409,-0.1897409,3.95069,65.8447,0.1285322,0.1982793,0,0,2.799273
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.77961,29.77961,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.160175,2.609532,0,0.1351302,-0.1351302,3.80825,63.47071,0.1285322,0.1412111,0,0,2.609532
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,28.98628,28.98628,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.310319,2.474401,0,0.08197358,-0.08197358,3.721843,62.03059,0.1285322,0.08566239,0,0,2.474401
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,28.32407,28.32407,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.401401,2.392428,0,0.0274005,-0.0274005,3.69296,61.54921,0.1285322,0.02863352,0,0,2.392428
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,27.64219,27.64219,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.431846,2.365027,0,0.08623544,-0.08623544,3.60206,60.03421,0.1285322,0.09011604,0,0,2.365027
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,26.90131,26.90131,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.527663,2.278792,0,0.0764159,-0.0764159,3.521511,58.69172,0.1285322,0.07985462,0,0,2.278792
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01618297,26.65439,26.3899,0.0988938,0.0988938,0,0,0,0.0988938,16.36399,0,0,0,0.01618297,0.1040987,0.0988938,0,0,2.61257,2.202376,0,0.08791577,-0.08791577,3.428839,57.14721,0.1285322,0.1087832,0.01294637,0,2.218559
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06223876,26.93012,25.91128,0.6978088,0.6978088,0,0,0,0.6978088,8.91917,0,0,0,0.06223876,0.7345356,0.6978088,0,0,2.710254,2.11446,0,0.6722968,-0.6722968,2.720176,45.33618,0.1285322,0.7675897,0.049791,0,2.176699
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4853908,35.84121,27.45861,0,0,0,0,0,0,0,0,0,0,0.4853908,0,0,0,0,3.457251,1.442163,0.4853908,0,0.4853908,3.180658,53.01086,0.1284847,0,0.3883126,0,1.927554
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4120567,38.31632,31.09091,0.3986616,0.3986616,0,-1,0,0.3986616,103.36,0,0,0,0.4120567,0.4196438,0.3986616,0,0,2.97186,1.879015,0,0.007587069,-0.007587069,3.172661,52.87757,0.1284847,0.4385278,0.3296454,0,2.291072
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4492363,42.80522,34.70354,0.6849216,0.6849216,0,0,0,0.6849216,65.58944,0,1.110223E-16,0,0.4492363,0.7209702,0.6849216,0,0,2.98029,1.871428,0,0.2717339,-0.2717339,2.886228,48.10371,0.1284847,0.7534138,0.359389,0,2.320664
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1904731,40.82354,37.43105,0,0,0,0,0,0,0,0,0,0,0.1904731,0,0,0,0,3.282217,1.599694,0.1904731,0,0.1904731,3.066927,51.11534,0.128466,0,0.1523785,0,1.790167
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4870361,48.53607,39.42422,0.4200161,0.4200161,0,0,0,0.4200161,115.9566,0,0,0,0.4870361,0.4421222,0.4200161,0,0,3.091743,1.77112,0.04491399,0,0.04491399,3.109536,51.82549,0.1284616,0.4620177,0.3896289,0,2.258156
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5480819,51.70247,41.23381,1.445662,1.445662,0.425,0,0.172125,1.445662,37.91218,0,2.220446E-16,0,0.5480819,1.074381,1.020662,0,0,3.046829,1.811543,0,0.526299,-0.526299,2.554768,42.57938,0.1284616,1.590228,0.4384655,1.7,2.359624
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2610438,46.98682,42.15173,0.8104516,0.8104516,0,-1,0,0.8104516,32.20967,0,0,0,0.2610438,0.853107,0.8104516,0,0,3.631606,1.285244,0,0.5920632,-0.5920632,1.930679,32.17791,0.1284616,0.8914968,0.208835,0,1.546287
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1692961,45.36646,42.26318,0.787378,0.787378,0.425,0,0.172125,0.787378,21.50125,0,0,0,0.1692961,0.3814505,0.362378,0,0,4.289454,0.6931803,0,0.2121544,-0.2121544,1.707048,28.45075,0.1284616,0.8661157,0.1354369,1.7,0.8624765
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2288359,46.56227,42.33531,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,25.0646,0,0,0,0.2288359,0,0,0.7870156,0.7476647,4.525181,0.4810259,0.9765007,0,0.9765007,2.633438,43.89055,0.128598,1.004283,0.1830688,1.7,0.7098619
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06409615,42.49897,41.34528,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,10.16851,2.220446E-16,0,0,0.06409615,0,0,1.069661,1.016178,3.54868,1.359877,1.080274,0,1.080274,3.658276,60.97114,0.1287532,0.6933733,0.05127692,1.7,1.423973
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,39.24064,39.24064,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.468407,2.332123,1.38,0,1.38,4.967459,82.79082,0.1288667,0.05603901,0,1.7,2.332123
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,37.35892,37.35892,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,1.088407,3.574123,0,0.5564726,-0.5564726,4.380885,73.0146,0.1288667,0.5815139,0,0,3.574123
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,35.58867,35.58867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.70671,3.01765,0,0,0,4.380885,73.0146,0.1288667,0,0,0,3.01765
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,34.061,34.061,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.70671,3.01765,0,0.4576163,-0.4576163,3.898515,64.97512,0.1288667,0.478209,0,0,3.01765
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,32.52679,32.52679,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.215172,2.560034,0,0.09894991,-0.09894991,3.794213,63.23676,0.1288667,0.1034027,0,0,2.560034
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,31.38595,31.38595,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.325116,2.461084,0,0.1150851,-0.1150851,3.672903,61.21492,0.1288667,0.1202639,0,0,2.461084
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,30.5205,30.5205,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.452989,2.345999,0,0.1366861,-0.1366861,3.528823,58.81359,0.1288667,0.142837,0,0,2.345999
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,29.63537,29.63537,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.604862,2.209313,0,0.1750081,-0.1750081,3.344348,55.73902,0.1288667,0.1828835,0,0,2.209313
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,28.84203,28.84203,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.799316,2.034305,0,0.05401595,-0.05401595,3.28741,54.79006,0.1288667,0.05644667,0,0,2.034305
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,28.17327,28.17327,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.859333,1.980289,0,0.1810939,-0.1810939,3.09652,51.60857,0.1288667,0.1892432,0,0,1.980289
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,27.47828,27.47828,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,3.060549,1.799195,0,0.2525775,-0.2525775,2.83028,47.17125,0.1288667,0.2639435,0,0,1.799195
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,26.7374,26.7374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.341191,1.546618,0,0,0,2.83028,47.17125,0.1288667,0,0,0,1.546618
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2593617,30.55759,26.21943,0.03138423,0.03138423,0,0,0,0.03138423,826.4078,0,0,0,0.2593617,0.03303603,0.03138423,0,0,3.341191,1.546618,0.2263257,0,0.2263257,3.044992,50.74976,0.1288446,0.03452265,0.2074894,0,1.805979
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5278779,34.77849,25.72114,1.301081,1.301081,0.425,0,0.172125,1.301081,40.57224,0,0,0,0.5278779,0.922191,0.8760815,0,0,3.114865,1.750311,0,0.3943131,-0.3943131,2.629349,43.8224,0.1288446,1.43119,0.4223023,1.7,2.278188
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8776888,43.1368,27.27503,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,128.1237,0,0,0,0.8776888,0,0,1.014968,0.9642193,3.55299,1.355998,1.841908,0,1.841908,4.376737,72.94547,0.1289579,0.7535355,0.7021511,1.7,2.233686
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.306755,56.71726,30.90733,0.7739592,0.7739592,0,-1,0,0.7739592,168.8403,0,0,0,1.306755,0.8146939,0.7739592,0,0,1.711082,3.013715,0.4920615,0,0.4920615,4.843547,80.72562,0.1289098,0.8513551,1.045404,0,4.32047
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.417508,63.97318,34.53963,1.071184,1.071184,0,0,0,1.071184,132.331,0,0,0,1.417508,1.127562,1.071184,0,0,1.219021,3.45657,0.2899466,0,0.2899466,5.118615,85.31007,0.1288815,1.178302,1.134007,0,4.874079
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.167282,61.0327,37.2868,0,0,0,0,0,0,0,0.2382074,0,0,1.167282,0,0,0,0,0.9290742,3.717522,0.9290742,0,0.9290742,6.000012,100,0.1287908,0,0.9338253,0,4.884804
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.263934,65.8807,39.27998,0.5004525,0.5004525,0,0,0,0.5004525,252.5583,0.7371424,0,0,1.263934,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1287908,0.5504977,1.011147,0,5.817624
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.175023,65.798,41.08302,0.03406894,0.03406894,0,0,0,0.03406894,3448.958,1.139161,0,0,1.175023,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1287908,0.03747583,0.9400187,0,5.728713
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.120979,65.54313,42.00748,0.3307936,0.3307936,0,-1,0,0.3307936,338.8755,0.7727748,0,0,1.120979,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1287908,0.3638729,0.8967829,0,5.674667
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.906567,60.49245,42.11894,0,0,0,0,0,0,0,0.906567,0,0,0.906567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287908,0,0.7252536,0,5.460256
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5768852,53.32923,42.19106,0.1174846,0.1174846,0,0,0,0.1174846,491.0304,0.4532172,0,0,0.5768852,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1287908,0.1292331,0.4615082,0,5.130574
