Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2934554,46.65773,41.23381,0.495341,0.495341,0,0,0,0.495341,59.24311,0,5.551115E-17,0,0.2934554,0.5214115,0.495341,0,0,0,4.553689,0,0.2279561,-0.2279561,5.759725,95.99522,0.1287908,0.544875,0.2347643,0,4.847144
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,39.09639,39.09639,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2532846,4.325733,0,1.238879,-1.238879,4.453832,74.23039,0.1287908,1.294628,0,0,4.325733
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,37.21468,37.21468,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.629816,3.086854,0,1.317002,-1.317002,3.065591,51.09307,0.1287908,1.376267,0,0,3.086854
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,35.45754,35.45754,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.093152,1.769852,0,0.6269317,-0.6269317,2.404747,40.07903,0.1287908,0.6551436,0,0,1.769852
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,33.92987,33.92987,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.789742,1.142921,0,0.9533769,-0.9533769,1.399799,23.32994,0.1287908,0.9962788,0,0,1.142921
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,32.40221,32.40221,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.84905,0.1895438,0,0.08470932,-0.08470932,1.310508,21.84175,0.1287908,0.08852125,0,0,0.1895438
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,31.23516,31.23516,0.2281108,0.09959278,0,-1,0,0.09959278,0,0,0.128518,0.1513291,0,0.1048345,0.09959278,0,0,4.943172,0.1048345,0,0.1048345,-0.1048345,1.200002,20,0.1287908,0.2509219,0,0,0.1048345
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,30.3697,30.3697,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287908,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,29.48457,29.48457,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287908,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,28.7109,28.7109,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287908,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,28.02903,28.02903,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287908,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,27.32748,27.32748,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1287908,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,26.60627,26.60627,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128924,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07422611,27.31268,26.09486,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,94.01591,2.220446E-16,0,0,0.07422611,0,0,1.452632,1.38,3.679654,1.242,1.454226,0,1.454226,3.888785,64.81296,0.129036,0.08684564,0.05938089,1.7,1.316226
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4119522,32.57085,25.59657,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,81.15524,0,0,0,0.4119522,0,0,1.19239,1.13277,2.225428,2.550803,1.544723,0,1.544723,5.354238,89.23712,0.1291775,0.5583711,0.3295617,1.7,2.962756
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.834833,42.13613,27.1439,0,0,0,0,0,0,0,0.1541273,0,0,0.834833,0,0,0,0,0.6807057,3.941054,0.6807057,0,0.6807057,6.000012,100,0.1291111,0,0.6678664,0,4.775887
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.133285,52.52019,30.75653,0.1440679,0.1440679,0,-1,0,0.1440679,786.6325,0.9816348,0,0,1.133285,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,0.1584747,0.9066282,0,5.686974
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.410739,63.6065,34.38883,0.5182149,0.5182149,0,0,0,0.5182149,272.2305,0.8652493,0,0,1.410739,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,0.5700364,1.128591,0,5.964427
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.24311,62.72333,37.13601,0.06525469,0.06525469,0,0,0,0.06525469,1905.013,1.174421,0,0,1.24311,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,0.07178016,0.9944882,0,5.796799
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.097043,61.52198,39.12918,0.0576078,0.0576078,0,0,0,0.0576078,1904.33,1.036403,0,0,1.097043,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,0.06336858,0.877634,0,5.650732
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.215203,66.65523,40.93877,0.5553495,0.5553495,0,0,0,0.5553495,218.8177,0.6306244,0,0,1.215203,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,0.6108845,0.9721623,0,5.768892
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.34508,71.29097,41.85668,1.070602,1.070602,0,-1,0,1.070602,125.6377,0.2181305,0,0,1.34508,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,1.177662,1.076064,0,5.898769
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.107173,65.14919,41.96814,0.8202401,0.8202401,0,0,0,0.8202401,134.9816,0.2437627,0,0,1.107173,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1291111,0.9022641,0.8857387,0,5.660862
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6657442,55.08503,42.0796,0.6617945,0.6617945,0,0,0,0.6617945,100.5968,1.110223E-16,0,0,0.6657442,0.6966258,0.6617945,0,0,0,4.553689,0,0.0308816,-0.0308816,5.96746,99.45747,0.1291111,0.727974,0.5325953,0,5.219433
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3023812,46.71325,41.12235,0.6718979,0.6718979,0,0,0,0.6718979,45.00404,0,1.110223E-16,0,0.3023812,0.707261,0.6718979,0,0,0.03431289,4.522807,0,0.4048798,-0.4048798,5.540679,92.34447,0.1291111,0.7390878,0.241905,0,4.825189
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,38.98494,38.98494,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.4841793,4.117928,0,0.2592562,-0.2592562,5.267399,87.78981,0.1291111,0.2709227,0,0,4.117928
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,37.06388,37.06388,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.7722417,3.858671,0,0.7446099,-0.7446099,4.482512,74.70837,0.1291111,0.7781174,0,0,3.858671
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,35.33297,35.33297,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.599586,3.114062,0,0.7174303,-0.7174303,3.726274,62.10443,0.1291111,0.7497146,0,0,3.114062
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,33.79875,33.79875,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.396731,2.396631,0,1.296211,-1.296211,2.359947,39.33237,0.1291111,1.354541,0,0,2.396631
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,32.27108,32.27108,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.836966,1.10042,0,0.04925244,-0.04925244,2.30803,38.46709,0.1291111,0.0514688,0,0,1.10042
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.11058,31.11058,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.89169,1.051167,0,0.05845874,-0.05845874,2.246409,37.44008,0.1291111,0.06108938,0,0,1.051167
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,30.24512,30.24512,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,3.956645,0.9927088,0,0.0537447,-0.0537447,2.189758,36.49588,0.1291111,0.05616321,0,0,0.9927088
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,29.35344,29.35344,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.016361,0.9389641,0,0.2993802,-0.2993802,1.874183,31.23632,0.1291111,0.3128523,0,0,0.9389641
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,28.54699,28.54699,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.349006,0.6395839,0,0.06810224,-0.06810224,1.802397,30.03989,0.1291111,0.07116684,0,0,0.6395839
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,27.86511,27.86511,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.424675,0.5714817,0,0.02402286,-0.02402286,1.777075,29.61785,0.1291111,0.02510389,0,0,0.5714817
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.16357,27.16357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.451367,0.5474588,0,0,0,1.777075,29.61785,0.1291111,0,0,0,0.5474588
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,26.44236,26.44236,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.451367,0.5474588,0,0.0462872,-0.0462872,1.728284,28.80467,0.1291111,0.04837012,0,0,0.5474588
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2689579,30.40586,25.91128,0.06832983,0.06832983,0,0,0,0.06832983,393.617,0,0,0,0.2689579,0.07192614,0.06832983,0,0,4.502797,0.5011716,0.1970317,0,0.1970317,1.915204,31.92001,0.1290919,0.07516281,0.2151663,0,0.7701295
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.488539,33.74273,25.41298,0,0,0,0,0,0,0,0,0,0,0.488539,0,0,0,0,4.305765,0.6785002,0.488539,0,0.488539,2.378673,39.64447,0.1290444,0,0.3908312,0,1.167039
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9760304,44.78506,26.96032,0,0,0,0,0,0,0,0,0,0,0.9760304,0,0,0,0,3.817226,1.118185,0.9760304,0,0.9760304,3.304617,55.07684,0.1289495,0,0.7808244,0,2.094216
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.260944,55.25319,30.59262,0.1509048,0.1509048,0,-1,0,0.1509048,835.589,0,0,0,1.260944,0.1588472,0.1509048,0,0,2.841196,1.996613,1.102097,0,1.102097,4.350158,72.50248,0.1288425,0.1659953,1.008755,0,3.257556
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.50636,65.96677,34.24459,0.2126056,0.2126056,0,0,0,0.2126056,708.5231,0,0,0,1.50636,0.2237954,0.2126056,0,0,1.739099,2.9885,1.282565,0,1.282565,5.566905,92.78157,0.1287182,0.2338662,1.205088,0,4.49486
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.51435,69.78915,37.01143,1.25203,1.25203,0,0,0,1.25203,120.9516,0,0,0,1.51435,1.317926,1.25203,0,0,0.4565346,4.142808,0.1964243,0,0.1964243,5.75325,95.88731,0.1286991,1.377232,1.21148,0,5.657158
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.539289,73.17107,39.01772,0,0,0,0,0,0,0,1.279179,0,0,1.539289,0,0,0,0,0.2601103,4.31959,0.2601103,0,0.2601103,6.000012,100,0.128674,0,1.231431,0,5.858879
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.526112,75.20458,40.82731,0.05607587,0.05607587,0,0,0,0.05607587,2721.513,1.467085,0,0,1.526112,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,0.06168346,1.22089,0,6.079801
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.281417,69.41202,41.75178,1.171609,1.171609,0,-1,0,1.171609,109.3725,0.0481452,0,0,1.281417,1.233272,1.171609,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,1.28877,1.025134,0,5.835106
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.087948,64.53695,41.85668,0.06344184,0.06344184,0,0,0,0.06344184,1714.874,1.021167,0,0,1.087948,0.06678089,0.06344184,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,0.06978603,0.8703581,0,5.641636
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7629768,57.07429,41.96814,0.665012,0.665012,0,0,0,0.665012,114.7313,0.06296411,0,0,0.7629768,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,0.7315132,0.6103814,0,5.316666
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3213119,46.96131,41.01089,0.1802348,0.1802348,0,0,0,0.1802348,178.274,0.131591,0,0,0.3213119,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,0.1982583,0.2570495,0,4.875001
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,38.87347,38.87347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,36.91964,36.91964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128674,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,35.18217,35.18217,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.128674,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,33.67417,33.67417,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.128674,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.13995,32.13995,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.128674,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,30.97945,30.97945,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.128674,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.09432,30.09432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.128674,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.18953,29.18953,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.128674,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,28.37652,28.37652,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.128674,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,27.71432,27.71432,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.128674,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,26.99966,26.99966,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.128674,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.29811,26.29811,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.128674,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2342563,29.63758,25.74081,0.1504989,0.1504989,0,0,0,0.1504989,155.6532,0,0,0,0.2342563,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07583644,0,0.07583644,3.296001,54.93324,0.1286666,0.1655488,0.187405,0,2.154442
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4163365,32.27862,25.24252,0.666287,0.666287,0,0,0,0.666287,62.48606,0,0,0,0.4163365,0.7013547,0.666287,0,0,2.850278,1.988439,0,0.2850182,-0.2850182,2.995565,49.92599,0.1286666,0.7329157,0.3330692,0,2.404775
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6908165,38.95817,26.79641,0,0,0,0,0,0,0,0,0,0,0.6908165,0,0,0,0,3.166965,1.703421,0.6908165,0,0.6908165,3.650931,60.84874,0.1285998,0,0.5526532,0,2.394237
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.11579,51.74718,30.42871,0.5317743,0.5317743,0,-1,0,0.5317743,209.824,0,0,0,1.11579,0.5597624,0.5317743,0,0,2.476148,2.325155,0.5560279,0,0.5560279,4.178426,69.64029,0.1285461,0.5849517,0.8926322,0,3.440946
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.335195,61.30719,34.09379,0.05451822,0.05451822,0,0,0,0.05451822,2449.08,0,0,0,1.335195,0.0573876,0.05451822,0,0,1.92012,2.825581,1.277807,0,1.277807,5.39066,89.84415,0.1284228,0.05997004,1.068156,0,4.160775
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.082882,58.51115,36.86063,0.02707043,0.02707043,0,0,0,0.02707043,4000.241,0.4120736,0,0,1.082882,0.02849519,0.02707043,0,0,0.6423135,3.975607,0.6423135,0,0.6423135,6.000012,100,0.128361,0.02977747,0.8663059,0,5.058489
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.515355,72.27396,38.87347,0.02954424,0.02954424,0,0,0,0.02954424,5129.104,1.484256,0,0,1.515355,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,0.03249867,1.212284,0,6.069044
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.268347,67.77227,40.71585,0,0,0,0,0,0,0,1.268347,0,0,1.268347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,0,1.014677,0,5.822036
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.287704,69.44235,41.64032,0.8809924,0.8809924,0,-1,0,0.8809924,146.1651,0.3603433,0,0,1.287704,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,0.9690916,1.030163,0,5.841393
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.020858,62.77148,41.75178,0.9510739,0.9510739,0,0,0,0.9510739,107.3374,0.01972756,0,0,1.020858,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,1.046181,0.8166865,0,5.574547
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6806007,55.15893,41.85668,0.2295993,0.2295993,0,0,0,0.2295993,296.4297,0.4389172,0,0,0.6806007,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.128361,0.2525593,0.5444806,0,5.23429
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1634782,43.86757,40.89943,0.9016052,0.9016052,0,0,0,0.9016052,18.1319,0,1.110223E-16,0,0.1634782,0.9490581,0.9016052,0,0,0,4.553689,0,0.7855799,-0.7855799,5.171938,86.19879,0.128361,0.9917657,0.1307825,0,4.717167
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,38.72268,38.72268,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8728666,3.768109,0,0.6509938,-0.6509938,4.48573,74.76202,0.128361,0.6802885,0,0,3.768109
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,36.78851,36.78851,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.596193,3.117115,0,0.8427429,-0.8427429,3.597401,59.95657,0.128361,0.8806664,0,0,3.117115
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.05759,35.05759,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.532574,2.274372,0,0.6011226,-0.6011226,2.963763,49.39594,0.128361,0.6281731,0,0,2.274372
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,33.52337,33.52337,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.200488,1.67325,0,1.305721,-1.305721,1.587411,26.4568,0.128361,1.364479,0,0,1.67325
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,31.99571,31.99571,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.651289,0.3675283,0,0.07822984,-0.07822984,1.50495,25.08245,0.128361,0.08175018,0,0,0.3675283
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,30.82865,30.82865,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.738212,0.2892985,0,0.008100507,-0.008100507,1.496411,24.94014,0.128361,0.00846503,0,0,0.2892985
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,29.95008,29.95008,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.747212,0.281198,0,0.1887697,-0.1887697,1.29743,21.6238,0.128361,0.1972643,0,0,0.281198
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.04528,29.04528,0.1138007,0.08780689,0,-1,0,0.08780689,0,0,0.02599385,0.03737392,0,0.0924283,0.08780689,0,0,4.956956,0.0924283,0,0.0924283,-0.0924283,1.200002,20,0.128361,0.1251808,0,0,0.0924283
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.25195,28.25195,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128361,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,27.57007,27.57007,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128361,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,26.84886,26.84886,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128361,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.12764,26.12764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128361,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2576081,29.868,25.5769,0.02603843,0.02603843,0,0,0,0.02603843,989.3378,0,0,0,0.2576081,0.02740888,0.02603843,0,0,5.059654,0,0.2301992,0,0.2301992,1.418388,23.63976,0.1283388,0.02864228,0.2060865,0,0.2576081
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3919095,31.6575,25.05894,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,91.25782,0,0,0,0.3919095,0,0,1.270547,1.20702,4.829455,0.2071793,1.598929,0,1.598929,2.935266,48.921,0.1284748,0.4723984,0.3135276,1.7,0.5990888
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3855942,33.17799,26.62594,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,48.81935,0,0,0,0.3855942,0,0,0.9101611,0.8646531,3.230526,1.646215,1.250247,0,1.250247,4.121355,68.6891,0.128644,0.8688228,0.3084753,1.7,2.03181
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6444979,41.80851,30.25824,0.1431053,0.1431053,0,-1,0,0.1431053,450.3661,0,0,0,0.6444979,0.1506372,0.1431053,0,0,1.980279,2.771438,0.4938607,0,0.4938607,4.589872,76.49771,0.1285965,0.1574159,0.5155983,0,3.415936
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.010036,53.46887,33.94955,0.03016169,0.03016169,0,0,0,0.03016169,3348.74,0,0,0,1.010036,0.03174914,0.03016169,0,0,1.486418,3.215913,0.9782872,0,0.9782872,5.517957,91.96576,0.1285024,0.03317785,0.8080291,0,4.225949
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6872367,49.68328,36.7295,0.4403492,0.4403492,0,0,0,0.4403492,156.0663,0,0,0,0.6872367,0.4635255,0.4403492,0,0,0.5081308,4.096371,0.2237113,0,0.2237113,5.730188,95.50294,0.128481,0.4843841,0.5497894,0,4.783608
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.055101,60.08609,38.76202,0.3217895,0.3217895,0,0,0,0.3217895,327.8855,0.4319557,0,0,1.055101,0.3387258,0.3217895,0,0,0.2844196,4.297711,0.2844196,0,0.2844196,6.000012,100,0.1284537,0.3539685,0.8440809,0,5.352812
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.027243,61.54266,40.57161,0.8284095,0.8284095,0,0,0,0.8284095,124.0018,0.1552326,0,0,1.027243,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1284537,0.9112505,0.821794,0,5.580932
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.247962,68.19136,41.48952,0.05761217,0.05761217,0,-1,0,0.05761217,2166.143,1.187318,0,0,1.247962,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1284537,0.06337339,0.9983698,0,5.801651
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7324774,56.04175,41.64032,0.5949938,0.5949938,0,0,0,0.5949938,123.1067,0.1061681,0,0,0.7324774,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1284537,0.6544932,0.5859819,0,5.286166
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4637333,50.54198,41.75178,0.1089457,0.1089457,0,0,0,0.1089457,425.6555,0.3490537,0,0,0.4637333,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1284537,0.1198403,0.3709867,0,5.017422
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3215216,46.69945,40.75519,0,0,0,0,0,0,0,0.3215216,0,0,0.3215216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284537,0,0.2572173,0,4.87521
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,38.61122,38.61122,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1284537,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,36.63771,36.63771,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1284537,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,34.9068,34.9068,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1284537,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,33.37913,33.37913,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1284537,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,31.84491,31.84491,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1284537,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,30.68441,30.68441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1284537,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.79928,29.79928,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1284537,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,28.89449,28.89449,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1284537,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.08148,28.08148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1284537,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,27.38649,27.38649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1284537,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,26.66528,26.66528,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1284537,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,25.94406,25.94406,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1284537,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2190573,29.02397,25.39332,0.16648,0.16648,0,0,0,0.16648,131.5818,0,0,0,0.2190573,0.1752421,0.16648,0,0,4.382288,0.6096295,0.0438152,0,0.0438152,1.884175,31.40285,0.1284494,0.183128,0.1752458,0,0.8286867
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3369386,30.52981,24.89502,0.5006545,0.5006545,0,0,0,0.5006545,67.29962,0,1.110223E-16,0,0.3369386,0.5270048,0.5006545,0,0,4.338473,0.6490632,0,0.1900661,-0.1900661,1.683828,28.06374,0.1284494,0.55072,0.2695509,0,0.9860018
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5847667,36.58748,26.44236,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,86.74287,0,0,0,0.5847667,0,0,1.025862,0.9745688,4.549658,0.458997,1.559335,0,1.559335,3.163143,52.71895,0.1285886,0.7415519,0.4678134,1.7,1.043764
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.738084,43.46051,30.09432,0.5716298,0.5716298,0,-1,0,0.5716298,129.1192,0,0,0,0.738084,0.6017156,0.5716298,0,0,2.990322,1.862399,0.1363685,0,0.1363685,3.292514,54.87512,0.1285755,0.6287928,0.5904672,0,2.600483
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.302934,60.11768,33.77908,1.363248,1.363248,1.7,0,0.5202,1.363248,95.57571,0,0,0,1.302934,0,0,0.3367523,0.3199147,2.853954,1.985131,1.622848,0,1.622848,4.832083,80.53455,0.1287083,1.499573,1.042347,1.7,3.288064
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.443897,67.27753,36.58526,1.103563,1.103563,0,0,0,1.103563,130.8396,0,0,0,1.443897,1.161645,1.103563,0,0,1.231105,3.445694,0.2822517,0,0.2822517,5.09985,84.99734,0.1286812,1.213919,1.155118,0,4.889591
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.524431,72.19134,38.61122,1.066089,1.066089,0,0,0,1.066089,142.9928,0,0,0,1.524431,1.122199,1.066089,0,0,0.9488536,3.699721,0.4022321,0,0.4022321,5.481441,91.35717,0.1286426,1.172698,1.219545,0,5.224152
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.46701,72.90698,40.42081,0.4528453,0.4528453,0,0,0,0.4528453,323.954,0.4437097,0,0,1.46701,0.4766793,0.4528453,0,0,0.5466215,4.061729,0.5466215,0,0.5466215,6.000012,100,0.1285903,0.4981298,1.173608,0,5.52874
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9086135,59.69183,41.37806,0.09864416,0.09864416,0,-1,0,0.09864416,921.1021,0.8047775,0,0,0.9086135,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1285903,0.1085086,0.7268908,0,5.462302
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8477755,58.43007,41.48952,0.895849,0.895849,0,0,0,0.895849,94.63374,0,0,0,0.8477755,0.942999,0.895849,0,0,0,4.553689,0,0.09522355,-0.09522355,5.899638,98.3271,0.1285903,0.9854339,0.6782203,0,5.401464
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6151909,53.49157,41.60098,0.3415879,0.3415879,0,0,0,0.3415879,180.0974,0.1498207,0,0,0.6151909,0.3595662,0.3415879,0,0,0.105804,4.458466,0.105804,0,0.105804,6.000012,100,0.1285801,0.3757467,0.4921527,0,5.073656
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2243357,44.73946,40.64373,0.7258678,0.7258678,0,0,0,0.7258678,30.90586,0,1.110223E-16,0,0.2243357,0.7640714,0.7258678,0,0,0,4.553689,0,0.5397357,-0.5397357,5.431081,90.51783,0.1285801,0.7984546,0.1794685,0,4.778025
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,38.46697,38.46697,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.5997064,4.013953,0,1.173977,-1.173977,4.193601,69.8932,0.1285801,1.226806,0,0,4.013953
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,36.49347,36.49347,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,1.904125,2.839977,0,0.2579286,-0.2579286,3.92172,65.36187,0.1285801,0.2695354,0,0,2.839977
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,34.76255,34.76255,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.190712,2.582048,0,0.7948957,-0.7948957,3.083826,51.397,0.1285801,0.830666,0,0,2.582048
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,33.22833,33.22833,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.07393,1.787152,0,0.3800014,-0.3800014,2.68327,44.72107,0.1285801,0.3971014,0,0,1.787152
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,31.72034,31.72034,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.496153,1.407151,0,0.1939247,-0.1939247,2.478855,41.31417,0.1285801,0.2026513,0,0,1.407151
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,30.53361,30.53361,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.711625,1.213226,0,0.06826219,-0.06826219,2.406901,40.11493,0.1285801,0.07133399,0,0,1.213226
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.64848,29.64848,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.787472,1.144964,0,0.1342227,-0.1342227,2.265417,37.75688,0.1285801,0.1402627,0,0,1.144964
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,28.73057,28.73057,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,3.936608,1.010741,0,0.0990956,-0.0990956,2.160961,36.01595,0.1285801,0.1035549,0,0,1.010741
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,27.91757,27.91757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.046715,0.9116458,0,0,0,2.160961,36.01595,0.1285801,0,0,0,0.9116458
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.21602,27.21602,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.046715,0.9116458,0,0.09429615,-0.09429615,2.061565,34.35934,0.1285801,0.09853947,0,0,0.9116458
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.151488,0.8173497,0,0,0,2.061565,34.35934,0.1285801,0,0,0,0.8173497
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,25.76048,25.76048,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.151488,0.8173497,0,0.07398194,-0.07398194,1.983581,33.05961,0.1285801,0.07731113,0,0,0.8173497
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03621626,25.79866,25.20973,0.08453096,0.08453096,0,0,0,0.08453096,42.84378,0,1.387779E-17,0,0.03621626,0.08897997,0.08453096,0,0,4.23369,0.7433677,0,0.05276371,-0.05276371,1.927963,32.13265,0.1285801,0.09298407,0.02897301,0,0.779584
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2355219,28.58515,24.69177,0.227529,0.227529,0,0,0,0.227529,103.5129,0,0,0,0.2355219,0.2395043,0.227529,0,0,4.292316,0.690604,0,0.003982384,-0.003982384,1.923765,32.06269,0.1285801,0.250282,0.1884175,0,0.9261259
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4389479,33.7636,26.27844,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,59.80594,-1.110223E-16,0,0,0.4389479,0,0,0.9660463,0.917744,4.296741,0.6866216,1.356692,0,1.356692,3.210836,53.51383,0.1287381,0.807349,0.3511584,1.7,1.12557
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8045315,44.60643,29.93041,0.4409741,0.4409741,0,-1,0,0.4409741,182.4441,0,0,0,0.8045315,0.4641833,0.4409741,0,0,2.940049,1.907644,0.3403482,0,0.3403482,3.533719,58.8952,0.1287055,0.4850715,0.6436251,0,2.712176
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.306846,60.03806,33.63483,0.4409958,0.4409958,0,0,0,0.4409958,296.3398,0,0,0,1.306846,0.4642061,0.4409958,0,0,2.599701,2.213958,0.8426402,0,0.8426402,4.333117,72.21848,0.1286249,0.4850954,1.045477,0,3.520804
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.519264,69.17182,36.43446,0.1981658,0.1981658,0,0,0,0.1981658,766.6628,0,0,0,1.519264,0.2085956,0.1981658,0,0,1.757061,2.972334,1.310668,0,1.310668,5.576527,92.94193,0.1284997,0.2179824,1.215411,0,4.491598
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.088738,60.53976,38.46697,0.1427971,0.1427971,0,0,0,0.1427971,762.4371,0.4920321,0,0,1.088738,0.1503127,0.1427971,0,0,0.446393,4.151935,0.446393,0,0.446393,6.000012,100,0.1284571,0.1570768,0.8709902,0,5.240673
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8330052,56.76779,40.30935,0.3954725,0.3954725,0,0,0,0.3954725,210.6355,0.4167184,0,0,0.8330052,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1284571,0.4350197,0.6664042,0,5.386694
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9688768,60.96748,41.2666,0,0,0,-1,0,0,0,0.9688768,0,0,0.9688768,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284571,0,0.7751015,0,5.522566
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8149597,57.5675,41.37806,0.776927,0.776927,0,0,0,0.776927,104.8953,0,0,0,0.8149597,0.8178179,0.776927,0,0,0,4.553689,0,0.002858158,-0.002858158,5.996999,99.94979,0.1284571,0.8546197,0.6519678,0,5.368649
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.485542,50.7447,41.52886,0.9295157,0.9295157,0,0,0,0.9295157,52.23602,0,0,0,0.485542,0.9784376,0.9295157,0,0,0.003175731,4.550831,0,0.4928956,-0.4928956,5.477442,91.29051,0.1284571,1.022467,0.3884336,0,5.036373
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1305499,42.88788,40.53227,0.2213286,0.2213286,0,0,0,0.2213286,58.98465,0,0,0,0.1305499,0.2329775,0.2213286,0,0,0.5508375,4.057935,0,0.1024276,-0.1024276,5.369473,89.49104,0.1284571,0.2434615,0.1044399,0,4.188485
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,38.35551,38.35551,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.664646,3.955508,0,0.5449845,-0.5449845,4.79501,79.91666,0.1284571,0.5695088,0,0,3.955508
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,36.36234,36.36234,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.270184,3.410523,0,0.6571141,-0.6571141,4.10235,68.37237,0.1284571,0.6866843,0,0,3.410523
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,34.63142,34.63142,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.000311,2.753409,0,1.349094,-1.349094,2.68028,44.67125,0.1284571,1.409803,0,0,2.753409
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.0972,33.0972,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.499304,1.404315,0,0.7521687,-0.7521687,1.887425,31.45702,0.1284571,0.7860162,0,0,1.404315
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,31.58921,31.58921,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.335047,0.6521465,0,0.2075702,-0.2075702,1.668627,27.81039,0.1284571,0.2169109,0,0,0.6521465
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,30.38937,30.38937,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.565681,0.4445762,0,0.05274338,-0.05274338,1.61303,26.88379,0.1284571,0.05511684,0,0,0.4445762
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,29.50424,29.50424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624285,0.3918328,0,0,0,1.61303,26.88379,0.1284571,0,0,0,0.3918328
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,28.57977,28.57977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.624285,0.3918328,0,0,0,1.61303,26.88379,0.1284571,0,0,0,0.3918328
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,27.75365,27.75365,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.624285,0.3918328,0,0.08786663,-0.08786663,1.520411,25.34013,0.1284571,0.09182062,0,0,0.3918328
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.07178,27.07178,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.721914,0.3039662,0,0.08462186,-0.08462186,1.431212,23.85348,0.1284571,0.08842985,0,0,0.3039662
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,26.3309,26.3309,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.815938,0.2193443,0,0.08710452,-0.08710452,1.339395,22.32321,0.1284571,0.09102422,0,0,0.2193443
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,25.59657,25.59657,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.912721,0.1322398,1.38,0,1.38,2.648578,44.14288,0.1285861,0.143367,0,1.7,0.1322398
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04958916,25.84588,25.03926,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04958916,0,0,1.452632,1.38,3.532721,1.37424,1.429589,0,1.429589,4.004806,66.74663,0.1286809,0,0.03967132,1.7,1.423829
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2158044,28.08472,24.52786,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,93.95991,2.220446E-16,0,0,0.2158044,0,0,1.452632,1.38,2.103132,2.66087,1.595804,0,1.595804,5.518719,91.97846,0.1288111,0.2526449,0.1726436,1.7,2.876674
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5409804,35.41304,26.09486,0.2012849,0.2012849,0,0,0,0.2012849,268.7635,0,0,0,0.5409804,0.2118788,0.2012849,0,0,0.5073277,4.097094,0.3291016,0,0.3291016,5.830932,97.18201,0.1287798,0.2214134,0.4327843,0,4.638074
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3205125,35.27603,29.75994,0.503997,0.503997,0,-1,0,0.503997,63.59413,0,0,0,0.3205125,0.5305231,0.503997,0,0,0.1782261,4.393285,0,0.2100106,-0.2100106,5.609561,93.4925,0.1287798,0.5543967,0.25641,0,4.713798
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.238175,37.64309,33.48404,0.1697191,0.1697191,0,0,0,0.1697191,140.3348,0,0,0,0.238175,0.1786517,0.1697191,0,0,0.4115712,4.183275,0.05952322,0,0.05952322,5.66603,94.43364,0.1287741,0.1866911,0.19054,0,4.42145
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2098277,40.02858,36.30988,1.278717,1.278717,0.425,0,0.172125,1.278717,16.40924,0,2.220446E-16,0,0.2098277,0.8986493,0.8537168,0,0,0.352048,4.236845,0,0.6888216,-0.6888216,4.939948,82.33231,0.1287741,1.406588,0.1678621,1.7,4.446673
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3765538,45.21174,38.31617,0.2367316,0.2367316,0,0,0,0.2367316,159.0636,0,0,0,0.3765538,0.2491911,0.2367316,0,0,1.117405,3.548024,0.1273627,0,0.1273627,5.060775,84.34608,0.128762,0.2604047,0.301243,0,3.924578
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6977095,53.66634,40.1651,0.5753846,0.5753846,0,0,0,0.5753846,121.2597,0,0,0,0.6977095,0.6056679,0.5753846,0,0,0.9900427,3.662651,0.09204153,0,0.09204153,5.148093,85.80138,0.1287532,0.6329231,0.5581676,0,4.36036
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2800315,46.2858,41.12235,0.1244146,0.1244146,0,-1,0,0.1244146,225.0793,0,0,0,0.2800315,0.1309628,0.1244146,0,0,0.8980012,3.745488,0.1490688,0,0.1490688,5.289512,88.15836,0.128739,0.1368561,0.2240252,0,4.025519
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04609496,42.09417,41.2666,0.09616156,0.09616156,0,0,0,0.09616156,47.93491,0,1.387779E-17,0,0.04609496,0.1012227,0.09616156,0,0,0.7489324,3.87965,0,0.05512773,-0.05512773,5.231402,87.18987,0.128739,0.1057777,0.03687597,0,3.925745
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01870238,41.71303,41.37806,0.7655631,0.7655631,0,0,0,0.7655631,2.442957,0,1.110223E-16,0,0.01870238,0.8058559,0.7655631,0,0,0.8101854,3.824522,0,0.7871535,-0.7871535,4.40167,73.36102,0.128739,0.8421195,0.0149619,0,3.843225
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06174609,41.52541,40.42081,0,0,0,0,0,0,0,0,0,0,0.06174609,0,0,0,0,1.684801,3.037369,0.06174609,0,0.06174609,4.460248,74.33731,0.1287331,0,0.04939687,0,3.099115
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,38.20471,38.20471,2.06652,2.06652,0.6865205,0,0.2435201,2.06652,0,0,0,0,0,1.452632,1.38,0,0,1.623054,3.09294,0,1.452632,-1.452632,2.929039,48.81722,0.1287331,2.273173,0,1.7,3.09294
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,36.21809,36.21809,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.237089,1.640308,0,0.08240356,-0.08240356,2.842178,47.36954,0.1287331,0.08611172,0,0,1.640308
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,34.48062,34.48062,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.328649,1.557905,0,0.01620418,-0.01620418,2.825098,47.08487,0.1287331,0.01693337,0,0,1.557905
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,32.97263,32.97263,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.346654,1.541701,0,0.3872736,-0.3872736,2.416875,40.28118,0.1287331,0.4047009,0,0,1.541701
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,31.45808,31.45808,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,3.776958,1.154427,0,0.2658983,-0.2658983,2.136594,35.60983,0.1287331,0.2778637,0,0,1.154427
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,30.27791,30.27791,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.0724,0.8885288,0,0.3515207,-0.3515207,1.766059,29.43425,0.1287331,0.3673392,0,0,0.8885288
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,29.37311,29.37311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462979,0.5370081,0,0,0,1.766059,29.43425,0.1287331,0,0,0,0.5370081
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,28.4552,28.4552,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,4.462979,0.5370081,0,0.1482407,-0.1482407,1.609799,26.82993,0.1287331,0.1549116,0,0,0.5370081
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,27.62253,27.62253,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,4.627691,0.3887674,0,0.06250583,-0.06250583,1.543912,25.73182,0.1287331,0.06531859,0,0,0.3887674
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,26.92098,26.92098,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,4.697142,0.3262615,0,0.00154599,-0.00154599,1.542283,25.70466,0.1287331,0.00161556,0,0,0.3262615
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.18665,26.18665,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,4.698859,0.3247156,0,0.1115832,-0.1115832,1.424664,23.74435,0.1287331,0.1166044,0,0,0.3247156
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.44577,25.44577,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,4.822841,0.2131324,0,0.06772159,-0.06772159,1.353279,22.5546,0.1287331,0.07076906,0,0,0.2131324
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08869034,26.34186,24.89502,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.22674,2.220446E-16,0,0,0.08869034,0,0,1.452632,1.38,4.898087,0.1454108,1.46869,0,1.46869,2.746601,45.77659,0.1288687,0.2205891,0.07095227,1.7,0.2341011
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2874456,29.1446,24.37706,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,49.71506,2.220446E-16,0,0,0.2874456,0,0,1.121814,1.065723,3.429396,1.467232,1.353169,0,1.353169,4.030329,67.17202,0.1290254,0.6360049,0.2299565,1.7,1.754678
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6764105,37.76451,25.94406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6764105,0,0,1.452632,1.38,2.076228,2.685084,2.056411,0,2.056411,5.981212,99.68666,0.1290595,0,0.5411284,1.7,3.361495
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.694562,42.06352,29.59603,0.8615725,0.8615725,0,-1,0,0.8615725,80.61562,0,0,0,0.694562,0.9069184,0.8615725,0,0,0.01981729,4.535853,0,0.2123564,-0.2123564,5.757369,95.95595,0.1290595,0.9477298,0.5556496,0,5.230415
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.936163,51.13457,33.32012,0.1843183,0.1843183,0,0,0,0.1843183,507.9055,0.4863749,0,0,0.936163,0.1940193,0.1843183,0,0,0.2557688,4.323497,0.2557688,0,0.2557688,6.000012,100,0.1290352,0.2027502,0.7489304,0,5.25966
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.061762,57.18331,36.14597,1.147462,1.147462,0,0,0,1.147462,92.53134,0,0,0,1.061762,1.207855,1.147462,0,0,0,4.553689,0,0.1460928,-0.1460928,5.846017,97.43342,0.1290352,1.262209,0.84941,0,5.615451
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8639739,55.04531,38.17193,0.8765135,0.8765135,0,0,0,0.8765135,98.56938,0,0,0,0.8639739,0.9226457,0.8765135,0,0,0.1623253,4.407596,0,0.05867185,-0.05867185,5.784171,96.40266,0.1290352,0.9641649,0.6911792,0,5.27157
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6803856,53.13374,40.01431,0.2571534,0.2571534,0,0,0,0.2571534,264.5835,0.1821815,0,0,0.6803856,0.2706878,0.2571534,0,0,0.2275162,4.348924,0.2275162,0,0.2275162,6.000012,100,0.1290136,0.2828688,0.5443085,0,5.02931
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3305702,47.09885,40.97155,0.4331483,0.4331483,0,-1,0,0.4331483,76.318,0,0,0,0.3305702,0.4559456,0.4331483,0,0,0,4.553689,0,0.1253755,-0.1253755,5.867855,97.79738,0.1290136,0.4764632,0.2644561,0,4.884259
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2953333,46.57819,41.12235,1.082977,1.082977,0,0,0,1.082977,27.27049,0,2.220446E-16,0,0.2953333,1.139976,1.082977,0,0,0.1393061,4.428313,0,0.8446429,-0.8446429,4.977523,82.95855,0.1290136,1.191275,0.2362666,0,4.723647
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.337595,47.54204,41.2666,0.3093186,0.3093186,0,0,0,0.3093186,109.1415,0,0,0,0.337595,0.3255986,0.3093186,0,0,1.077798,3.583671,0.01199642,0,0.01199642,4.988904,83.14823,0.1290125,0.3402505,0.270076,0,3.921266
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1500526,43.01911,40.30935,0.8346673,0.8346673,0,0,0,0.8346673,17.97753,0,1.110223E-16,0,0.1500526,0.8785971,0.8346673,0,0,1.065802,3.594467,0,0.7285445,-0.7285445,4.22095,70.34903,0.1290125,0.918134,0.1200421,0,3.74452
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,38.09981,38.09981,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.875296,2.865923,0,0.3889063,-0.3889063,3.811007,63.51666,0.1290125,0.4064071,0,0,2.865923
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.04763,36.04763,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.307414,2.477016,0,0.864243,-0.864243,2.900015,48.33348,0.1290125,0.903134,0,0,2.477016
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,34.33638,34.33638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267684,1.612773,0,0,0,2.900015,48.33348,0.1290125,0,0,0,1.612773
