Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,32.82183,32.82183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.267684,1.612773,0,0,0,2.900015,48.33348,0.1290125,0,0,0,1.612773
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,31.31383,31.31383,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.267684,1.612773,0,0.01112012,-0.01112012,2.888293,48.13813,0.1290125,0.01162053,0,0,1.612773
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.13366,30.13366,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.28004,1.601653,0,0.1329011,-0.1329011,2.748203,45.8033,0.1290125,0.1388816,0,0,1.601653
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.22887,29.22887,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.427707,1.468752,0,0.0774406,-0.0774406,2.666574,44.44281,0.1290125,0.08092543,0,0,1.468752
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,28.28473,28.28473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513752,1.391312,0,0,0,2.666574,44.44281,0.1290125,0,0,0,1.391312
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,27.47828,27.47828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.513752,1.391312,0,0,0,2.666574,44.44281,0.1290125,0,0,0,1.391312
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,26.77674,26.77674,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.513752,1.391312,0,0.1753668,-0.1753668,2.481721,41.36193,0.1290125,0.1832583,0,0,1.391312
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.708605,1.215945,0,0,0,2.481721,41.36193,0.1290125,0,0,0,1.215945
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.30153,25.30153,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.708605,1.215945,0,0.03188894,-0.03188894,2.448107,40.8017,0.1290125,0.03332394,0,0,1.215945
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1731474,27.58968,24.74422,0.1683971,0.1683971,0,0,0,0.1683971,102.8209,0,0,0,0.1731474,0.1772601,0.1683971,0,0,3.744037,1.184056,0,0.004112733,-0.004112733,2.443772,40.72945,0.1290125,0.1852368,0.1385179,0,1.357203
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4330762,31.49784,24.21315,0.4920759,0.4920759,0,0,0,0.4920759,88.01003,0,5.551115E-17,0,0.4330762,0.5179747,0.4920759,0,0,3.748606,1.179943,0,0.08489849,-0.08489849,2.354281,39.23793,0.1290125,0.5412835,0.3464609,0,1.613019
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8540137,41.00854,25.78015,0.1434062,0.1434062,0,0,0,0.1434062,595.5209,0,0,0,0.8540137,0.1509538,0.1434062,0,0,3.842938,1.095045,0.7030599,0,0.7030599,3.021262,50.35427,0.1289457,0.1577468,0.683211,0,1.949058
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.109583,50.45223,29.43212,0.7502996,0.7502996,0,-1,0,0.7502996,147.8854,0,0,0,1.109583,0.789789,0.7502996,0,0,3.139878,1.727799,0.3197943,0,0.3197943,3.324646,55.41065,0.1289153,0.8253295,0.8876667,0,2.837382
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.377984,61.25033,33.17588,0.181277,0.181277,0,0,0,0.181277,760.1534,0,0,0,1.377984,0.1908179,0.181277,0,0,2.820084,2.015614,1.187166,0,1.187166,4.45089,74.18134,0.1288028,0.1994047,1.102387,0,3.393597
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.617917,71.41153,35.9755,0.4402549,0.4402549,0,0,0,0.4402549,367.4955,0,0,0,1.617917,0.4634263,0.4402549,0,0,1.632918,3.084063,1.154491,0,1.154491,5.546136,92.43542,0.1286936,0.4842804,1.294334,0,4.70198
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.632437,74.63813,38.02113,0.7326405,0.7326405,0,0,0,0.7326405,222.8155,0.3828089,0,0,1.632437,0.7712005,0.7326405,0,0,0.4784272,4.123105,0.4784272,0,0.4784272,6.000012,100,0.1286483,0.8059046,1.305949,0,5.755541
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.462726,72.10274,39.90285,0.6875926,0.6875926,0,0,0,0.6875926,212.7315,0.7389444,0,0,1.462726,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1286483,0.7563518,1.170181,0,6.016415
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.326053,69.50262,40.8601,0,0,0,-1,0,0,0,1.326053,0,0,1.326053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286483,0,1.060843,0,5.879742
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.07193,63.13895,41.01089,0.5232553,0.5232553,0,0,0,0.5232553,204.858,0.5211352,0,0,1.07193,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1286483,0.5755809,0.8575443,0,5.625619
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6558092,53.86213,41.15514,0.9067061,0.9067061,0,0,0,0.9067061,72.32874,0,0,0,0.6558092,0.9544275,0.9067061,0,0,0,4.553689,0,0.2986183,-0.2986183,5.685241,94.75382,0.1286483,0.9973767,0.5246473,0,5.209498
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3323736,46.29399,40.1651,0.5918859,0.5918859,0,0,0,0.5918859,56.15501,0,0,0,0.3323736,0.6230378,0.5918859,0,0,0.3317982,4.255071,0,0.2906642,-0.2906642,5.378854,89.64738,0.1286483,0.6510745,0.2658989,0,4.587444
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,37.94901,37.94901,2.188779,2.188779,0.8087791,0,0.2768967,2.188779,0,0,0,0,0,1.452632,1.38,0,0,0.6547584,3.964406,0,1.452632,-1.452632,3.847646,64.1273,0.1286483,2.407657,0,1.7,3.964406
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,35.92305,35.92305,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.268794,2.511775,0,0.7321318,-0.7321318,3.075911,51.26508,0.1286483,0.7650777,0,0,2.511775
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,34.20525,34.20525,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.082273,1.779643,0,1.452632,-1.452632,1.544703,25.74499,0.1286483,1.786261,0,0,1.779643
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,32.67759,32.67759,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.696308,0.3270114,0,0.2304216,-0.2304216,1.301817,21.69691,0.1286483,0.2407906,0,0,0.3270114
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.16303,31.16303,0.1490488,0.09176032,0,-1,0,0.09176032,0,0,0.05728848,0.07219335,0,0.0965898,0.09176032,0,0,4.952332,0.0965898,0,0.0965898,-0.0965898,1.200002,20,0.1286483,0.1639537,0,0,0.0965898
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,29.98286,29.98286,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286483,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.0584,29.0584,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286483,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.14049,28.14049,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286483,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,27.30781,27.30781,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286483,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,26.60627,26.60627,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286483,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,25.85227,25.85227,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1286483,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.13106,25.13106,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.128757,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,24.58031,24.58031,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1288923,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5149394,32.77799,24.04923,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5149394,0,0,1.452632,1.38,2.299654,2.484,1.894939,0,1.894939,5.616066,93.60091,0.1289417,0,0.4119515,1.7,2.998939
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.997499,43.68649,25.59657,0.7862725,0.7862725,0,0,0,0.7862725,126.8643,0,0,0,0.997499,0.8276553,0.7862725,0,0,0.404715,4.189445,0.1698437,0,0.1698437,5.777194,96.28637,0.1289257,0.8648998,0.7979992,0,5.186944
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.169852,51.58987,29.26165,0.8608732,0.8608732,0,-1,0,0.8608732,135.8914,0.02879885,0,0,1.169852,0.9061822,0.8608732,0,0,0.2348713,4.342305,0.2348713,0,0.2348713,6.000012,100,0.1289036,0.9469604,0.9358819,0,5.512157
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.336076,59.99032,33.00541,0.7452824,0.7452824,0,0,0,0.7452824,179.2711,0.5515684,0,0,1.336076,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1289036,0.8198106,1.068861,0,5.889765
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.546629,69.15399,35.83126,0.1393577,0.1393577,0,0,0,0.1393577,1109.827,1.399937,0,0,1.546629,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1289036,0.1532935,1.237303,0,6.100318
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.33828,66.08273,37.87689,0.5292082,0.5292082,0,0,0,0.5292082,252.8834,0.7812185,0,0,1.33828,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1289036,0.5821291,1.070624,0,5.891969
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.197543,64.76352,39.7586,0,0,0,0,0,0,0,1.197543,0,0,1.197543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289036,0,0.9580347,0,5.751232
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.193967,65.83607,40.71585,0.2867626,0.2867626,0,-1,0,0.2867626,416.3607,0.8921114,0,0,1.193967,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1289036,0.3154388,0.9551734,0,5.747656
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.04648,62.34308,40.8601,0.4277562,0.4277562,0,0,0,0.4277562,244.644,0.5962104,0,0,1.04648,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1289036,0.4705319,0.8371841,0,5.600169
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6083142,52.70749,41.01089,0.6349689,0.6349689,0,0,0,0.6349689,95.8022,0,0,0,0.6083142,0.6683883,0.6349689,0,0,0,4.553689,0,0.06007412,-0.06007412,5.936688,98.94461,0.1289036,0.6984658,0.4866513,0,5.162003
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2519618,44.65117,40.05365,0.5739167,0.5739167,0,0,0,0.5739167,43.90215,0,1.110223E-16,0,0.2519618,0.6041229,0.5739167,0,0,0.06674902,4.493615,0,0.3521611,-0.3521611,5.565478,92.75778,0.1289036,0.6313084,0.2015694,0,4.745576
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,37.80476,37.80476,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4580392,4.141454,0,0.2571557,-0.2571557,5.294412,88.24002,0.1289036,0.2687277,0,0,4.141454
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,35.77225,35.77225,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7437677,3.884298,0,0.06799121,-0.06799121,5.222743,87.04554,0.1289036,0.07105082,0,0,3.884298
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.04134,34.04134,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.8193135,3.816307,0,0.7855051,-0.7855051,4.394748,73.24565,0.1289036,0.8208528,0,0,3.816307
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,32.50712,32.50712,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.692097,3.030802,0,0.8965982,-0.8965982,3.44965,57.49406,0.1289036,0.9369451,0,0,3.030802
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.99912,30.99912,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.688317,2.134203,0,0.1398242,-0.1398242,3.302263,55.0376,0.1289036,0.1461163,0,0,2.134203
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,29.79928,29.79928,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.843678,1.994379,0,0.0978857,-0.0978857,3.199082,53.31793,0.1289036,0.1022906,0,0,1.994379
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,28.89449,28.89449,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.952439,1.896494,0,0.108129,-0.108129,3.085104,51.4183,0.1289036,0.1129948,0,0,1.896494
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.95691,27.95691,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.072583,1.788365,0,0.1270852,-0.1270852,2.951144,49.18564,0.1289036,0.132804,0,0,1.788365
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.12423,27.12423,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.213789,1.661279,0,0.05601042,-0.05601042,2.892104,48.20164,0.1289036,0.05853089,0,0,1.661279
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,26.42269,26.42269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276022,1.605269,0,0,0,2.892104,48.20164,0.1289036,0,0,0,1.605269
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,25.66869,25.66869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276022,1.605269,0,0,0,2.892104,48.20164,0.1289036,0,0,0,1.605269
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,24.94748,24.94748,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.276022,1.605269,0,0.09494992,-0.09494992,2.792018,46.53355,0.1289036,0.09922267,0,0,1.605269
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.37706,24.37706,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.381522,1.510319,0,0.07035906,-0.07035906,2.717853,45.29747,0.1289036,0.07352521,0,0,1.510319
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2470865,27.91433,23.84598,0,0,0,0,0,0,0,0,0,0,0.2470865,0,0,0,0,3.459699,1.43996,0.2470865,0,0.2470865,2.95226,49.20424,0.1288802,0,0.1976692,0,1.687046
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5208465,34.32505,25.41298,0.2244317,0.2244317,0,0,0,0.2244317,232.0735,0,0,0,0.5208465,0.2362439,0.2244317,0,0,3.212612,1.662338,0.2846026,0,0.2846026,3.222258,53.70419,0.1288534,0.2468749,0.4166772,0,2.183184
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4175749,36.31026,29.07807,1.073142,1.073142,0,-1,0,1.073142,38.91142,0,2.220446E-16,0,0.4175749,1.129624,1.073142,0,0,2.92801,1.91848,0,0.7120486,-0.7120486,2.471693,41.1948,0.1288534,1.180457,0.3340599,0,2.336055
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.481795,41.43605,32.82183,1.206704,1.206704,0.425,0,0.172125,1.206704,39.92651,0,0,0,0.481795,0.8228467,0.7817044,0,0,3.719175,1.206432,0,0.3410517,-0.3410517,2.112193,35.20314,0.1288534,1.327375,0.385436,1.7,1.688226
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.9200733,53.43788,35.66079,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7942.979,2.220446E-16,0,0,0.9200733,0,0,1.452632,1.38,4.098121,0.8653798,2.300073,0,2.300073,4.294234,71.57042,0.1288672,0.01274183,0.7360586,1.7,1.785453
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.331994,65.71265,37.71297,1.513069,1.513069,1.7,0,0.5202,1.513069,88.03259,0,0,0,1.331994,0,0,0.1869312,0.1775846,1.798048,2.935446,1.509578,0,1.509578,5.726346,95.4389,0.1290074,1.664376,1.065595,1.7,4.267439
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.313577,67.55209,39.57502,0.564974,0.564974,0,0,0,0.564974,232.5022,0.4303979,0,0,1.313577,0.5947095,0.564974,0,0,0.2884697,4.294066,0.2884697,0,0.2884697,6.000012,100,0.1289802,0.6214714,1.050862,0,5.607643
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9922725,60.71272,40.57161,0.390064,0.390064,0,-1,0,0.390064,254.3871,0.5816788,0,0,0.9922725,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1289802,0.4290704,0.793818,0,5.545961
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7975301,56.43832,40.71585,0.3051327,0.3051327,0,0,0,0.3051327,261.3715,0.4763377,0,0,0.7975301,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1289802,0.335646,0.6380241,0,5.351219
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6673781,53.78456,40.8601,0.8737674,0.8737674,0,0,0,0.8737674,76.37939,1.110223E-16,0,0,0.6673781,0.9197551,0.8737674,0,0,0,4.553689,0,0.252377,-0.252377,5.733984,95.5662,0.1289802,0.9611441,0.5339025,0,5.221067
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1889283,43.32119,39.90285,0,0,0,0,0,0,0,0,0,0,0.1889283,0,0,0,0,0.2804189,4.301312,0.1889283,0,0.1889283,5.913217,98.55341,0.1289625,0,0.1511426,0,4.49024
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,37.67364,37.67364,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.0914906,4.471347,0,0.1889246,-0.1889246,5.714072,95.23435,0.1289625,0.1974262,0,0,4.471347
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,35.60834,35.60834,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.3014068,4.282423,0,0.440248,-0.440248,5.25001,87.49999,0.1289625,0.4600592,0,0,4.282423
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,33.89054,33.89054,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.7905713,3.842175,0,0.3790715,-0.3790715,4.850434,80.8404,0.1289625,0.3961297,0,0,3.842175
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,32.3432,32.3432,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.211762,3.463103,0,0.8046594,-0.8046594,4.002248,66.704,0.1289625,0.8408691,0,0,3.463103
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,30.82865,30.82865,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.105828,2.658444,0,0.1072236,-0.1072236,3.889225,64.82028,0.1289625,0.1120486,0,0,2.658444
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,29.64848,29.64848,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.224965,2.55122,0,0.0710885,-0.0710885,3.814291,63.57139,0.1289625,0.07428748,0,0,2.55122
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,28.73057,28.73057,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.303952,2.480132,0,0.002229612,-0.002229612,3.811941,63.53222,0.1289625,0.002329944,0,0,2.480132
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,27.78644,27.78644,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.30643,2.477902,0,0.1345941,-0.1345941,3.670066,61.16764,0.1289625,0.1406509,0,0,2.477902
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,26.96032,26.96032,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.455979,2.343308,0,0.07547905,-0.07547905,3.590504,59.84161,0.1289625,0.0788756,0,0,2.343308
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.25877,26.25877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539844,2.267829,0,0,0,3.590504,59.84161,0.1289625,0,0,0,2.267829
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,25.48511,25.48511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.539844,2.267829,0,0,0,3.590504,59.84161,0.1289625,0,0,0,2.267829
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,24.76389,24.76389,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.539844,2.267829,0,0.02948878,-0.02948878,3.55942,59.32355,0.1289625,0.03081578,0,0,2.267829
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.19348,24.19348,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.57261,2.23834,0,0.1220839,-0.1220839,3.430732,57.17876,0.1289625,0.1275777,0,0,2.23834
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5176607,32.41133,23.65584,0.2969987,0.2969987,0,0,0,0.2969987,174.2973,0,0,0,0.5176607,0.3126302,0.2969987,0,0,2.708258,2.116256,0.2050305,0,0.2050305,3.625242,60.42057,0.1289432,0.3266986,0.4141286,0,2.633917
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.9323473,41.94626,25.22285,0.7740901,0.7740901,0,0,0,0.7740901,120.4443,0,0,0,0.9323473,0.8148317,0.7740901,0,0,2.503228,2.300784,0.1175156,0,0.1175156,3.736727,62.27865,0.1289322,0.8514991,0.7458779,0,3.233131
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.15698,50.8731,28.89449,0,0,0,-1,0,0,0,0,0,0,1.15698,0,0,0,0,2.385712,2.406548,1.15698,0,1.15698,4.834334,80.57207,0.1288235,0,0.9255838,0,3.563528
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.418376,61.60722,32.63824,0,0,0,0,0,0,0,0.1896434,0,0,1.418376,0,0,0,0,1.228732,3.44783,1.228732,0,1.228732,6.000012,100,0.1287083,0,1.134701,0,4.866206
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.593561,70.05601,35.49688,0.6646315,0.6646315,0,0,0,0.6646315,239.7661,0.8939488,0,0,1.593561,0.6996122,0.6646315,0,0,0,4.553689,0,0,0,6.000012,100,0.1287083,0.7310947,1.274849,0,6.14725
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.509532,70.37505,37.56218,0,0,0,0,0,0,0,1.509532,0,0,1.509532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287083,0,1.207626,0,6.063221
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.555414,74.19975,39.42422,0.5834234,0.5834234,0,0,0,0.5834234,266.6012,0.9412839,0,0,1.555414,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1287083,0.6417657,1.244331,0,6.109103
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.370033,70.15338,40.42081,0.885569,0.885569,0,-1,0,0.885569,154.7065,0.4378549,0,0,1.370033,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1287083,0.9741259,1.096026,0,5.923722
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.100983,63.36878,40.60439,0,0,0,0,0,0,0,1.100983,0,0,1.100983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287083,0,0.8807864,0,5.654672
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.7260787,54.92395,40.75519,0.8769962,0.8769962,0,0,0,0.8769962,82.79155,0,0,0,0.7260787,0.9231539,0.8769962,0,0,0,4.553689,0,0.1970752,-0.1970752,5.792276,96.53775,0.1287083,0.9646958,0.580863,0,5.279768
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2662035,44.61486,39.7586,0.1102268,0.1102268,0,0,0,0.1102268,241.5053,0,0,0,0.2662035,0.1160282,0.1102268,0,0,0.2189724,4.356614,0.1501753,0,0.1501753,5.934745,98.91222,0.1286943,0.1212495,0.2129628,0,4.622817
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,37.52284,37.52284,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.06879711,4.491772,0,1.022122,-1.022122,4.857335,80.95541,0.1286943,1.068117,0,0,4.491772
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,35.45754,35.45754,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.204488,3.46965,0,1.245666,-1.245666,3.544287,59.07133,0.1286943,1.301721,0,0,3.46965
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,33.72662,33.72662,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.588561,2.223984,0,0.9581127,-0.9581127,2.534348,42.23904,0.1286943,1.001228,0,0,2.223984
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,32.19896,32.19896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653131,1.265871,0,0,0,2.534348,42.23904,0.1286943,0,0,0,1.265871
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,30.66474,30.66474,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.653131,1.265871,0,0.1928632,-0.1928632,2.331052,38.85079,0.1286943,0.201542,0,0,1.265871
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,29.48457,29.48457,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,3.867423,1.073008,0,0.0511856,-0.0511856,2.277098,37.95155,0.1286943,0.05348895,0,0,1.073008
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,28.56666,28.56666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.924296,1.021822,0,0,0,2.277098,37.95155,0.1286943,0,0,0,1.021822
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,27.62253,27.62253,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,3.924296,1.021822,0,0.122391,-0.122391,2.148086,35.80136,0.1286943,0.1278986,0,0,1.021822
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,26.79641,26.79641,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.060287,0.8994313,0,0.05795454,-0.05795454,2.086997,34.78321,0.1286943,0.0605625,0,0,0.8994313
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,26.07519,26.07519,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.12468,0.8414767,0,0.05968437,-0.05968437,2.024084,33.73466,0.1286943,0.06237016,0,0,0.8414767
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,25.30153,25.30153,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.190996,0.7817923,0,0.05154568,-0.05154568,1.96975,32.8291,0.1286943,0.05386524,0,0,0.7817923
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,24.58031,24.58031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.248269,0.7302467,0,0,0,1.96975,32.8291,0.1286943,0,0,0,0.7302467
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,24.0099,24.0099,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.248269,0.7302467,0,0.1976758,-0.1976758,1.761381,29.3563,0.1286943,0.2065712,0,0,0.7302467
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5060215,31.98949,23.45259,0,0,0,0,0,0,0,0,0,0,0.5060215,0,0,0,0,4.467909,0.5325709,0.5060215,0,0.5060215,2.241436,37.35719,0.1286469,0,0.4048172,0,1.038592
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.96077,42.29757,25.02615,0.8713461,0.8713461,0,0,0,0.8713461,110.2627,0,0,0,0.96077,0.9172063,0.8713461,0,0,3.961887,0.9879903,0.04356361,0,0.04356361,2.282764,38.04598,0.1286428,0.9584807,0.768616,0,1.94876
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.279424,53.42981,28.7109,0.6504614,0.6504614,0,-1,0,0.6504614,196.6948,0,0,0,1.279424,0.6846962,0.6504614,0,0,3.918324,1.027197,0.5947273,0,0.5947273,2.846972,47.44943,0.1285872,0.7155076,1.023539,0,2.306621
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.294154,58.33801,32.494,0.0925066,0.0925066,0,0,0,0.0925066,1398.986,0,0,0,1.294154,0.09737537,0.0925066,0,0,3.323596,1.562452,1.196779,0,1.196779,3.982336,66.37212,0.1284754,0.1017573,1.035323,0,2.856606
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.617384,70.55636,35.35263,0.6038306,0.6038306,0,0,0,0.6038306,267.8539,0,0,0,1.617384,0.6356112,0.6038306,0,0,2.126818,2.639553,0.9817728,0,0.9817728,4.913727,81.89529,0.1283838,0.6642137,1.293907,0,4.256937
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.633752,73.8501,37.41793,0.5344367,0.5344367,0,0,0,0.5344367,305.696,0,0,0,1.633752,0.562565,0.5344367,0,0,1.145045,3.523148,1.071187,0,1.071187,5.929944,98.8322,0.1282841,0.5878804,1.307001,0,5.1569
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.55462,74.02554,39.31276,0.9081209,0.9081209,0,0,0,0.9081209,171.1909,0.5248456,0,0,1.55462,0.9559167,0.9081209,0,0,0.07385812,4.487216,0.07385812,0,0.07385812,6.000012,100,0.1282772,0.998933,1.243696,0,6.041837
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.386229,70.46078,40.30935,0.1836861,0.1836861,0,-1,0,0.1836861,754.6727,1.192875,0,0,1.386229,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1282772,0.2020547,1.108983,0,5.939918
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.057442,62.13706,40.46015,0.4952813,0.4952813,0,0,0,0.4952813,213.5034,0.5360936,0,0,1.057442,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1282772,0.5448095,0.8459539,0,5.611131
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.7079282,54.41094,40.64373,0.6235393,0.6235393,0,0,0,0.6235393,113.5338,0.051571,0,0,0.7079282,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1282772,0.6858932,0.5663425,0,5.261617
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2871333,44.89458,39.64714,0.1577096,0.1577096,0,0,0,0.1577096,182.0645,0.1211232,0,0,0.2871333,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1282772,0.1734806,0.2297067,0,4.840822
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,37.39826,37.39826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282772,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,35.29363,35.29363,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1282772,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,33.56271,33.56271,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1282772,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,32.02849,32.02849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1282772,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,30.50083,30.50083,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1282772,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,29.32066,29.32066,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1282772,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,28.37652,28.37652,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1282772,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,27.43894,27.43894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1282772,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,26.60627,26.60627,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1282772,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,25.89161,25.89161,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1282772,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,25.11794,25.11794,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1282772,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,24.39673,24.39673,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1282772,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,23.82631,23.82631,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1282772,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5380242,32.36646,23.26901,1.242603,1.242603,0,0,0,1.242603,43.29815,0,0,0,0.5380242,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7699792,-0.7699792,2.915786,48.59633,0.1282772,1.366864,0.4304194,0,2.935738
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9824452,42.52211,24.83601,0.8855956,0.8855956,0,0,0,0.8855956,110.9361,0,0,0,0.9824452,0.9322059,0.8855956,0,0,3.25106,1.627735,0.05023925,0,0.05023925,2.963447,49.39068,0.1282725,0.9741552,0.7859561,0,2.61018
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.170821,50.75105,28.52732,0.2649473,0.2649473,0,-1,0,0.2649473,441.9071,0,0,0,1.170821,0.2788919,0.2649473,0,0,3.200821,1.67295,0.891929,0,0.891929,3.809605,63.49329,0.1281896,0.291442,0.9366567,0,2.843771
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.352908,59.56948,32.32354,0.4222698,0.4222698,0,0,0,0.4222698,320.3895,0,0,0,1.352908,0.4444945,0.4222698,0,0,2.308892,2.475686,0.9084134,0,0.9084134,4.671402,77.85654,0.1281053,0.4644968,1.082326,0,3.828594
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.414958,64.76675,35.2215,0.05541111,0.05541111,0,0,0,0.05541111,2553.563,0,0,0,1.414958,0.05832748,0.05541111,0,0,1.400478,3.293258,1.35663,0,1.35663,5.958414,99.30669,0.1279795,0.06095222,1.131966,0,4.708216
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.443439,68.16536,37.2868,0.2998453,0.2998453,0,0,0,0.2998453,481.3944,1.083964,0,0,1.443439,0.3156267,0.2998453,0,0,0.04384846,4.514225,0.04384846,0,0.04384846,6.000012,100,0.1279755,0.3298299,1.154751,0,5.957664
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.277222,66.08862,39.16852,0,0,0,0,0,0,0,1.277222,0,0,1.277222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279755,0,1.021778,0,5.830911
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.210705,65.59374,40.1651,0.2257213,0.2257213,0,-1,0,0.2257213,536.3718,0.973104,0,0,1.210705,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1279755,0.2482934,0.9685643,0,5.764394
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9805419,60.1785,40.34869,0,0,0,0,0,0,0,0.9805419,0,0,0.9805419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279755,0,0.7844336,0,5.534231
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.7161229,54.46376,40.53227,0.5143265,0.5143265,0,0,0,0.5143265,139.2351,0.1747266,0,0,0.7161229,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1279755,0.5657591,0.5728983,0,5.269812
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3328508,45.64799,39.53568,1.060924,1.060924,0,0,0,1.060924,31.37366,0,0,0,0.3328508,1.116763,1.060924,0,0,0,4.553689,0,0.7839117,-0.7839117,5.173697,86.2281,0.1279755,1.167017,0.2662807,0,4.88654
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,37.26713,37.26713,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.871013,3.769777,0,1.01993,-1.01993,4.098596,68.30979,0.1279755,1.065827,0,0,3.769777
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,35.1625,35.1625,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.004269,2.749847,0,0.677327,-0.677327,3.38463,56.4104,0.1279755,0.7078066,0,0,2.749847
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,33.43158,33.43158,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.756854,2.07252,0,0.2396224,-0.2396224,3.132046,52.20067,0.1279755,0.2504054,0,0,2.07252
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,31.90392,31.90392,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.023101,1.832898,0,0.5790548,-0.5790548,2.521669,42.02773,0.1279755,0.6051123,0,0,1.832898
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,30.3697,30.3697,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.666496,1.253843,0,0.09752231,-0.09752231,2.418871,40.31444,0.1279755,0.1019108,0,0,1.253843
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,29.16986,29.16986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774854,1.156321,0,0,0,2.418871,40.31444,0.1279755,0,0,0,1.156321
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,28.23228,28.23228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774854,1.156321,0,0,0,2.418871,40.31444,0.1279755,0,0,0,1.156321
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,27.27503,27.27503,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.774854,1.156321,0,0.08979339,-0.08979339,2.324221,38.73694,0.1279755,0.09383409,0,0,1.156321
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,26.44236,26.44236,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.874624,1.066527,0,0.2047395,-0.2047395,2.108407,35.14004,0.1279755,0.2139527,0,0,1.066527
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,25.70803,25.70803,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.102112,0.8617878,0,0.1471419,-0.1471419,1.953305,32.55502,0.1279755,0.1537633,0,0,0.8617878
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,24.9278,24.9278,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.265604,0.7146459,0,0.1485883,-0.1485883,1.796679,29.9446,0.1279755,0.1552747,0,0,0.7146459
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,24.23281,24.23281,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.430701,0.5660576,0,0.2074493,-0.2074493,1.578009,26.30009,0.1279755,0.2167845,0,0,0.5660576
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,23.65584,23.65584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.661201,0.3586083,0,0,0,1.578009,26.30009,0.1279755,0,0,0,0.3586083
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4435232,30.50142,23.08543,1.052135,1.052135,0.425,0,0.172125,1.052135,42.15461,0,0,0,0.4435232,0.6601416,0.6271346,0,0,4.661201,0.3586083,0,0.2166185,-0.2166185,1.349673,22.4945,0.1279755,1.157348,0.3548186,1.7,0.8021315
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.714031,37.07756,24.65243,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,116.4716,0,0,0,0.714031,0,0,1.086948,1.032601,4.901888,0.1419898,1.746632,0,1.746632,3.006673,50.11112,0.1280934,0.6743567,0.5712248,1.7,0.8560208
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8469509,43.72705,28.36341,0.2681139,0.2681139,0,-1,0,0.2681139,315.8922,0,0,0,0.8469509,0.2822251,0.2681139,0,0,3.155256,1.713959,0.5647258,0,0.5647258,3.542419,59.0402,0.1280412,0.2949252,0.6775607,0,2.56091
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.01611,51.54812,32.15962,0,0,0,0,0,0,0,0,0,0,1.01611,0,0,0,0,2.59053,2.222212,1.01611,0,1.01611,4.506386,75.10628,0.1279473,0,0.8128879,0,3.238322
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.406507,64.33769,35.05759,0.9427888,0.9427888,0,0,0,0.9427888,149.1858,0,0,0,1.406507,0.9924092,0.9427888,0,0,1.57442,3.136711,0.4140982,0,0.4140982,4.899234,81.65373,0.127909,1.037068,1.125206,0,4.543218
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.408144,67.0114,37.13601,0.3944429,0.3944429,0,0,0,0.3944429,356.9957,0,0,0,1.408144,0.4152031,0.3944429,0,0,1.160322,3.509399,0.9929413,0,0.9929413,5.841221,97.35349,0.1278174,0.4338872,1.126516,0,4.917543
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.161564,63.01459,39.05706,0.4825918,0.4825918,0,0,0,0.4825918,240.6929,0.486192,0,0,1.161564,0.5079914,0.4825918,0,0,0.1673808,4.403046,0.1673808,0,0.1673808,6.000012,100,0.127802,0.5308509,0.9292513,0,5.56461
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.00662,60.44879,40.05365,0.06073371,0.06073371,0,-1,0,0.06073371,1657.431,0.9426894,0,0,1.00662,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.127802,0.06680708,0.8052957,0,5.560308
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8967136,58.11753,40.23723,1.039042,1.039042,0,0,0,1.039042,86.30196,0,0,0,0.8967136,1.093728,1.039042,0,0,0,4.553689,0,0.1970147,-0.1970147,5.79234,96.53881,0.127802,1.142946,0.7173709,0,5.450403
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.6265628,52.44756,40.42081,0,0,0,0,0,0,0,0.4076575,0,0,0.6265628,0,0,0,0,0.2189053,4.356674,0.2189053,0,0.2189053,6.000012,100,0.1277819,0,0.5012502,0,4.983237
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2638825,44.26682,39.46356,0.4581407,0.4581407,0,0,0,0.4581407,57.59858,0,0,0,0.2638825,0.4822534,0.4581407,0,0,0,4.553689,0,0.2183708,-0.2183708,5.769829,96.16362,0.1277819,0.5039548,0.211106,0,4.817572
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,37.15567,37.15567,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2426343,4.335318,0,0.158568,-0.158568,5.602684,93.37787,0.1277819,0.1657036,0,0,4.335318
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,35.03792,35.03792,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4188209,4.17675,0,0.4289062,-0.4289062,5.150577,85.84277,0.1277819,0.448207,0,0,4.17675
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,33.30045,33.30045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8953835,3.747844,0,0,0,5.150577,85.84277,0.1277819,0,0,0,3.747844
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,31.75312,31.75312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8953835,3.747844,0,0,0,5.150577,85.84277,0.1277819,0,0,0,3.747844
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,30.22545,30.22545,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.8953835,3.747844,0,0.133039,-0.133039,5.010341,83.50552,0.1277819,0.1390257,0,0,3.747844
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,29.02562,29.02562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.043205,3.614805,0,0,0,5.010341,83.50552,0.1277819,0,0,0,3.614805
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,28.08148,28.08148,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.043205,3.614805,0,0.03966274,-0.03966274,4.968533,82.80872,0.1277819,0.04144756,0,0,3.614805
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,27.12423,27.12423,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.087274,3.575142,0,0.2075901,-0.2075901,4.749714,79.16174,0.1277819,0.2169316,0,0,3.575142
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,26.27844,26.27844,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.31793,3.367552,0,0.1984053,-0.1984053,4.540576,75.67612,0.1277819,0.2073336,0,0,3.367552
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,25.55723,25.55723,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.53838,3.169147,0,0.1349145,-0.1349145,4.398364,73.30592,0.1277819,0.1409857,0,0,3.169147
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,24.76389,24.76389,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.688285,3.034232,0,0.1383368,-0.1383368,4.252544,70.8756,0.1277819,0.1445619,0,0,3.034232
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,24.06235,24.06235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.841993,2.895895,0,0,0,4.252544,70.8756,0.1277819,0,0,0,2.895895
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,23.49193,23.49193,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.841993,2.895895,0,0.06488097,-0.06488097,4.184154,69.73576,0.1277819,0.06780062,0,0,2.895895
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4399258,30.28763,22.94118,1.168762,1.168762,0,0,0,1.168762,37.64032,0,2.220446E-16,0,0.4399258,1.230276,1.168762,0,0,1.914083,2.831014,0,0.7903501,-0.7903501,3.351051,55.85075,0.1277819,1.285638,0.3519406,0,3.27094
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7143286,36.92698,24.50819,0.3437701,0.3437701,0,0,0,0.3437701,207.7925,0,0,0,0.7143286,0.3618633,0.3437701,0,0,2.79225,2.040664,0.3524654,0,0.3524654,3.685429,61.4237,0.1277494,0.3781471,0.5714629,0,2.754993
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.166705,50.2686,28.19294,0.6975598,0.6975598,0,-1,0,0.6975598,167.2552,0,0,0,1.166705,0.7342735,0.6975598,0,0,2.439784,2.357883,0.4324319,0,0.4324319,4.09567,68.26104,0.1277096,0.7673158,0.9333643,0,3.524589
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.376486,59.75109,31.99571,0.2474971,0.2474971,0,0,0,0.2474971,556.1625,0,0,0,1.376486,0.2605233,0.2474971,0,0,2.007352,2.747072,1.115963,0,1.115963,5.154366,85.90592,0.127607,0.2722468,1.101189,0,4.123558
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.4009,64.00121,34.9068,0.3388264,0.3388264,0,0,0,0.3388264,413.4564,0.1528508,0,0,1.4009,0.3566594,0.3388264,0,0,0.8913895,3.751438,0.8913895,0,0.8913895,6.000012,100,0.1275252,0.3727091,1.12072,0,5.152338
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.339293,65.00397,36.99176,1.166111,1.166111,0,0,0,1.166111,114.8513,0.1118088,0,0,1.339293,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1275252,1.282722,1.071435,0,5.892982
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.078597,60.81507,38.90626,0,0,0,0,0,0,0,1.078597,0,0,1.078597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275252,0,0.8628779,0,5.632287
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.029546,60.86133,39.94218,0.6698874,0.6698874,0,-1,0,0.6698874,153.6894,0.324401,0,0,1.029546,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1275252,0.7368761,0.8236364,0,5.583234
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8876402,57.78514,40.12577,0.0878557,0.0878557,0,0,0,0.0878557,1010.339,0.7951605,0,0,0.8876402,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1275252,0.09664126,0.7101122,0,5.441329
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5594701,50.94217,40.30935,0.220998,0.220998,0,0,0,0.220998,253.1562,0.3268406,0,0,0.5594701,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1275252,0.2430978,0.447576,0,5.113159
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2016013,42.95188,39.31276,0.1184879,0.1184879,0,0,0,0.1184879,170.1451,0.07687722,0,0,0.2016013,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1275252,0.1303366,0.161281,0,4.75529
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,37.04421,37.04421,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1275252,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,34.9068,34.9068,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1275252,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,33.17588,33.17588,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1275252,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,31.62199,31.62199,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1275252,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,30.09432,30.09432,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1275252,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1275252,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,27.95691,27.95691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1275252,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,26.99966,26.99966,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1275252,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,26.16698,26.16698,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1275252,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,25.4261,25.4261,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1275252,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,24.63276,24.63276,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1275252,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,23.95089,23.95089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1275252,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,23.3608,23.3608,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1275252,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.338601,28.40132,22.81006,0,0,0,0,0,0,0,0,0,0,0.338601,0,0,0,0,2.460551,2.339193,0.338601,0,0.338601,3.986953,66.44909,0.1274941,0,0.2708808,0,2.677794
