Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2651635,28.76512,24.37706,0.129871,0.129871,0,0,0,0.129871,204.1744,0,0,0,0.2651635,0.1367064,0.129871,0,0,2.12195,2.643934,0.1284571,0,0.1284571,4.108819,68.48017,0.1274823,0.1428581,0.2121308,0,2.909097
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6381872,39.30841,28.0487,0.6097006,0.6097006,0,-1,0,0.6097006,104.6722,0,0,0,0.6381872,0.64179,0.6097006,0,0,1.993493,2.759545,0,0.003602891,-0.003602891,4.105021,68.41688,0.1274823,0.6706706,0.5105497,0,3.397732
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7041834,44.6979,31.84491,0.8576139,0.8576139,0,0,0,0.8576139,82.1096,0,1.110223E-16,0,0.7041834,0.9027515,0.8576139,0,0,1.997496,2.755942,0,0.1985681,-0.1985681,3.895712,64.9284,0.1274823,0.9433753,0.5633467,0,3.460126
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1991786,38.23369,34.74288,1.116368,1.116368,0,0,0,1.116368,17.84166,0,0,0,0.1991786,1.175124,1.116368,0,0,2.218127,2.557374,0,0.9759457,-0.9759457,2.866975,47.78281,0.1274823,1.228005,0.1593429,0,2.756553
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9729203,55.95916,36.84096,1.341705,1.341705,1.7,0,0.5202,1.341705,72.51372,0,0,0,0.9729203,0,0,0.3582947,0.34038,3.302511,1.581429,1.3133,0,1.3133,4.112881,68.54787,0.1276399,1.475876,0.7783363,1.7,2.554349
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5584823,49.25985,38.76202,0.680464,0.680464,1.7,0,0.5202,0.680464,82.07376,0,0,0,0.5584823,0,0,1.019536,0.9685593,1.989211,2.763399,1.527042,0,1.527042,5.56156,92.69247,0.1277776,0.7485104,0.4467859,1.7,3.321881
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4951635,49.08863,39.79139,0.6778464,0.6778464,0,-1,0,0.6778464,73.04952,0,0,0,0.4951635,0.7135225,0.6778464,0,0,0.4621695,4.137736,0,0.218359,-0.218359,5.331389,88.85631,0.1277776,0.745631,0.3961308,0,4.6329
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1482349,42.64559,39.97497,1.081303,1.081303,0,0,0,1.081303,13.70892,0,0,0,0.1482349,1.138213,1.081303,0,0,0.7047905,3.919378,0,0.9899783,-0.9899783,4.28786,71.4642,0.1277776,1.189433,0.1185879,0,4.067612
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1467595,42.84527,40.19789,0,0,0,0,0,0,0,0,0,0,0.1467595,0,0,0,0,1.804766,2.929399,0.1467595,0,0.1467595,4.427089,73.78466,0.1277641,0,0.1174076,0,3.076159
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03235665,39.77383,39.2013,0.1963951,0.1963951,0,0,0,0.1963951,16.47528,0,0,0,0.03235665,0.2067317,0.1963951,0,0,1.658007,3.061483,0,0.1743751,-0.1743751,4.243281,70.72121,0.1277641,0.2160346,0.02588532,0,3.093839
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,36.91964,36.91964,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,1.851757,2.887108,0,0.443705,-0.443705,3.775575,62.92612,0.1277641,0.4636717,0,0,2.887108
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,34.77567,34.77567,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.344763,2.443403,0,0.3511212,-0.3511212,3.405461,56.75756,0.1277641,0.3669216,0,0,2.443403
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,33.04475,33.04475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.734897,2.092282,0,0,0,3.405461,56.75756,0.1277641,0,0,0,2.092282
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,31.51708,31.51708,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,2.734897,2.092282,0,1.432986,-1.432986,1.894961,31.58262,0.1277641,1.49747,0,0,2.092282
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,29.98286,29.98286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.327104,0.6592957,0,0,0,1.894961,31.58262,0.1277641,0,0,0,0.6592957
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,28.78303,28.78303,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.327104,0.6592957,0,0.09929721,-0.09929721,1.790293,29.83815,0.1277641,0.1037656,0,0,0.6592957
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,27.84545,27.84545,0.2741404,0.2741404,0,-1,0,0.2741404,0,0,0,0,0,0.2885688,0.2741404,0,0,4.437434,0.5599985,0,0.2885688,-0.2885688,1.486115,24.76852,0.1277641,0.3015544,0,0,0.5599985
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,26.8882,26.8882,0.04889582,0.04889582,0,-1,0,0.04889582,0,0,6.938894E-18,0,0,0.05146929,0.04889582,0,0,4.758066,0.2714297,0,0.05146929,-0.05146929,1.431861,23.8643,0.1277641,0.0537854,0,0,0.2714297
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,26.03585,26.03585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815254,0.2199605,0,0,0,1.431861,23.8643,0.1277641,0,0,0,0.2199605
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,25.30153,25.30153,0.01465854,0.01465854,0,-1,0,0.01465854,0,0,1.734723E-18,0,0,0.01543004,0.01465854,0,0,4.815254,0.2199605,0,0.01543004,-0.01543004,1.415596,23.59323,0.1277641,0.01612439,0,0,0.2199605
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,24.50819,24.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.832398,0.2045304,0,0,0,1.415596,23.59323,0.1277641,0,0,0,0.2045304
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,23.82631,23.82631,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,4.832398,0.2045304,1.332298,0,1.332298,2.679525,44.65866,0.1279194,0.3273393,0,1.7,0.2045304
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,23.2559,23.2559,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.500101,1.403598,1.38,0,1.38,3.988708,66.47833,0.1280392,0.1164351,0,1.7,1.403598
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2534972,26.82611,22.67893,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,26.7163,0,0,0,0.2534972,0,0,0.7511515,0.7135939,2.1201,2.645598,0.9670911,0,0.9670911,4.906171,81.76936,0.128166,1.043733,0.2027978,1.7,2.899096
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4551575,31.92158,24.24593,0,0,0,0,0,0,0,0,0,0,0.4551575,0,0,0,0,1.153009,3.51598,0.4551575,0,0.4551575,5.337972,88.96602,0.1281242,0,0.364126,0,3.971138
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7707951,41.70237,27.8979,0.5691692,0.5691692,0,-1,0,0.5691692,135.4246,0,0,0,0.7707951,0.5991254,0.5691692,0,0,0.6978518,3.925622,0.1716697,0,0.1716697,5.500832,91.68034,0.1281085,0.6260861,0.616636,0,4.696417
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.081774,52.42231,31.66133,0,0,0,0,0,0,0,0.5555921,0,0,1.081774,0,0,0,0,0.5261822,4.080125,0.5261822,0,0.5261822,6.000012,100,0.1280603,0,0.8654194,0,5.161899
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.121786,56.73105,34.57241,0,0,0,0,0,0,0,1.121786,0,0,1.121786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280603,0,0.8974288,0,5.675475
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.146799,59.81049,36.67705,0,0,0,0,0,0,0,1.146799,0,0,1.146799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280603,0,0.9174396,0,5.700489
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.158308,62.39919,38.61122,0.1058355,0.1058355,0,0,0,0.1058355,1094.441,1.046902,0,0,1.158308,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1280603,0.1164191,0.9266463,0,5.711997
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.184584,64.30096,39.64714,0.9264047,0.9264047,0,-1,0,0.9264047,127.869,0.2094216,0,0,1.184584,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1280603,1.019045,0.9476676,0,5.738274
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9452129,58.80624,39.87006,0.411066,0.411066,0,0,0,0.411066,229.9419,0.5125118,0,0,0.9452129,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1280603,0.4521726,0.7561703,0,5.498902
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4501476,48.47184,40.05365,0.5124406,0.5124406,0,0,0,0.5124406,87.84385,0,0,0,0.4501476,0.5394112,0.5124406,0,0,0,4.553689,0,0.08926363,-0.08926363,5.90592,98.4318,0.1280603,0.5636847,0.3601181,0,5.003837
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.214182,42.96288,39.09639,1.067549,1.067549,0,0,0,1.067549,20.06295,0,2.220446E-16,0,0.214182,1.123736,1.067549,0,0,0.0991818,4.464425,0,0.9095543,-0.9095543,4.947165,82.45259,0.1280603,1.174304,0.1713456,0,4.678607
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,36.78851,36.78851,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0,0.892031,0.8474295,0,0,1.109798,3.554871,0,0.892031,-0.892031,4.006882,66.78123,0.1280603,1.399672,0,1.7,3.554871
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.65109,34.65109,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,2.100943,2.66284,0,0.3236367,-0.3236367,3.665739,61.09553,0.1280603,0.3382004,0,0,2.66284
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,32.90051,32.90051,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,2.46054,2.339203,0,0.3960503,-0.3960503,3.248266,54.13765,0.1280603,0.4138726,0,0,2.339203
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,31.36629,31.36629,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,2.900596,1.943153,0,0.3397278,-0.3397278,2.890161,48.16925,0.1280603,0.3550155,0,0,1.943153
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,29.85173,29.85173,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,3.278071,1.603425,0,0.07209742,-0.07209742,2.814163,46.90263,0.1280603,0.0753418,0,0,1.603425
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,28.65845,28.65845,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,3.358179,1.531328,0,0.1642714,-0.1642714,2.641006,44.01668,0.1280603,0.1716636,0,0,1.531328
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,27.71432,27.71432,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,3.540703,1.367056,0,0.2817652,-0.2817652,2.344,39.06658,0.1280603,0.2944447,0,0,1.367056
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,26.7374,26.7374,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,3.853776,1.085291,0,0.1362672,-0.1362672,2.200361,36.67262,0.1280603,0.1423992,0,0,1.085291
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.91128,25.91128,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,4.005183,0.9490238,0,0.1185225,-0.1185225,2.075428,34.59039,0.1280603,0.123856,0,0,0.9490238
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.17039,25.17039,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,4.136875,0.8305014,0,0.07259986,-0.07259986,1.998901,33.31495,0.1280603,0.07586685,0,0,0.8305014
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.217542,0.7579015,0,0,0,1.998901,33.31495,0.1280603,0,0,0,0.7579015
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,23.69518,23.69518,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,4.217542,0.7579015,0,0.03500396,-0.03500396,1.962003,32.69999,0.1280603,0.03657914,0,0,0.7579015
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.12477,23.12477,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,4.256435,0.7228976,0,0.03870863,-0.03870863,1.921201,32.01995,0.1280603,0.04045051,0,0,0.7228976
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2210759,26.15692,22.55435,0,0,0,0,0,0,0,0,0,0,0.2210759,0,0,0,0,4.299444,0.684189,0.2210759,0,0.2210759,2.130932,35.51546,0.12804,0,0.1768607,0,0.9052649
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3296061,29.58277,24.10169,0.5981541,0.5981541,0,0,0,0.5981541,55.10388,0,1.110223E-16,0,0.3296061,0.6296359,0.5981541,0,0,4.078369,0.8831573,0,0.3000298,-0.3000298,1.814673,30.24449,0.12804,0.6579695,0.2636849,0,1.212763
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4317718,35.18019,27.75365,0.5866904,0.5866904,0,-1,0,0.5866904,73.59449,0,0,0.009351723,0.4317718,0.6175689,0.5866904,0,0,4.411735,0.5831275,0,0.185797,-0.185797,1.618825,26.98037,0.12804,0.6453595,0.3454175,0,1.014899
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2118581,35.16064,31.51708,0.4233258,0.4233258,1.7,0,0.5202,0.4233258,50.04611,0,0,0,0.2118581,0,0,1.276674,1.21284,4.618176,0.3973305,1.424699,0,1.424699,2.970413,49.50679,0.128186,0.4656584,0.1694865,1.7,0.6091886
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8491304,50.49954,34.4085,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8491304,0,0,1.452632,1.38,3.193478,1.679559,2.229131,0,2.229131,5.085152,84.75237,0.1282045,0,0.6793043,1.7,2.52869
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5776697,47.25073,36.53281,0.6589291,0.6589291,0,0,0,0.6589291,87.66796,0,0,0,0.5776697,0.6936095,0.6589291,0,0,0.9643471,3.685776,0,0.1159399,-0.1159399,4.962941,82.71552,0.1282045,0.724822,0.4621357,0,4.263446
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4444019,46.68212,38.46697,0.8917994,0.8917994,0,0,0,0.8917994,49.83205,0,0,0,0.4444019,0.9387362,0.8917994,0,0,1.093169,3.569837,0,0.4943343,-0.4943343,4.441866,74.03096,0.1282045,0.9809793,0.3555216,0,4.014238
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8008798,55.14832,39.49634,0,0,0,-1,0,0,0,0,0,0,0.8008798,0,0,0,0,1.642429,3.075502,0.8008798,0,0.8008798,5.201648,86.69396,0.1281313,0,0.6407039,0,3.876382
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6485595,52.1432,39.71926,1.184808,1.184808,0,0,0,1.184808,54.73962,0,0,0,0.6485595,1.247166,1.184808,0,0,0.8415496,3.796294,0,0.5986069,-0.5986069,4.570661,76.17753,0.1281313,1.303289,0.5188476,0,4.444854
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3304197,46.02451,39.94218,0.9737518,0.9737518,0,0,0,0.9737518,33.93264,0,2.220446E-16,0,0.3304197,1.025002,0.9737518,0,0,1.506668,3.197687,0,0.6945822,-0.6945822,3.838507,63.97499,0.1281313,1.071127,0.2643357,0,3.528107
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07996901,40.36584,38.9456,0.5420873,0.5420873,0,0,0,0.5420873,14.75205,0,1.110223E-16,0,0.07996901,0.5706183,0.5420873,0,0,2.278426,2.503105,0,0.4906493,-0.4906493,3.321317,55.35518,0.1281313,0.5962961,0.06397521,0,2.583074
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,36.63771,36.63771,0.7555745,0.7555745,0,0,0,0.7555745,0,0,1.110223E-16,0,0,0.7953416,0.7555745,0,0,2.823592,2.012456,0,0.7953416,-0.7953416,2.482954,41.38248,0.1281313,0.8311319,0,0,2.012456
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,34.50029,34.50029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.707305,1.217114,0,0,0,2.482954,41.38248,0.1281313,0,0,0,1.217114
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,32.76937,32.76937,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,3.707305,1.217114,0,0.418896,-0.418896,2.041398,34.02324,0.1281313,0.4377463,0,0,1.217114
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,31.23516,31.23516,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,4.172745,0.7982183,0,0.5830636,-0.5830636,1.426795,23.77987,0.1281313,0.6093014,0,0,0.7982183
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,29.74683,29.74683,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,4.820593,0.2151547,0,0.05280008,-0.05280008,1.371139,22.85227,0.1281313,0.05517608,0,0,0.2151547
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,28.52732,28.52732,0.1710411,0.1542369,0,-1,0,0.1542369,0,0,0.01680416,0.03390827,0,0.1623546,0.1542369,0,0,4.879261,0.1623546,0,0.1623546,-0.1623546,1.200002,20,0.1281313,0.1881452,0,0,0.1623546
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,27.58319,27.58319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281313,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,26.60627,26.60627,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281313,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,25.78015,25.78015,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281313,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.02615,25.02615,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281313,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.23281,24.23281,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281313,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,23.55094,23.55094,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1282349,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,22.97397,22.97397,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1283661,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2150058,25.90196,22.40355,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2289.941,2.220446E-16,0,0,0.2150058,0,0,1.452632,1.38,2.299654,2.484,1.595006,0,1.595006,5.331523,88.85855,0.1284441,0.01032806,0.1720046,1.7,2.699006
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4444655,31.42384,23.95089,0.3180588,0.3180588,0,0,0,0.3180588,139.7432,0,0,0,0.4444655,0.3347988,0.3180588,0,0,0.7046486,3.919505,0.1096668,0,0.1096668,5.435563,90.59253,0.1284341,0.3498647,0.3555724,0,4.363971
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3801086,34.07734,27.58319,0.5267444,0.5267444,0,-1,0,0.5267444,72.16187,0,0,0,0.3801086,0.5544678,0.5267444,0,0,0.5949818,4.018205,0,0.1743592,-0.1743592,5.251772,87.52936,0.1284341,0.5794188,0.3040869,0,4.398314
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6542172,43.15117,31.32695,0.03934303,0.03934303,0,0,0,0.03934303,1662.854,0,0,0,0.6542172,0.04141372,0.03934303,0,0,0.7887143,3.843846,0.6128035,0,0.6128035,5.833128,97.21861,0.1283782,0.04327734,0.5233737,0,4.498063
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9475119,52.40739,34.22492,0.3885017,0.3885017,0,0,0,0.3885017,243.8887,0.3626519,0,0,0.9475119,0.4089492,0.3885017,0,0,0.1759108,4.395369,0.1759108,0,0.1759108,6.000012,100,0.1283622,0.4273519,0.7580096,0,5.342881
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.19336,60.5359,36.34267,0.8127252,0.8127252,0,0,0,0.8127252,146.8344,0.3378602,0,0,1.19336,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1283622,0.8939977,0.9546883,0,5.747049
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.013142,58.54412,38.28339,0.7840955,0.7840955,0,0,0,0.7840955,129.2115,0.1877782,0,0,1.013142,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1283622,0.8625051,0.8105135,0,5.566831
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7541698,53.97604,39.3521,0.5885199,0.5885199,0,-1,0,0.5885199,128.1469,0.1346752,0,0,0.7541698,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1283622,0.6473719,0.6033359,0,5.307859
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7859326,54.91038,39.57502,0.3401332,0.3401332,0,0,0,0.3401332,231.0661,0.4278977,0,0,0.7859326,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1283622,0.3741465,0.628746,0,5.339622
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2769217,44.81691,39.7586,0,0,0,0,0,0,0,0.2769217,0,0,0.2769217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283622,0,0.2215374,0,4.830611
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1605076,41.70885,38.83414,0,0,0,0,0,0,0,0.1605076,0,0,0.1605076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283622,0,0.1284061,0,4.714197
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,36.51313,36.51313,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1283622,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,34.35605,34.35605,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1283622,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,32.61858,32.61858,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1283622,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.09091,31.09091,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1283622,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,29.59603,29.59603,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1283622,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,28.37652,28.37652,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1283622,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,27.43894,27.43894,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1283622,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,26.46202,26.46202,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1283622,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,25.61624,25.61624,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1283622,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,24.87535,24.87535,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1283622,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.06235,24.06235,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1283622,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.40014,23.40014,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1283622,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,22.81006,22.81006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1283622,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5188395,30.93766,22.23964,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.92402,0,0,0,0.5188395,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06573719,-0.06573719,1.867828,31.1304,0.1283622,1.078383,0.4150716,1.7,1.218131
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9601842,40.89653,23.78697,1.209611,1.209611,1.7,0,0.5202,1.209611,79.3796,0,0,0,0.9601842,0,0,0.4903892,0.4658698,4.355705,0.6335547,1.426054,0,1.426054,3.220701,53.67825,0.1285067,1.330572,0.7681474,1.7,1.593739
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.251909,51.26213,27.41927,0.7968369,0.7968369,0,-1,0,0.7968369,157.1098,0,0,0,1.251909,0.8387756,0.7968369,0,0,2.929651,1.917003,0.4131334,0,0.4131334,3.612634,60.21045,0.128469,0.8765205,1.001527,0,3.168912
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.318985,57.29745,31.14336,0.5193482,0.5193482,0,0,0,0.5193482,253.9693,0,0,0,1.318985,0.5466823,0.5193482,0,0,2.516517,2.288823,0.7723028,0,0.7723028,4.345305,72.4216,0.1283987,0.571283,1.055188,0,3.607808
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.134558,56.40255,34.04134,0.7546934,0.7546934,0,0,0,0.7546934,150.3336,0,0,0,1.134558,0.7944142,0.7546934,0,0,1.744215,2.983896,0.3401435,0,0.3401435,4.667993,77.79973,0.1283678,0.8301628,0.9076461,0,4.118454
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.140067,59.03465,36.15908,0.9974049,0.9974049,0,0,0,0.9974049,114.3033,0,0,0,1.140067,1.0499,0.9974049,0,0,1.404071,3.290025,0.09016722,0,0.09016722,4.753533,79.2254,0.1283596,1.097145,0.9120537,0,4.430092
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.191766,62.6111,38.09981,0.2111287,0.2111287,0,0,0,0.2111287,564.4739,0,0,0,1.191766,0.2222407,0.2111287,0,0,1.313904,3.371176,0.9695257,0,0.9695257,5.673306,94.55492,0.1282714,0.2322415,0.9534131,0,4.562942
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8925382,56.80801,39.16852,0.7866691,0.7866691,0,-1,0,0.7866691,113.4579,0,0,0,0.8925382,0.8280728,0.7866691,0,0,0.3443781,4.243749,0.06446549,0,0.06446549,5.734464,95.5742,0.1282656,0.8653361,0.7140306,0,5.136287
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.845235,55.99842,39.38488,0,0,0,0,0,0,0,0.5653224,0,0,0.845235,0,0,0,0,0.2799126,4.301767,0.2799126,0,0.2799126,6.000012,100,0.1282402,0,0.6761881,0,5.147003
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5054846,49.09951,39.6078,0.2937155,0.2937155,0,0,0,0.2937155,172.1001,0.1963104,0,0,0.5054846,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1282402,0.323087,0.4043877,0,5.059174
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2987378,44.12262,38.68989,0.7404251,0.7404251,0,0,0,0.7404251,40.3468,0,0,0,0.2987378,0.7793947,0.7404251,0,0,0,4.553689,0,0.480657,-0.480657,5.493355,91.55573,0.1282402,0.8144675,0.2389903,0,4.852427
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,36.36234,36.36234,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5340633,4.073032,0,0.696716,-0.696716,4.758952,79.3157,0.1282402,0.7280682,0,0,4.073032
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,34.20525,34.20525,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.308192,3.376316,0,0.7133499,-0.7133499,4.007015,66.78345,0.1282402,0.7454506,0,0,3.376316
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,32.47433,32.47433,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.100803,2.662966,0,0.4655256,-0.4655256,3.516308,58.60502,0.1282402,0.4864742,0,0,2.662966
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,30.95978,30.95978,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.618054,2.19744,0,0.7105778,-0.7105778,2.767293,46.12146,0.1282402,0.7425538,0,0,2.19744
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,29.45179,29.45179,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.407585,1.486863,0,0.2489947,-0.2489947,2.50483,41.74708,0.1282402,0.2601994,0,0,1.486863
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.23228,28.23228,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.684246,1.237868,0,0.1860863,-0.1860863,2.308678,38.47788,0.1282402,0.1944602,0,0,1.237868
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.2947,27.2947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.891008,1.051782,0,0,0,2.308678,38.47788,0.1282402,0,0,0,1.051782
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.31123,26.31123,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.891008,1.051782,0,0.3145336,-0.3145336,1.97713,32.9521,0.1282402,0.3286876,0,0,1.051782
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,25.46544,25.46544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24049,0.7372481,0,0,0,1.97713,32.9521,0.1282402,0,0,0,0.7372481
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,24.71144,24.71144,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.24049,0.7372481,0,0.1539517,-0.1539517,1.814851,30.24745,0.1282402,0.1608795,0,0,0.7372481
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,23.9181,23.9181,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.411547,0.5832965,0,0.2081963,-0.2081963,1.595393,26.58983,0.1282402,0.2175651,0,0,0.5832965
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.23623,23.23623,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.642876,0.3751002,0,0.09247597,-0.09247597,1.497915,24.96519,0.1282402,0.09663738,0,0,0.3751002
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,22.66581,22.66581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.745627,0.2826242,0,0,0,1.497915,24.96519,0.1282402,0,0,0,0.2826242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.469577,29.89916,22.07573,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.28224,0,-1.110223E-16,0,0.469577,0.5356656,0.5088823,0,0,4.745627,0.2826242,0,0.06608865,-0.06608865,1.428251,23.80413,0.1282402,1.027271,0.3756616,1.7,0.7522012
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.003862,41.58879,23.62306,1.67495,1.67495,1.7,0,0.5202,1.67495,59.93387,0,0,0,1.003862,0,0,0.02505022,0.0237977,4.819059,0.2165356,1.02766,0,1.02766,2.403175,40.05283,0.128357,1.842445,0.8030898,1.7,1.220398
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.253071,51.07063,27.23569,0.3667895,0.3667895,0,-1,0,0.3667895,341.6321,0,0,0,1.253071,0.3860942,0.3667895,0,0,3.791399,1.14143,0.8669766,0,0.8669766,3.225661,53.76091,0.1282783,0.4034685,1.002457,0,2.3945
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.318252,57.08057,30.97945,0.4440758,0.4440758,0,0,0,0.4440758,296.8528,0,0,0,1.318252,0.4674482,0.4440758,0,0,2.924423,1.921708,0.8508034,0,0.8508034,4.032804,67.21326,0.1282012,0.4884834,1.054601,0,3.23996
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.495859,65.18462,33.85775,0.2344097,0.2344097,0,0,0,0.2344097,638.1385,0,0,0,1.495859,0.246747,0.2344097,0,0,2.073619,2.687432,1.249112,0,1.249112,5.217815,86.96341,0.1280881,0.2578506,1.196687,0,4.18329
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.581524,70.346,35.9755,1.129401,1.129401,0,0,0,1.129401,140.0321,0,0,0,1.581524,1.188843,1.129401,0,0,0.8245079,3.811632,0.3926806,0,0.3926806,5.590344,93.17223,0.1280526,1.242341,1.265219,0,5.393156
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.526493,71.32119,37.90967,0.2987883,0.2987883,0,0,0,0.2987883,510.8945,0.7801515,0,0,1.526493,0.314514,0.2987883,0,0,0.4318273,4.165044,0.4318273,0,0.4318273,6.000012,100,0.1280136,0.3286671,1.221194,0,5.691537
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.333791,67.39296,39.01772,0.3030404,0.3030404,0,-1,0,0.3030404,440.1365,1.014801,0,0,1.333791,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1280136,0.3333444,1.067033,0,5.88748
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.078857,61.21551,39.24064,0.5646172,0.5646172,0,0,0,0.5646172,191.0776,0.484523,0,0,1.078857,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1280136,0.6210789,0.8630856,0,5.632546
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6979522,52.90094,39.46356,0.337879,0.337879,0,0,0,0.337879,206.5687,0.34229,0,0,0.6979522,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1280136,0.3716669,0.5583618,0,5.251641
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2834452,43.67921,38.53909,0.5400775,0.5400775,0,0,0,0.5400775,52.48232,0,0,0,0.2834452,0.5685027,0.5400775,0,0,0,4.553689,0,0.2850575,-0.2850575,5.699535,94.99206,0.1280136,0.5940853,0.2267562,0,4.837134
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,36.23776,36.23776,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3167305,4.268631,0,0.1352787,-0.1352787,5.556939,92.61546,0.1280136,0.1413662,0,0,4.268631
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.07412,34.07412,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4670402,4.133353,0,0.5567634,-0.5567634,4.970058,82.83414,0.1280136,0.5818177,0,0,4.133353
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,32.3432,32.3432,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.085666,3.576589,0,0.3154772,-0.3154772,4.637516,77.29179,0.1280136,0.3296737,0,0,3.576589
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,30.81554,30.81554,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.436196,3.261112,0,1.043724,-1.043724,3.537335,58.95547,0.1280136,1.090691,0,0,3.261112
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,29.32066,29.32066,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.595889,2.217388,0,0.2421957,-0.2421957,3.282038,54.70053,0.1280136,0.2530945,0,0,2.217388
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.10115,28.10115,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.864996,1.975193,0,0.1313584,-0.1313584,3.143574,52.3928,0.1280136,0.1372695,0,0,1.975193
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.1439,27.1439,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.01095,1.843834,0,0.2285318,-0.2285318,2.902681,48.37792,0.1280136,0.2388157,0,0,1.843834
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.16698,26.16698,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.264874,1.615303,0,0.2526581,-0.2526581,2.636356,43.93917,0.1280136,0.2640277,0,0,1.615303
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.33431,25.33431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545605,1.362644,0,0,0,2.636356,43.93917,0.1280136,0,0,0,1.362644
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,24.58031,24.58031,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.545605,1.362644,0,0.2596665,-0.2596665,2.362643,39.37731,0.1280136,0.2713515,0,0,1.362644
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,23.76731,23.76731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.834123,1.102978,0,0,0,2.362643,39.37731,0.1280136,0,0,0,1.102978
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.1051,23.1051,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.834123,1.102978,0,0.08638054,-0.08638054,2.27159,37.85976,0.1280136,0.09026767,0,0,1.102978
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,22.51501,22.51501,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.930102,1.016597,0,0.08575373,-0.08575373,2.181198,36.35323,0.1280136,0.08961265,0,0,1.016597
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5876498,31.85032,21.9446,0.04125345,0.04125345,0,0,0,0.04125345,1424.487,0,0,0,0.5876498,0.04342468,0.04125345,0,0,4.025383,0.9308437,0.5442252,0,0.5442252,2.697495,44.95816,0.1279645,0.04537879,0.4701199,0,1.518494
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.043855,42.20688,23.45259,0.9254533,0.9254533,0,0,0,0.9254533,112.794,0,0,0,1.043855,0.9741614,0.9254533,0,0,3.481158,1.420646,0.06969398,0,0.06969398,2.763613,46.06012,0.1279582,1.017999,0.8350843,0,2.464502
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.326907,52.56058,27.07178,0.7789015,0.7789015,0,-1,0,0.7789015,170.3562,0,0,0,1.326907,0.8198963,0.7789015,0,0,3.411464,1.483371,0.5070107,0,0.5070107,3.244605,54.07664,0.1279124,0.8567917,1.061526,0,2.810278
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.533598,62.26075,30.79587,0.606334,0.606334,0,0,0,0.606334,252.9295,0,0,0,1.533598,0.6382464,0.606334,0,0,2.904454,1.939681,0.8953514,0,0.8953514,4.09401,68.23337,0.1278317,0.6669675,1.226878,0,3.473278
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.585848,67.41766,33.67417,0.1503526,0.1503526,0,0,0,0.1503526,1054.752,0,0,0,1.585848,0.1582659,0.1503526,0,0,2.009102,2.745497,1.427582,0,1.427582,5.448333,90.80537,0.1277033,0.1653879,1.268678,0,4.331345
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.504901,67.95675,35.81159,0.6728895,0.6728895,0,0,0,0.6728895,223.6476,0.2150759,0,0,1.504901,0.7083048,0.6728895,0,0,0.5815207,4.03032,0.5815207,0,0.5815207,6.000012,100,0.1276511,0.7401785,1.203921,0,5.535222
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.385009,67.19516,37.77198,0.9753312,0.9753312,0,0,0,0.9753312,142.004,0.3583447,0,0,1.385009,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1276511,1.072864,1.108007,0,5.938698
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.222007,64.25935,38.83414,0,0,0,-1,0,0,0,1.222007,0,0,1.222007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276511,0,0.9776053,0,5.775696
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9443911,57.89943,39.09639,0.7912539,0.7912539,0,0,0,0.7912539,119.3537,0.1114923,0,0,0.9443911,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1276511,0.8703793,0.7555129,0,5.49808
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5127813,48.93092,39.31276,0.6739177,0.6739177,0,0,0,0.6739177,76.08961,0,0,0,0.5127813,0.7093869,0.6739177,0,0,0,4.553689,0,0.1966057,-0.1966057,5.792771,96.546,0.1276511,0.7413094,0.410225,0,5.06647
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2365543,42.65696,38.39485,0.8030589,0.8030589,0,0,0,0.8030589,29.45666,0,0,0,0.2365543,0.8453251,0.8030589,0,0,0.2184507,4.357083,0,0.6087708,-0.6087708,5.151071,85.85101,0.1276511,0.8833648,0.1892435,0,4.593637
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,36.08696,36.08696,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,0,1.452632,1.38,0,0,0.8948628,3.748312,0,1.452632,-1.452632,3.619863,60.33092,0.1276511,2.334877,0,1.7,3.748312
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,33.92987,33.92987,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.508898,2.295681,0,0.1916083,-0.1916083,3.41789,56.96471,0.1276511,0.2002307,0,0,2.295681
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,32.19896,32.19896,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.721796,2.104073,0,0.5150815,-0.5150815,2.874946,47.91567,0.1276511,0.5382602,0,0,2.104073
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,30.68441,30.68441,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.294109,1.588991,0,0.3721202,-0.3721202,2.482697,41.3782,0.1276511,0.3888656,0,0,1.588991
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.18953,29.18953,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.707576,1.216871,0,0.1243941,-0.1243941,2.351574,39.19282,0.1276511,0.1299918,0,0,1.216871
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,27.97658,27.97658,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.845791,1.092477,0,0.09715067,-0.09715067,2.249168,37.48606,0.1276511,0.1015224,0,0,1.092477
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.03244,27.03244,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.953737,0.9953261,0,0.1060695,-0.1060695,2.137361,35.62262,0.1276511,0.1108427,0,0,0.9953261
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.05552,26.05552,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.071591,0.8892566,0,0.226153,-0.226153,1.898975,31.64952,0.1276511,0.2363299,0,0,0.8892566
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.20973,25.20973,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.322873,0.6631036,0,0.1052659,-0.1052659,1.788015,29.80019,0.1276511,0.1100029,0,0,0.6631036
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,24.44918,24.44918,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.439835,0.5578377,0,0.06273812,-0.06273812,1.721883,28.698,0.1276511,0.06556134,0,0,0.5578377
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,23.65584,23.65584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.509544,0.4950996,0,0,0,1.721883,28.698,0.1276511,0,0,0,0.4950996
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,22.99364,22.99364,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.509544,0.4950996,0,0.1509925,-0.1509925,1.562723,26.04533,0.1276511,0.1577871,0,0,0.4950996
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.40355,22.40355,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.677313,0.3441071,0,0.1625429,-0.1625429,1.391388,23.18975,0.1276511,0.1698573,0,0,0.3441071
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4499369,29.28218,21.81347,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,122.8216,0,0,0,0.4499369,0,0,1.333666,1.266983,4.857916,0.1815642,1.71692,0,1.71692,3.020201,50.33659,0.1277688,0.4029669,0.3599495,1.7,0.6315011
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7166994,35.71541,23.34769,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,95.73711,0,0,0,0.7166994,0,0,0.9513882,0.9038188,3.140996,1.726792,1.620518,0,1.620518,4.55756,75.95918,0.127895,0.823473,0.5733595,1.7,2.443492
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.013733,45.52161,26.92098,0.1898091,0.1898091,0,-1,0,0.1898091,534.0803,0,0,0,1.013733,0.1997991,0.1898091,0,0,1.520478,3.185259,0.813934,0,0.813934,5.329725,88.82858,0.1278219,0.20879,0.8109865,0,4.198992
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.373354,58.00932,30.64507,0.7435495,0.7435495,0,0,0,0.7435495,184.7024,0,0,0,1.373354,0.7826837,0.7435495,0,0,0.7065442,3.917799,0.5906703,0,0.5906703,5.890084,98.16788,0.127769,0.8179044,1.098683,0,5.291153
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.398023,62.16859,33.5037,0.1744858,0.1744858,0,0,0,0.1744858,801.2242,1.09848,0,0,1.398023,0.1836693,0.1744858,0,0,0.1158738,4.449402,0.1158738,0,0.1158738,6.000012,100,0.1277586,0.1919344,1.118418,0,5.847425
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.314358,62.69643,35.64768,0.7863615,0.7863615,0,0,0,0.7863615,167.1442,0.4866088,0,0,1.314358,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1277586,0.8649977,1.051486,0,5.868047
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.452582,68.84868,37.62118,0,0,0,0,0,0,0,1.452582,0,0,1.452582,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277586,0,1.162066,0,6.006271
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.306751,66.30821,38.72268,0.2015856,0.2015856,0,-1,0,0.2015856,648.2361,1.094555,0,0,1.306751,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1277586,0.2217442,1.045401,0,5.86044
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.032493,59.76701,38.9456,0.5512549,0.5512549,0,0,0,0.5512549,187.2987,0.4522251,0,0,1.032493,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1277586,0.6063804,0.8259947,0,5.586183
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5888062,50.34813,39.2013,0,0,0,0,0,0,0,0.5888062,0,0,0.5888062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277586,0,0.471045,0,5.142495
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3023627,43.76972,38.28339,0.2808473,0.2808473,0,0,0,0.2808473,107.6609,0.006733923,0,0,0.3023627,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1277586,0.3089321,0.2418902,0,4.856051
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,35.9755,35.9755,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1277586,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,33.81842,33.81842,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1277586,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.10717,32.10717,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1277586,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,30.59262,30.59262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1277586,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.07807,29.07807,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1277586,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,27.86511,27.86511,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1277586,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,26.92098,26.92098,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1277586,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,25.94406,25.94406,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1277586,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.09827,25.09827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1277586,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.34427,24.34427,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1277586,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,23.53127,23.53127,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1277586,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,22.86906,22.86906,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1277586,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.27242,22.27242,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1277586,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3870068,28.06001,21.68234,0.768487,0.768487,0,0,0,0.768487,50.35957,0,0,0,0.3870068,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4219269,-0.4219269,1.744043,29.06732,0.1277586,0.8453357,0.3096054,0,1.325055
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6820139,34.92935,23.21656,0.3973653,0.3973653,0,0,0,0.3973653,171.634,0,0,0,0.6820139,0.4182793,0.3973653,0,0,4.486186,0.5161217,0.2637345,0,0.2637345,1.994243,33.23732,0.127735,0.4371019,0.5456111,0,1.198136
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.160672,48.48416,26.77674,0.350408,0.350408,0,-1,0,0.350408,331.2343,0,0,0,1.160672,0.3688506,0.350408,0,0,4.222451,0.7534828,0.7918213,0,0.7918213,2.745431,45.75709,0.1276641,0.3854488,0.9285375,0,1.914155
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9324165,47.84785,30.48116,0.4561131,0.4561131,0,0,0,0.4561131,204.4266,0,0,0,0.9324165,0.4801191,0.4561131,0,0,3.43063,1.466122,0.4522974,0,0.4522974,3.174518,52.90852,0.1276237,0.5017245,0.7459332,0,2.398538
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.304355,59.61639,33.33979,0.1089413,0.1089413,0,0,0,0.1089413,1197.3,0,0,0,1.304355,0.1146751,0.1089413,0,0,2.978333,1.87319,1.189679,0,1.189679,4.303147,71.71896,0.1275174,0.1198355,1.043484,0,3.177544
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.254548,60.991,35.47721,0.7569262,0.7569262,0,0,0,0.7569262,165.7425,0,0,0,1.254548,0.7967644,0.7569262,0,0,1.788653,2.943901,0.4577838,0,0.4577838,4.737439,78.95715,0.1274766,0.8326188,1.003639,0,4.198449
