Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.379989,66.67904,37.47039,0.4868433,0.4868433,0,0,0,0.4868433,283.4564,0,0,0,1.379989,0.5124666,0.4868433,0,0,1.330869,3.355906,0.8675219,0,0.8675219,5.560442,92.67385,0.1273993,0.5355276,1.103991,0,4.735895
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.225385,64.03346,38.57843,0.3928262,0.3928262,0,-1,0,0.3928262,311.9408,0.3485364,0,0,1.225385,0.4135013,0.3928262,0,0,0.4633474,4.136676,0.4633474,0,0.4633474,6.000012,100,0.127358,0.4321088,0.9803081,0,5.362062
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.085315,60.89096,38.83414,0.6950696,0.6950696,0,0,0,0.6950696,156.1447,0.3536624,0,0,1.085315,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.127358,0.7645766,0.8682517,0,5.639004
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7660939,53.94886,39.09639,0.3906385,0.3906385,0,0,0,0.3906385,196.1133,0.3548954,0,0,0.7660939,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.127358,0.4297024,0.6128751,0,5.319783
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2497546,42.67231,38.17193,0.2432371,0.2432371,0,0,0,0.2432371,102.6795,0,0,0,0.2497546,0.256039,0.2432371,0,0,0,4.553689,0,0.006284397,-0.006284397,5.993388,99.8896,0.127358,0.2675608,0.1998037,0,4.803443
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,35.86404,35.86404,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.006982664,4.547405,0,0.3724748,-0.3724748,5.600765,93.34589,0.127358,0.3892362,0,0,4.547405
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,33.70695,33.70695,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4208436,4.17493,0,1.383234,-1.383234,4.142708,69.04499,0.127358,1.44548,0,0,4.17493
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.00882,32.00882,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.957771,2.791695,0,1.065297,-1.065297,3.019787,50.32967,0.127358,1.113235,0,0,2.791695
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,30.50083,30.50083,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.141433,1.726399,0,0.2649933,-0.2649933,2.740459,45.67422,0.127358,0.276918,0,0,1.726399
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,28.98628,28.98628,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.43587,1.461406,0,0.1157309,-0.1157309,2.618468,43.64104,0.127358,0.1209388,0,0,1.461406
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,27.77332,27.77332,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.564461,1.345675,0,0.1748397,-0.1748397,2.434171,40.56943,0.127358,0.1827074,0,0,1.345675
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,26.82919,26.82919,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.758727,1.170835,0,0.253729,-0.253729,2.166717,36.11188,0.127358,0.2651468,0,0,1.170835
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,25.85227,25.85227,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.040648,0.917106,0,0.05226633,-0.05226633,2.111623,35.19365,0.127358,0.05461832,0,0,0.917106
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.098722,0.8648396,0,0,0,2.111623,35.19365,0.127358,0,0,0,0.8648396
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.24593,24.24593,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.098722,0.8648396,0,0.269772,-0.269772,1.827259,30.45425,0.127358,0.2819117,0,0,0.8648396
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,23.43948,23.43948,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.398468,0.5950676,0,0.1809692,-0.1809692,1.6365,27.27495,0.127358,0.1891128,0,0,0.5950676
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,22.77072,22.77072,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.599545,0.4140985,0,0.1288781,-0.1288781,1.500651,25.0108,0.127358,0.1346776,0,0,0.4140985
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.18063,22.18063,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.742743,0.2852204,0,0.2592373,-0.2592373,1.227391,20.45647,0.127358,0.270903,0,0,0.2852204
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07667521,22.81591,21.59055,0.8836856,0.8836856,0.7861602,0,0.2707217,0.8836856,8.676752,0,0,0,0.07667521,0.1026583,0.09752536,0,0,5.030784,0.02598306,0,0.02598306,-0.02598306,1.200002,20,0.127358,0.9720541,0.06134017,1.7,0.1026583
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3356193,28.63515,23.08543,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,69.4695,0,0,0,0.3356193,0,0,1.216882,1.156038,5.059654,0,1.491658,0,1.491658,2.615113,43.58513,0.1274954,0.5314293,0.2684955,1.7,0.3356193
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5794291,36.70542,26.64561,0,0,0,-1,0,0,0,0,0,0,0.5794291,0,0,0,0,3.567997,1.342492,0.5794291,0,0.5794291,3.164808,52.74669,0.1274438,0,0.4635433,0,1.921921
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.669769,42.36236,30.31725,0.9108562,0.9108562,0,0,0,0.9108562,73.53181,0,0,0,0.669769,0.958796,0.9108562,0,0,2.988568,1.863978,0,0.2890269,-0.2890269,2.860147,47.66902,0.1274438,1.001942,0.5358152,0,2.533747
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9537324,51.37281,33.19555,0.6260074,0.6260074,0,0,0,0.6260074,152.3516,0,0,0,0.9537324,0.6589552,0.6260074,0,0,3.309709,1.574951,0.2947772,0,0.2947772,3.139797,52.32985,0.1274176,0.6886082,0.7629859,0,2.528684
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7971611,50.43256,35.33297,0,0,0,0,0,0,0,0,0,0,0.7971611,0,0,0,0,3.014931,1.840251,0.7971611,0,0.7971611,3.89605,64.93404,0.1273468,0,0.6377289,0,2.637412
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8358496,53.45845,37.30647,0.4218846,0.4218846,0,0,0,0.4218846,198.1228,0,0,0,0.8358496,0.444089,0.4218846,0,0,2.21777,2.557696,0.3917605,0,0.3917605,4.267707,71.12831,0.127312,0.464073,0.6686797,0,3.393545
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9509062,57.28099,38.42764,0.7369617,0.7369617,0,-1,0,0.7369617,129.0306,0,0,0,0.9509062,0.7757492,0.7369617,0,0,1.82601,2.91028,0.175157,0,0.175157,4.433876,73.89777,0.1272964,0.8106579,0.7607249,0,3.861186
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6759974,51.59244,38.68989,0.663702,0.663702,0,0,0,0.663702,101.8526,0,0,0,0.6759974,0.6986336,0.663702,0,0,1.650853,3.067921,0,0.02263624,-0.02263624,4.410015,73.5001,0.1272964,0.7300721,0.5407979,0,3.743919
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4922774,48.13135,38.9456,0.7950619,0.7950619,0,0,0,0.7950619,61.91687,0,0,0,0.4922774,0.8369073,0.7950619,0,0,1.676004,3.045285,0,0.3446298,-0.3446298,4.046743,67.44559,0.1272964,0.8745681,0.393822,0,3.537563
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1911748,41.4393,38.02113,1.322376,1.322376,0.425,0,0.172125,1.322376,14.45691,1.110223E-16,0,0,0.1911748,0.9446069,0.8973765,0,0,2.058926,2.700655,0,0.753432,-0.753432,3.252556,54.20916,0.1272964,1.454614,0.1529399,1.7,2.89183
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,35.75258,35.75258,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0,0.4334655,0.4117922,2.896073,1.947223,0.4117922,0,0.4117922,3.643216,60.72015,0.1273516,1.393188,0,1.7,1.947223
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,33.59549,33.59549,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,2.484281,2.317836,0,1.452632,-1.452632,2.112008,35.20007,0.1273516,1.90533,0,0,2.317836
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,31.90392,31.90392,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,4.098316,0.8652048,0,0.4682104,-0.4682104,1.618471,26.97446,0.1273516,0.4892799,0,0,0.8652048
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,30.38937,30.38937,0.5566758,0.3771446,0,-1,0,0.3771446,0,0,0.1795312,0.2351988,0,0.3969943,0.3771446,0,0,4.61855,0.3969943,0,0.3969943,-0.3969943,1.200002,20,0.1273516,0.6123434,0,0,0.3969943
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,28.89449,28.89449,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,27.68153,27.68153,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,26.71773,26.71773,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,25.74081,25.74081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,24.91469,24.91469,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.14102,24.14102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.32802,23.32802,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,22.64614,22.64614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1273516,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.05606,22.05606,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1274813,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2808199,26.03894,21.46597,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.23848,0,0,0,0.2808199,0,0,1.065213,1.011953,3.679654,1.242,1.292773,0,1.292773,3.735617,62.26016,0.1276357,0.6982652,0.2246559,1.7,1.52282
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8050358,36.97376,22.97397,0.529442,0.529442,1.7,0,0.5202,0.529442,152.0536,0,0,0,0.8050358,0,0,1.170558,1.11203,2.386882,2.405495,1.917066,0,1.917066,5.554306,92.57158,0.1277344,0.5823863,0.6440287,1.7,3.210531
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.209507,49.2325,26.50136,0.2840775,0.2840775,0,-1,0,0.2840775,425.7666,0.4406622,0,0,1.209507,0.2990289,0.2840775,0,0,0.4698158,4.130855,0.4698158,0,0.4698158,6.000012,100,0.1276927,0.3124852,0.9676055,0,5.340362
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.306357,55.78745,30.14678,0.3613852,0.3613852,0,0,0,0.3613852,361.4861,0.9259518,0,0,1.306357,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0.3975237,1.045086,0,5.860046
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.295175,58.98426,33.00541,0,0,0,0,0,0,0,1.295175,0,0,1.295175,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0,1.03614,0,5.848864
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.109402,57.12141,35.14938,0.8029624,0.8029624,0,0,0,0.8029624,138.1637,0.2641786,0,0,1.109402,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0.8832587,0.8875218,0,5.663091
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.263255,63.23027,37.13601,0,0,0,0,0,0,0,1.263255,0,0,1.263255,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0,1.010604,0,5.816944
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.230835,63.81184,38.28339,0.567247,0.567247,0,-1,0,0.567247,216.9839,0.6337326,0,0,1.230835,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0.6239717,0.9846677,0,5.784523
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9740971,57.93878,38.53909,0.003170889,0.003170889,0,0,0,0.003170889,30719.99,0.9707593,0,0,0.9740971,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0.003487978,0.7792776,0,5.527786
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.466181,47.49731,38.83414,0.3411951,0.3411951,0,0,0,0.3411951,136.6318,0.1070282,0,0,0.466181,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0.3753146,0.3729448,0,5.01987
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2213378,41.87808,37.90967,0,0,0,0,0,0,0,0.2213378,0,0,0.2213378,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1276927,0,0.1770702,0,4.775027
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,35.62801,35.62801,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1276927,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,33.47092,33.47092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1276927,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,31.79246,31.79246,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1276927,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,30.27791,30.27791,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1276927,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,28.78303,28.78303,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1276927,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,27.57007,27.57007,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1276927,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,26.60627,26.60627,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1276927,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,25.64902,25.64902,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1276927,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,24.80323,24.80323,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1276927,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.02956,24.02956,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1276927,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.19689,23.19689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1276927,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,22.53468,22.53468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1276927,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,21.9446,21.9446,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1276927,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1521771,23.80042,21.35451,1.738929,1.738929,0.425,0,0.172125,1.738929,8.751196,0,0,0,0.1521771,1.383083,1.313929,0,0,2.361017,2.428773,0,1.230906,-1.230906,2.462665,41.04433,0.1276927,1.912822,0.1217417,1.7,2.58095
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4424613,30.2359,22.84939,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4424613,0,0,1.452632,1.38,3.728691,1.197867,1.822461,0,1.822461,4.191604,69.85992,0.1277475,0,0.3539691,1.7,1.640328
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4290268,33.66203,26.35056,0.009341177,0.009341177,0,-1,0,0.009341177,4592.856,0,0,0,0.4290268,0.009832818,0.009341177,0,0,1.90623,2.838082,0.419194,0,0.419194,4.589286,76.48795,0.1277104,0.01027529,0.3432215,0,3.267109
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.538427,39.49342,29.98286,0.8059554,0.8059554,0,0,0,0.8059554,66.80605,1.110223E-16,0,0,0.538427,0.8483741,0.8059554,0,0,1.487036,3.215357,0,0.3099471,-0.3099471,4.262573,71.04274,0.1277104,0.8865509,0.4307416,0,3.753784
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.018433,52.359,32.82183,0.1483212,0.1483212,0,0,0,0.1483212,686.64,0,0,0,1.018433,0.1561276,0.1483212,0,0,1.831421,2.90541,0.8623053,0,0.8623053,5.080627,84.67696,0.1276341,0.1631534,0.8147463,0,3.923842
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9440699,53.18956,34.97892,0.3441616,0.3441616,0,0,0,0.3441616,274.3101,0,0,0,0.9440699,0.3622754,0.3441616,0,0,0.9691162,3.681484,0.5817945,0,0.5817945,5.632566,93.87592,0.1275826,0.3785777,0.7552559,0,4.625554
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.317805,64.42189,36.97209,0.4449642,0.4449642,0,0,0,0.4449642,296.1597,0.4620996,0,0,1.317805,0.4683834,0.4449642,0,0,0.3873217,4.2051,0.3873217,0,0.3873217,6.000012,100,0.1275484,0.4894606,1.054244,0,5.522904
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.052692,59.25392,38.09981,0,0,0,-1,0,0,0,1.052692,0,0,1.052692,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275484,0,0.8421533,0,5.60638
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.032996,59.13647,38.39485,0.161733,0.161733,0,0,0,0.161733,638.7042,0.8627505,0,0,1.032996,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1275484,0.1779063,0.8263966,0,5.586685
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7083138,52.26986,38.68989,0.3464542,0.3464542,0,0,0,0.3464542,204.4466,0.3436251,0,0,0.7083138,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1275484,0.3810996,0.566651,0,5.262002
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.248121,42.23048,37.77198,0,0,0,0,0,0,0,0.248121,0,0,0.248121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1275484,0,0.1984968,0,4.80181
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,35.49688,35.49688,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1275484,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,33.33979,33.33979,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1275484,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,31.66133,31.66133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1275484,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.16645,30.16645,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1275484,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,28.67157,28.67157,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1275484,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,27.45861,27.45861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1275484,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,26.51448,26.51448,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1275484,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,25.53756,25.53756,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1275484,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,24.69177,24.69177,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1275484,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,23.9181,23.9181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1275484,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.08543,23.08543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1275484,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.42322,22.42322,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1275484,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.83314,21.83314,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1275484,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4913671,29.38479,21.22338,0,0,0,0,0,0,0,0,0,0,0.4913671,0,0,0,0,3.382442,1.509491,0.4913671,0,0.4913671,3.257297,54.28818,0.127505,0,0.3930937,0,2.000858
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7887722,36.38575,22.71827,0.06720803,0.06720803,0,0,0,0.06720803,1173.628,0,0,0,0.7887722,0.0707453,0.06720803,0,0,2.891075,1.951721,0.7180269,0,0.7180269,3.938478,65.64116,0.1274417,0.07392883,0.6310177,0,2.740494
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.329055,51.56979,26.20632,0.1654918,0.1654918,0,-1,0,0.1654918,803.0945,0,0,0,1.329055,0.1742018,0.1654918,0,0,2.173048,2.597946,1.154853,0,1.154853,5.034068,83.90096,0.1273399,0.1820409,1.063244,0,3.927001
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.39566,57.51456,29.79928,0.9225399,0.9225399,0,0,0,0.9225399,151.2845,0,0,0,1.39566,0.9710947,0.9225399,0,0,1.018195,3.637314,0.424565,0,0.424565,5.436845,90.61391,0.1273025,1.014794,1.116528,0,5.032973
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.167451,55.50975,32.63824,0,0,0,0,0,0,0,0.5738214,0,0,1.167451,0,0,0,0,0.5936298,4.019422,0.5936298,0,0.5936298,6.000012,100,0.1272503,0,0.9339609,0,5.186873
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8695048,51.36662,34.79533,0.2464728,0.2464728,0,0,0,0.2464728,352.7793,0.6100598,0,0,0.8695048,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1272503,0.27112,0.6956038,0,5.423194
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9340943,55.0294,36.78851,0.4674146,0.4674146,0,0,0,0.4674146,199.8428,0.4420789,0,0,0.9340943,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1272503,0.514156,0.7472755,0,5.487783
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9868705,57.55137,37.94901,0.2085551,0.2085551,0,-1,0,0.2085551,473.1941,0.7673388,0,0,0.9868705,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1272503,0.2294106,0.7894964,0,5.540559
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7192995,52.01107,38.24405,1.309026,1.309026,0.425,0,0.172125,1.309026,54.94923,1.110223E-16,0,0,0.7192995,0.9305531,0.8840255,0,0,0,4.553689,0,0.2112537,-0.2112537,5.777331,96.28866,0.1272503,1.439928,0.5754396,1.7,5.272988
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3291536,44.5409,38.53909,0.1177408,0.1177408,0,0,0,0.1177408,279.5578,0,0,0,0.3291536,0.1239377,0.1177408,0,0,0.2347263,4.342435,0.2052159,0,0.2052159,5.972016,99.5334,0.1272323,0.1295149,0.2633229,0,4.671589
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2627493,42.35949,37.6343,0.4617248,0.4617248,0,0,0,0.4617248,56.90603,0,5.551115E-17,0,0.2627493,0.4860262,0.4617248,0,0,0.02951046,4.52713,0,0.2232769,-0.2232769,5.736661,95.61083,0.1272323,0.5078973,0.2101994,0,4.789879
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,35.35263,35.35263,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2775959,4.303853,0,0.8953183,-0.8953183,4.792913,79.88172,0.1272323,0.9356077,0,0,4.303853
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,33.19555,33.19555,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.272394,3.408534,0,0.5675756,-0.5675756,4.194636,69.91045,0.1272323,0.5931165,0,0,3.408534
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,31.54987,31.54987,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.903034,2.840959,0,0.1911135,-0.1911135,3.993185,66.55294,0.1272323,0.1997136,0,0,2.840959
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.04187,30.04187,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.115382,2.649845,0,0.5373171,-0.5373171,3.426803,57.11326,0.1272323,0.5614964,0,0,2.649845
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,28.56666,28.56666,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.712401,2.112528,0,0.1509364,-0.1509364,3.267702,54.46159,0.1272323,0.1577285,0,0,2.112528
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,27.34715,27.34715,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.880108,1.961592,0,0.1513685,-0.1513685,3.108145,51.80231,0.1272323,0.1581801,0,0,1.961592
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,26.3899,26.3899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.048295,1.810223,0,0,0,3.108145,51.80231,0.1272323,0,0,0,1.810223
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,25.41298,25.41298,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.048295,1.810223,0,0.2644391,-0.2644391,2.829402,47.1566,0.1272323,0.2763389,0,0,1.810223
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,24.56064,24.56064,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.342117,1.545784,0,0.02667284,-0.02667284,2.801286,46.68801,0.1272323,0.02787312,0,0,1.545784
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,23.76731,23.76731,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.371753,1.519111,0,0.01708657,-0.01708657,2.783275,46.38783,0.1272323,0.01785547,0,0,1.519111
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,22.94118,22.94118,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.390738,1.502025,0,0.2509795,-0.2509795,2.51872,41.97858,0.1272323,0.2622736,0,0,1.502025
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.27242,22.27242,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.669604,1.251045,0,0.025523,-0.025523,2.491816,41.53019,0.1272323,0.02667154,0,0,1.251045
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,21.68234,21.68234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.697963,1.225522,0,0,0,2.491816,41.53019,0.1272323,0,0,0,1.225522
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2498504,25.14623,21.09881,0.6881628,0.6881628,0,0,0,0.6881628,36.30687,0,0,0,0.2498504,0.7243819,0.6881628,0,0,3.697963,1.225522,0,0.4745316,-0.4745316,1.991616,33.19353,0.1272323,0.7569791,0.1998803,0,1.475373
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2528355,26.72093,22.58714,0.6256572,0.6256572,0,0,0,0.6256572,40.41118,0,0,0,0.2528355,0.6585866,0.6256572,0,0,4.22522,0.7509906,0,0.405751,-0.405751,1.563917,26.06523,0.1272323,0.6882229,0.2022684,0,1.003826
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3015421,31.09581,26.03585,0,0,0,-1,0,0,0,0,0,0,0.3015421,0,0,0,0,4.676055,0.3452396,0.3015421,0,0.3015421,1.849985,30.83302,0.1272058,0,0.2412337,0,0.6467817
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3779573,36.15553,29.6157,0.559836,0.559836,0,0,0,0.559836,67.51215,0,0,0,0.3779573,0.5893011,0.559836,0,0,4.374513,0.6166275,0,0.2113438,-0.2113438,1.627209,27.12009,0.1272058,0.6158197,0.3023659,0,0.9945848
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8959579,49.30052,32.45466,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,113.9736,0,0,0,0.8959579,0,0,0.9138897,0.8681952,4.609339,0.4052837,1.764153,0,1.764153,3.300832,55.01375,0.1273178,0.8647213,0.7167664,1.7,1.301242
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9301794,52.46889,34.61175,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,649.6172,2.220446E-16,0,0,0.9301794,0,0,1.452632,1.38,2.845186,1.993022,2.310179,0,2.310179,5.49246,91.54082,0.1273598,0.1575077,0.7441435,1.7,2.923201
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7233489,50.32996,36.63771,1.238119,1.238119,0,0,0,1.238119,58.4232,0,2.220446E-16,0,0.7233489,1.303284,1.238119,0,0,0.5350066,4.072183,0,0.5799346,-0.5799346,4.881155,81.35242,0.1273598,1.361931,0.5786791,0,4.795532
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.239103,63.43727,37.80476,0.7661894,0.7661894,0,-1,0,0.7661894,161.7228,0,0,0,1.239103,0.8065152,0.7661894,0,0,1.179378,3.492248,0.4325875,0,0.4325875,5.291544,88.19222,0.1273219,0.8428083,0.9912822,0,4.731351
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5533918,48.44711,38.09981,0.551089,0.551089,0,0,0,0.551089,100.4179,0,0,0,0.5533918,0.5800937,0.551089,0,0,0.7467908,3.881577,0,0.02670191,-0.02670191,5.263398,87.72312,0.1273219,0.6061979,0.4427134,0,4.434969
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4907334,47.51536,38.39485,0.37905,0.37905,0,0,0,0.37905,129.464,0,0,0,0.4907334,0.399,0.37905,0,0,0.7764596,3.854875,0.09173342,0,0.09173342,5.350424,89.17355,0.1273138,0.4169551,0.3925868,0,4.345609
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1967857,41.01895,37.50972,0.4291644,0.4291644,0,0,0,0.4291644,45.85322,0,0,0,0.1967857,0.4517519,0.4291644,0,0,0.6847262,3.937435,0,0.2549663,-0.2549663,5.081666,84.69426,0.1273138,0.4720808,0.1574285,0,4.134221
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,35.24118,35.24118,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.968022,3.682469,0,1.148699,-1.148699,3.870831,64.51372,0.1273138,1.20039,0,0,3.682469
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.06442,33.06442,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.244354,2.53377,0,0.2986163,-0.2986163,3.556061,59.26757,0.1273138,0.3120541,0,0,2.53377
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,31.42529,31.42529,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.57615,2.235154,0,1.096611,-1.096611,2.400132,40.00211,0.1273138,1.145959,0,0,2.235154
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,29.93041,29.93041,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.794607,1.138543,0,0.049427,-0.049427,2.348031,39.13377,0.1273138,0.05165122,0,0,1.138543
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,28.43553,28.43553,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.849526,1.089116,0,0.06651677,-0.06651677,2.277916,37.96519,0.1273138,0.06951003,0,0,1.089116
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.21602,27.21602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.923434,1.022599,0,0,0,2.277916,37.96519,0.1273138,0,0,0,1.022599
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.27844,26.27844,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.923434,1.022599,0,0.01320363,-0.01320363,2.263998,37.73323,0.1273138,0.01379779,0,0,1.022599
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.30153,25.30153,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.938104,1.009395,0,0.1769252,-0.1769252,2.077503,34.62498,0.1273138,0.1848868,0,0,1.009395
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.43607,24.43607,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.134688,0.83247,0,0.067252,-0.067252,2.006613,33.44348,0.1273138,0.07027835,0,0,0.83247
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.65584,23.65584,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.209412,0.765218,0,0.1074483,-0.1074483,1.893353,31.55581,0.1273138,0.1122834,0,0,0.765218
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,22.82973,22.82973,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.328799,0.6577697,0,0.1537097,-0.1537097,1.731328,28.85542,0.1273138,0.1606266,0,0,0.6577697
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.14785,22.14785,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.499588,0.5040601,0,0.1097742,-0.1097742,1.615616,26.92688,0.1273138,0.114714,0,0,0.5040601
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,21.55776,21.55776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.621559,0.3942859,0,0,0,1.615616,26.92688,0.1273138,0,0,0,0.3942859
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4186935,27.85934,20.96768,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.00588,0,0,0,0.4186935,0,0,1.134243,1.077531,4.621559,0.3942859,1.496224,0,1.496224,3.035059,50.58422,0.1274488,0.6223328,0.3349548,1.7,0.8129794
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7809372,35.93747,22.44289,1.853159,1.853159,1.7,0,0.5202,1.853159,42.14087,0,0,0,0.7809372,0.1612198,0.1531588,0,0,3.125335,1.740888,0.6197174,0,0.6197174,3.622975,60.38279,0.1275173,2.038475,0.6247498,1.7,2.521825
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.261209,49.66072,25.89161,0.7658724,0.7658724,0,-1,0,0.7658724,164.6761,0,0,0,1.261209,0.8061814,0.7658724,0,0,2.505617,2.298633,0.4550272,0,0.4550272,4.054651,67.57739,0.1274774,0.8424596,1.008967,0,3.559842
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.395239,57.07648,29.45179,0.1108916,0.1108916,0,0,0,0.1108916,1258.2,0,0,0,1.395239,0.116728,0.1108916,0,0,2.05059,2.708158,1.278511,0,1.278511,5.267553,87.79238,0.1273655,0.1219808,1.116191,0,4.103397
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.428067,61.3951,32.27108,0.3026158,0.3026158,0,0,0,0.3026158,471.9076,0.3374446,0,0,1.428067,0.3185429,0.3026158,0,0,0.7720792,3.858818,0.7720792,0,0.7720792,6.000012,100,0.127298,0.3328773,1.142453,0,5.286884
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.34456,61.95615,34.42817,0.3448883,0.3448883,0,0,0,0.3448883,389.8536,0.9815193,0,0,1.34456,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.127298,0.3793772,1.075648,0,5.898249
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.403493,66.04647,36.4738,0.3677159,0.3677159,0,0,0,0.3677159,381.6787,1.016424,0,0,1.403493,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.127298,0.4044875,1.122795,0,5.957182
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.090779,59.60694,37.6343,0,0,0,-1,0,0,0,1.090779,0,0,1.090779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127298,0,0.8726234,0,5.644468
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9944984,57.7264,37.94901,0.3944811,0.3944811,0,0,0,0.3944811,252.1029,0.5792551,0,0,0.9944984,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.127298,0.4339292,0.7955987,0,5.548187
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6659517,50.9397,38.28339,0,0,0,0,0,0,0,0.6659517,0,0,0.6659517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127298,0,0.5327613,0,5.219641
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.210681,41.11828,37.35892,0.1841759,0.1841759,0,0,0,0.1841759,114.3912,0.0168116,0,0,0.210681,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.127298,0.2025935,0.1685448,0,4.76437
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.09038,35.09038,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.127298,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,32.93329,32.93329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.127298,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,31.29416,31.29416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.127298,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,29.77961,29.77961,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.127298,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,28.3044,28.3044,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.127298,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.09145,27.09145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.127298,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.14731,26.14731,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.127298,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.17039,25.17039,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.127298,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.30494,24.30494,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.127298,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,23.53127,23.53127,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.127298,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,22.67893,22.67893,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.127298,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,21.99705,21.99705,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.127298,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.40697,21.40697,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.127298,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593754,25.01539,20.81688,0.940554,0.940554,0,0,0,0.940554,27.57687,0,0,0,0.2593754,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7306815,-0.7306815,2.815937,46.93219,0.127298,1.034609,0.2075003,0,2.523067
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3633585,28.28815,22.29209,0.7000275,0.7000275,0,0,0,0.7000275,51.90632,0,1.110223E-16,0,0.3633585,0.736871,0.7000275,0,0,3.35631,1.53301,0,0.3735125,-0.3735125,2.42222,40.37026,0.127298,0.7700302,0.2906868,0,1.896369
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6032977,36.16036,25.72114,0.5295702,0.5295702,0,-1,0,0.5295702,113.9221,0,0,0,0.6032977,0.5574424,0.5295702,0,0,3.771324,1.159498,0.04585535,0,0.04585535,2.465723,41.09529,0.127294,0.5825273,0.4826382,0,1.762795
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.160748,51.38643,29.26165,0.9025474,0.9025474,0,0,0,0.9025474,128.608,0,0,0,1.160748,0.9500498,0.9025474,0,0,3.725468,1.200768,0.2106986,0,0.2106986,2.665609,44.42672,0.1272756,0.9928021,0.9285987,0,2.361516
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.28372,57.59352,32.0875,0.2396801,0.2396801,0,0,0,0.2396801,535.5971,0,0,0,1.28372,0.2522948,0.2396801,0,0,3.51477,1.390396,1.031425,0,1.031425,3.644104,60.73495,0.1271856,0.2636481,1.026976,0,2.674116
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.205608,58.34041,34.26426,0.05399345,0.05399345,0,0,0,0.05399345,2232.878,0,0,0,1.205608,0.05683521,0.05399345,0,0,2.483345,2.318678,1.148773,0,1.148773,4.733926,78.89861,0.1270855,0.0593928,0.9644864,0,3.524287
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.368437,64.88867,36.29021,0.6537673,0.6537673,0,0,0,0.6537673,209.3155,0,0,0,1.368437,0.6881762,0.6537673,0,0,1.334572,3.352574,0.6802604,0,0.6802604,5.379277,89.65444,0.1270263,0.719144,1.094749,0,4.721011
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.182059,61.61394,37.47039,0.05860678,0.05860678,0,-1,0,0.05860678,2016.932,0.4660562,0,0,1.182059,0.06169135,0.05860678,0,0,0.6543118,3.964808,0.6543118,0,0.6543118,6.000012,100,0.1269694,0.06446746,0.9456474,0,5.146868
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6944934,51.00957,37.80476,0.2374514,0.2374514,0,0,0,0.2374514,292.4781,0.4445446,0,0,0.6944934,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1269694,0.2611966,0.5555947,0,5.248182
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5249285,47.91381,38.13259,0,0,0,0,0,0,0,0.5249285,0,0,0.5249285,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269694,0,0.4199428,0,5.078618
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.231763,41.36987,37.22779,0.5193548,0.5193548,0,0,0,0.5193548,44.62518,0,0,0,0.231763,0.5466892,0.5193548,0,0,0,4.553689,0,0.3149262,-0.3149262,5.668051,94.46732,0.1269694,0.5712903,0.1854104,0,4.785452
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,34.95925,34.95925,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.349918,4.238763,0,0,0,5.668051,94.46732,0.1269694,0,0,0,4.238763
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,32.80216,32.80216,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.349918,4.238763,0,1.204528,-1.204528,4.398367,73.30597,0.1269694,1.258731,0,0,4.238763
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.14336,31.14336,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.688282,3.034235,0,1.013059,-1.013059,3.330509,55.50837,0.1269694,1.058647,0,0,3.034235
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,29.64848,29.64848,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.813903,2.021176,0,0.8605399,-0.8605399,2.42342,40.39026,0.1269694,0.8992642,0,0,2.021176
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.17327,28.17327,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.770059,1.160636,0,0.1289112,-0.1289112,2.287536,38.12552,0.1269694,0.1347122,0,0,1.160636
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,26.96032,26.96032,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.913293,1.031725,0,0.04880646,-0.04880646,2.236089,37.26808,0.1269694,0.05100276,0,0,1.031725
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.00307,26.00307,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.967523,0.9829185,0,0.2008885,-0.2008885,2.024334,33.73884,0.1269694,0.2099285,0,0,0.9829185
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.02615,25.02615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190732,0.78203,0,0,0,2.024334,33.73884,0.1269694,0,0,0,0.78203
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.17381,24.17381,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.190732,0.78203,0,0.1263059,-0.1263059,1.891196,31.51988,0.1269694,0.1319897,0,0,0.78203
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.40014,23.40014,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.331072,0.6557242,0,0.2827756,-0.2827756,1.593125,26.55202,0.1269694,0.2955005,0,0,0.6557242
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,22.55435,22.55435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645267,0.3729486,0,0,0,1.593125,26.55202,0.1269694,0,0,0,0.3729486
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,21.87248,21.87248,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.645267,0.3729486,0,0.06507156,-0.06507156,1.524533,25.40884,0.1269694,0.06799978,0,0,0.3729486
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.28239,21.28239,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.717569,0.307877,0,0.1811924,-0.1811924,1.33354,22.22562,0.1269694,0.189346,0,0,0.307877
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07900675,21.94861,20.69231,0,0,0,0,0,0,0,0,0,0,0.07900675,0,0,0,0,4.918894,0.1266846,0.07900675,0,0.07900675,1.408492,23.47482,0.1269625,0,0.0632054,0,0.2056914
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4067528,28.88375,22.14785,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.88605,0,0,0,0.4067528,0,0,1.24748,1.185106,4.839887,0.1977907,1.591858,0,1.591858,2.918662,48.64426,0.1270888,0.4977725,0.3254022,1.7,0.6045434
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6540148,36.92749,25.55723,0.8282813,0.8282813,0,-1,0,0.8282813,78.96046,0,0,0,0.6540148,0.8718751,0.8282813,0,0,3.248029,1.630463,0,0.2178603,-0.2178603,2.689017,44.81685,0.1270888,0.9111095,0.5232118,0,2.284478
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5777694,39.26933,29.07807,0,0,0,0,0,0,0,0,0,0,0.5777694,0,0,0,0,3.490096,1.412603,0.5777694,0,0.5777694,3.237137,53.95217,0.1270386,0,0.4622155,0,1.990372
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7705432,46.09435,31.90392,0.1230121,0.1230121,0,0,0,0.1230121,626.3963,0,0,0,0.7705432,0.1294864,0.1230121,0,0,2.912326,1.932595,0.6410568,0,0.6410568,3.845297,64.08815,0.1269829,0.1353133,0.6164346,0,2.703139
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6600518,46.24119,34.07412,0,0,0,0,0,0,0,0,0,0,0.6600518,0,0,0,0,2.27127,2.509547,0.6600518,0,0.6600518,4.471477,74.52446,0.1269257,0,0.5280414,0,3.169598
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6512927,48.29189,36.1263,0,0,0,0,0,0,0,0,0,0,0.6512927,0,0,0,0,1.611218,3.103593,0.6512927,0,0.6512927,5.089347,84.82228,0.1268693,0,0.5210341,0,3.754886
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3588513,43.81985,37.30647,1.063329,1.063329,0,-1,0,1.063329,33.74792,0,0,0,0.3588513,1.119293,1.063329,0,0,0.959925,3.689756,0,0.760442,-0.760442,4.287771,71.46271,0.1268693,1.169661,0.287081,0,4.048608
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.622938,49.35064,37.6343,0.4011118,0.4011118,0,0,0,0.4011118,155.3029,0,0,0,0.622938,0.4222229,0.4011118,0,0,1.80486,2.929314,0.2007152,0,0.2007152,4.478186,74.63628,0.1268519,0.4412229,0.4983504,0,3.552253
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4239903,45.78093,37.98835,0.4183667,0.4183667,0,0,0,0.4183667,101.3442,0,0,0,0.4239903,0.440386,0.4183667,0,0,1.604145,3.109958,0,0.01639572,-0.01639572,4.460904,74.34824,0.1268519,0.4602034,0.3391922,0,3.533948
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1235,39.26186,37.08355,0.7349395,0.7349395,0,0,0,0.7349395,16.8041,0,1.110223E-16,0,0.1235,0.7736205,0.7349395,0,0,1.622363,3.093562,0,0.6501206,-0.6501206,3.775616,62.92681,0.1268519,0.8084335,0.09879997,0,3.217062
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,34.815,34.815,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.344719,2.443442,0,0.2041753,-0.2041753,3.560397,59.33982,0.1268519,0.2133632,0,0,2.443442
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,32.65792,32.65792,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.57158,2.239267,0,0.1802009,-0.1802009,3.370448,56.17402,0.1268519,0.18831,0,0,2.239267
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.01879,31.01879,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.771804,2.059066,0,0.3499911,-0.3499911,3.001525,50.02532,0.1268519,0.3657407,0,0,2.059066
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,29.52391,29.52391,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.160683,1.709074,0,1.024276,-1.024276,1.921844,32.03066,0.1268519,1.070368,0,0,1.709074
