Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.02903,28.02903,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.298767,0.6847987,0,0.1582381,-0.1582381,1.755046,29.25071,0.1268519,0.1653588,0,0,0.6847987
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,26.80952,26.80952,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.474587,0.5265606,0,0.03231568,-0.03231568,1.720982,28.68298,0.1268519,0.03376988,0,0,0.5265606
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,25.87194,25.87194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510493,0.4942449,0,0,0,1.720982,28.68298,0.1268519,0,0,0,0.4942449
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,24.89502,24.89502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510493,0.4942449,0,0,0,1.720982,28.68298,0.1268519,0,0,0,0.4942449
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.02956,24.02956,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.510493,0.4942449,0,0.0002493623,-0.0002493623,1.720719,28.6786,0.1268519,0.0002605836,0,0,0.4942449
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.2559,23.2559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.51077,0.4939955,0,0,0,1.720719,28.6786,0.1268519,0,0,0,0.4939955
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.40355,22.40355,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.51077,0.4939955,0,0.2313711,-0.2313711,1.476833,24.61383,0.1268519,0.2417828,0,0,0.4939955
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,21.72168,21.72168,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.767849,0.2626244,0,0.0785233,-0.0785233,1.394062,23.23432,0.1268519,0.08205685,0,0,0.2626244
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.15126,21.15126,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.855098,0.1841011,0,0.07428382,-0.07428382,1.31576,21.92929,0.1268519,0.07762659,0,0,0.1841011
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04528525,21.25874,20.54151,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.508188,0,0,0,0.04528525,0.1128999,0.1072549,0,0,4.937635,0.1098173,0,0.06761468,-0.06761468,1.244488,20.74142,0.1268519,0.5854805,0.0362282,1.7,0.1551026
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2621466,26.27177,21.99705,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.00826,0,0,0,0.2621466,0,0,0.8264185,0.7850976,5.012763,0.04220262,1.047244,0,1.047244,2.237991,37.29977,0.1269838,0.9609396,0.2097173,1.7,0.3043492
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1608713,28.04414,25.39332,0.6514379,0.6514379,0,-1,0,0.6514379,24.6948,0,0,0,0.1608713,0.6857241,0.6514379,0,0,3.965518,0.9847224,0,0.5248528,-0.5248528,1.684747,28.07907,0.1269838,0.7165817,0.128697,0,1.145594
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7259977,41.93541,28.91416,0.5018157,0.5018157,0,0,0,0.5018157,144.6742,0,0,0,0.7259977,0.528227,0.5018157,0,0,4.548688,0.4598695,0.1977707,0,0.1977707,1.872369,31.20609,0.1269667,0.5519972,0.5807981,0,1.185867
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.036561,51.49172,31.72034,0,0,0,0,0,0,0,0,0,0,1.036561,0,0,0,0,4.350917,0.6378631,1.036561,0,1.036561,2.855737,47.59553,0.126877,0,0.8292489,0,1.674424
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5848353,44.55546,33.89054,0.6352038,0.6352038,0,0,0,0.6352038,92.07049,0,0,0,0.5848353,0.6686356,0.6352038,0,0,3.314356,1.570768,0,0.08380034,-0.08380034,2.767404,46.12331,0.126877,0.6987242,0.4678682,0,2.155603
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4774361,44.65464,35.94272,0.6812938,0.6812938,0,0,0,0.6812938,70.07786,0,1.110223E-16,0,0.4774361,0.7171513,0.6812938,0,0,3.407468,1.486968,0,0.2397153,-0.2397153,2.514722,41.91195,0.126877,0.7494232,0.3819489,0,1.964404
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2317198,41.27483,37.13601,0.4530513,0.4530513,0,-1,0,0.4530513,51.14647,0,0,0,0.2317198,0.4768961,0.4530513,0,0,3.673818,1.247253,0,0.2451764,-0.2451764,2.256284,37.60465,0.126877,0.4983565,0.1853758,0,1.478972
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3787664,44.3693,37.47039,0.7830784,0.7830784,0,0,0,0.7830784,48.3689,0,0,0,0.3787664,0.8242931,0.7830784,0,0,3.946236,1.002076,0,0.4455267,-0.4455267,1.786657,29.77756,0.126877,0.8613863,0.3030131,0,1.380843
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5173461,47.44851,37.83755,0,0,0,0,0,0,0,0,0,0,0.5173461,0,0,0,0,4.441266,0.5565495,0.5173461,0,0.5173461,2.277455,37.9575,0.1268323,0,0.4138769,0,1.073896
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2811493,41.97666,36.93275,0.2387668,0.2387668,0,0,0,0.2387668,117.7506,0,0,0,0.2811493,0.2513334,0.2387668,0,0,3.92392,1.022161,0.02981586,0,0.02981586,2.305741,38.42893,0.1268297,0.2626435,0.2249194,0,1.30331
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,34.67076,34.67076,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.894104,1.048995,0,0.5234113,-0.5234113,1.754017,29.23355,0.1268297,0.5469648,0,0,1.048995
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,32.50712,32.50712,0.6493273,0.4993048,0,-1,0,0.4993048,0,0,0.1500224,0.2149552,0,0.525584,0.4993048,0,0,4.475672,0.525584,0,0.525584,-0.525584,1.200002,20,0.1268297,0.71426,0,0,0.525584
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,30.86799,30.86799,0.8035326,0,0,-1,0,0,0,0,0.8035326,0.8838859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.8838859,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,29.37311,29.37311,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,27.8979,27.8979,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,26.68495,26.68495,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,25.74081,25.74081,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,24.74422,24.74422,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,23.89843,23.89843,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.1051,23.1051,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.27242,22.27242,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268297,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,21.61022,21.61022,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1269251,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.02013,21.02013,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1270569,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3175705,25.56752,20.41038,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.67918,-2.220446E-16,0,0,0.3175705,0,0,1.139705,1.08272,2.299654,2.484,1.40029,0,1.40029,5.146801,85.77984,0.1271987,0.6163242,0.2540564,1.7,2.80157
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.734848,34.45631,21.87248,0.9226214,0.9226214,0,0,0,0.9226214,79.64783,0,0,0,0.734848,0.9711804,0.9226214,0,0,0.8993639,3.744262,0,0.2363324,-0.2363324,4.897684,81.62791,0.1271987,1.014884,0.5878783,0,4.479109
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9248968,41.79705,25.22285,1.424378,1.38,0,-1,0,1.38,67.02151,2.220446E-16,0.04437784,0.1868156,0.9248968,1.452632,1.38,0,0,1.161955,3.507929,0,0.5277348,-0.5277348,4.341403,72.35658,0.1271987,1.566816,0.7399175,0,4.432826
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.404012,56.40251,28.73057,0.2741463,0.2741463,0,0,0,0.2741463,512.1398,0,0,0,1.404012,0.288575,0.2741463,0,0,1.748327,2.980194,1.115437,0,1.115437,5.3996,89.99315,0.1271024,0.3015609,1.12321,0,4.384207
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.493384,62.14544,31.5302,0.1473701,0.1473701,0,0,0,0.1473701,1013.356,0.7053677,0,0,1.493384,0.1551265,0.1473701,0,0,0.6328902,3.984088,0.6328902,0,0.6328902,6.000012,100,0.1270478,0.1621071,1.194707,0,5.477472
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.477763,64.50719,33.70695,0,0,0,0,0,0,0,1.477763,0,0,1.477763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270478,0,1.182211,0,6.031452
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.437741,66.07207,35.77225,0.5103534,0.5103534,0,0,0,0.5103534,281.7148,0.9005272,0,0,1.437741,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1270478,0.5613887,1.150193,0,5.99143
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.369326,65.76778,36.97209,0.452182,0.452182,0,-1,0,0.452182,302.8263,0.8933448,0,0,1.369326,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1270478,0.4974002,1.095461,0,5.923015
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9824408,56.73248,37.32614,0.546883,0.546883,0,0,0,0.546883,179.6437,0.4067745,0,0,0.9824408,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1270478,0.6015713,0.7859526,0,5.53613
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6607499,50.16767,37.67364,0.2880857,0.2880857,0,0,0,0.2880857,229.3588,0.3575019,0,0,0.6607499,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1270478,0.3168942,0.5285999,0,5.214439
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2909172,42.02905,36.80818,1.210272,1.210272,0,0,0,1.210272,24.03734,0,2.220446E-16,0,0.2909172,1.27397,1.210272,0,0,0,4.553689,0,0.9830531,-0.9830531,4.963783,82.72955,0.1270478,1.331299,0.2327337,0,4.844606
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,34.53963,34.53963,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.092281,3.570636,0,1.030259,-1.030259,3.877795,64.62978,0.1270478,1.076621,0,0,3.570636
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,32.38254,32.38254,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.237014,2.540377,0,0.3996909,-0.3996909,3.456483,57.60794,0.1270478,0.417677,0,0,2.540377
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,30.73686,30.73686,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.681115,2.140686,0,0.9642435,-0.9642435,2.440081,40.66794,0.1270478,1.007635,0,0,2.140686
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,29.26165,29.26165,1.265709,1.11762,0,-1,0,1.11762,0,0,0.1480886,0.2746595,0,1.176442,1.11762,0,0,3.752496,1.176442,0,1.176442,-1.176442,1.200002,20,0.1270478,1.39228,0,0,1.176442
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,27.78644,27.78644,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,26.55382,26.55382,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,25.59657,25.59657,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,24.61965,24.61965,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,23.76731,23.76731,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,22.97397,22.97397,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.14785,22.14785,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1270478,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,21.49876,21.49876,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1271895,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,20.90867,20.90867,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1273166,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4786518,28.19995,20.30547,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,56.95157,0,0,0,0.4786518,0,0,0.8595461,0.8165687,2.299654,2.484,1.29522,0,1.29522,5.047122,84.11854,0.1274667,0.9244993,0.3829214,1.7,2.962652
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8400221,36.30974,21.76101,0.4180189,0.4180189,0,0,0,0.4180189,200.9532,0,0,0,0.8400221,0.4400199,0.4180189,0,0,1.004434,3.649698,0.4000023,0,0.4000023,5.426598,90.44312,0.1274322,0.4598208,0.6720178,0,4.489721
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.058223,44.37342,25.09827,1.618782,1.38,0,-1,0,1.38,76.68284,0,0.2387823,0.4006605,1.058223,1.452632,1.38,0,0,0.6044316,4.0097,0,0.3944085,-0.3944085,5.010855,83.51408,0.1274322,1.780661,0.8465785,0,5.067924
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.274497,53.14357,28.56666,1.029081,1.029081,0,0,0,1.029081,123.8481,0,0,0,1.274497,1.083243,1.029081,0,0,1.042663,3.615292,0.1912545,0,0.1912545,5.192295,86.53807,0.1274158,1.131989,1.019598,0,4.889789
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.487629,61.76286,31.34662,0.8890455,0.8890455,0,0,0,0.8890455,167.3288,0,0,0,1.487629,0.9358374,0.8890455,0,0,0.8514087,3.787421,0.5517917,0,0.5517917,5.71577,95.26265,0.1273682,0.97795,1.190103,0,5.27505
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.264733,58.89595,33.54304,0.4893021,0.4893021,0,0,0,0.4893021,258.4769,0.4500608,0,0,1.264733,0.5150548,0.4893021,0,0,0.2996171,4.284034,0.2996171,0,0.2996171,6.000012,100,0.1273424,0.5382323,1.011786,0,5.548766
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.45456,66.31578,35.60834,0,0,0,0,0,0,0,1.45456,0,0,1.45456,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1273424,0,1.163648,0,6.008249
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.257338,62.68064,36.80818,0.4738026,0.4738026,0,-1,0,0.4738026,265.3716,0.7585979,0,0,1.257338,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1273424,0.5211829,1.00587,0,5.811027
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9794047,56.49002,37.17534,1.14717,1.14717,0,0,0,1.14717,85.37574,2.220446E-16,0,0,0.9794047,1.207547,1.14717,0,0,0,4.553689,0,0.2281425,-0.2281425,5.759529,95.99195,0.1273424,1.261887,0.7835238,0,5.533094
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3980293,44.8128,37.54251,0,0,0,0,0,0,0,0.1445377,0,0,0.3980293,0,0,0,0,0.2534917,4.325546,0.2534917,0,0.2534917,6.000012,100,0.1273206,0,0.3184235,0,4.723576
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1837223,39.93111,36.67705,0.4681834,0.4681834,0,0,0,0.4681834,39.24151,0,0,0,0.1837223,0.4928247,0.4681834,0,0,0,4.553689,0,0.3091024,-0.3091024,5.67419,94.56963,0.1273206,0.5150018,0.1469778,0,4.737411
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,34.4085,34.4085,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3434471,4.244586,0,0.01608382,-0.01608382,5.657236,94.28707,0.1273206,0.0168076,0,0,4.244586
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,32.27108,32.27108,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3613181,4.228503,0,0.5688502,-0.5688502,5.057615,84.29341,0.1273206,0.5944485,0,0,4.228503
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,30.63196,30.63196,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,0.9933739,3.659652,0,1.408865,-1.408865,3.572541,59.54223,0.1273206,1.472264,0,0,3.659652
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.15674,29.15674,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.558779,2.250788,0,0.2118948,-0.2118948,3.349184,55.81963,0.1273206,0.22143,0,0,2.250788
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,27.68153,27.68153,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.794218,2.038893,0,0.0458731,-0.0458731,3.30083,55.01372,0.1273206,0.04793739,0,0,2.038893
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,26.44236,26.44236,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.845188,1.99302,0,0.1565653,-0.1565653,3.135795,52.26315,0.1273206,0.1636107,0,0,1.99302
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,25.48511,25.48511,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.019149,1.836455,0,0.07509635,-0.07509635,3.056637,50.94385,0.1273206,0.07847569,0,0,1.836455
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,24.50819,24.50819,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.10259,1.761358,0,0.07989655,-0.07989655,2.972419,49.54021,0.1273206,0.08349188,0,0,1.761358
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,23.64273,23.64273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191364,1.681462,0,0,0,2.972419,49.54021,0.1273206,0,0,0,1.681462
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,22.84939,22.84939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.191364,1.681462,0,0,0,2.972419,49.54021,0.1273206,0,0,0,1.681462
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.01672,22.01672,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.191364,1.681462,0,0.07370991,-0.07370991,2.894722,48.24526,0.1273206,0.07702686,0,0,1.681462
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.39385,21.39385,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.273264,1.607752,0,0.02222851,-0.02222851,2.87129,47.85475,0.1273206,0.02322879,0,0,1.607752
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,20.79721,20.79721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.297962,1.585523,0,0,0,2.87129,47.85475,0.1273206,0,0,0,1.585523
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4578314,27.70326,20.17434,0,0,0,0,0,0,0,0,0,0,0.4578314,0,0,0,0,3.297962,1.585523,0.4578314,0,0.4578314,3.305628,55.09368,0.1272812,0,0.3662651,0,2.043355
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8544812,36.44096,21.62989,0.2629285,0.2629285,0,0,0,0.2629285,324.9861,0,0,0,0.8544812,0.2767669,0.2629285,0,0,2.840131,1.997571,0.5777143,0,0.5777143,3.853695,64.22813,0.1272316,0.2892214,0.6835849,0,2.852052
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.200516,47.21661,24.94748,0.8015817,0.8015817,0,-1,0,0.8015817,149.7684,0,0,0,1.200516,0.8437701,0.8015817,0,0,2.262416,2.517514,0.3567459,0,0.3567459,4.192134,69.86877,0.1272009,0.8817398,0.9604129,0,3.71803
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.297373,53.44471,28.37652,0.3059453,0.3059453,0,0,0,0.3059453,424.054,0,0,0,1.297373,0.3220477,0.3059453,0,0,1.90567,2.838586,0.9753257,0,0.9753257,5.11741,85.28999,0.1271172,0.3365398,1.037899,0,4.135959
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.380681,58.80299,31.14336,0,0,0,0,0,0,0,0.4503361,0,0,1.380681,0,0,0,0,0.9303447,3.716379,0.9303447,0,0.9303447,6.000012,100,0.1270375,0,1.104545,0,5.09706
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.518498,65.15344,33.35946,0.0576097,0.0576097,0,0,0,0.0576097,2635.838,1.457857,0,0,1.518498,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1270375,0.06337067,1.214799,0,6.072187
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.345352,63.21113,35.42476,0.5176718,0.5176718,0,0,0,0.5176718,259.8851,0.8004341,0,0,1.345352,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1270375,0.569439,1.076281,0,5.899041
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.00638,56.48348,36.63771,0,0,0,-1,0,0,0,1.00638,0,0,1.00638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270375,0,0.8051037,0,5.560069
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9983371,56.73167,37.01143,0.6352937,0.6352937,0,0,0,0.6352937,157.1458,0.3296069,0,0,0.9983371,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1270375,0.6988231,0.7986697,0,5.552026
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7265034,51.23191,37.39826,0.8228456,0.8228456,0,0,0,0.8228456,88.29157,0,1.110223E-16,0,0.7265034,0.8661533,0.8228456,0,0,0,4.553689,0,0.1396499,-0.1396499,5.852808,97.54661,0.1270375,0.9051301,0.5812027,0,5.280192
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2975948,41.86811,36.53281,0.3023754,0.3023754,0,0,0,0.3023754,98.41898,0,0,0,0.2975948,0.3182899,0.3023754,0,0,0.1551666,4.414039,0,0.02069512,-0.02069512,5.830994,97.18303,0.1270375,0.332613,0.2380759,0,4.711634
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,34.27737,34.27737,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.1781612,4.393344,0,0.7169887,-0.7169887,5.075221,84.58685,0.1270375,0.7492532,0,0,4.393344
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.13995,32.13995,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,0.9748152,3.676355,0,0.7515134,-0.7515134,4.283056,71.38413,0.1270375,0.7853315,0,0,3.676355
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,30.5205,30.5205,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.80983,2.924842,0,0.09891198,-0.09891198,4.178794,69.64642,0.1270375,0.103363,0,0,2.924842
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.04528,29.04528,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,1.919732,2.82593,0,0.3280978,-0.3280978,3.832948,63.88235,0.1270375,0.3428622,0,0,2.82593
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,27.57007,27.57007,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.284286,2.497832,0,0.1124971,-0.1124971,3.714366,61.90598,0.1270375,0.1175594,0,0,2.497832
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.31123,26.31123,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.409282,2.385335,0,0.1566557,-0.1566557,3.549237,59.15382,0.1270375,0.1637052,0,0,2.385335
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.35398,25.35398,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.583344,2.228679,0,0.1084691,-0.1084691,3.4349,57.24822,0.1270375,0.1133502,0,0,2.228679
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.37706,24.37706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.703865,2.12021,0,0,0,3.4349,57.24822,0.1270375,0,0,0,2.12021
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,23.5116,23.5116,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.703865,2.12021,0,0.1148625,-0.1148625,3.313824,55.2303,0.1270375,0.1200313,0,0,2.12021
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,22.71827,22.71827,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.83149,2.005348,0,0.1391211,-0.1391211,3.167178,52.78619,0.1270375,0.1453815,0,0,2.005348
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,21.88559,21.88559,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,2.986069,1.866227,0,0.160079,-0.160079,2.99844,49.9739,0.1270375,0.1672826,0,0,1.866227
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.26272,21.26272,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.163935,1.706148,0,0.10994,-0.10994,2.882553,48.04245,0.1270375,0.1148873,0,0,1.706148
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,20.67264,20.67264,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.28609,1.596207,0,0.08165808,-0.08165808,2.796478,46.60787,0.1270375,0.08533269,0,0,1.596207
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4270022,27.05814,20.06288,1.778401,1.778401,0.425,0,0.172125,1.778401,24.01045,0,0,0,0.4270022,1.424633,1.353401,0,0,3.376822,1.514549,0,0.9976305,-0.9976305,1.744883,29.08132,0.1270375,1.956241,0.3416018,1.7,1.941552
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7309716,33.96583,21.48564,1.116863,1.116863,1.7,0,0.5202,1.116863,65.44862,0,0,0,0.7309716,0,0,0.5831369,0.55398,4.4853,0.5169189,1.284952,0,1.284952,2.963895,49.39815,0.1271881,1.228549,0.5847772,1.7,1.24789
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.042848,43.69719,24.78356,0.5302711,0.5302711,0,-1,0,0.5302711,196.6633,0,0,0,1.042848,0.55818,0.5302711,0,0,3.200349,1.673375,0.4846684,0,0.4846684,3.423692,57.06141,0.1271466,0.5832981,0.8342787,0,2.716224
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.269124,52.57392,28.19294,0,0,0,0,0,0,0,0,0,0,1.269124,0,0,0,0,2.71568,2.109577,1.269124,0,1.269124,4.627688,77.12798,0.127038,0,1.015299,0,3.3787
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.36111,58.07197,30.94011,1.416087,1.416087,1.497261,0,0.4648523,1.416087,96.1177,0,0,0,1.36111,0,0,0.08117436,0.07711564,1.446557,3.251788,1.438226,0,1.438226,5.992108,99.86828,0.1271338,1.557695,1.088888,1.7,4.612898
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.484786,63.99048,33.15621,0.3587044,0.3587044,0,0,0,0.3587044,413.9303,1.098872,0,0,1.484786,0.3775836,0.3587044,0,0,0.008331053,4.546191,0.008331053,0,0.008331053,6.000012,100,0.1271331,0.3945749,1.187829,0,6.030977
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.454793,65.85259,35.24118,0.7086643,0.7086643,0,0,0,0.7086643,205.2867,0.7088308,0,0,1.454793,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1271331,0.7795307,1.163835,0,6.008482
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.227345,61.50344,36.45413,0.7789852,0.7789852,0,-1,0,0.7789852,157.5569,0.4073608,0,0,1.227345,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1271331,0.8568837,0.9818762,0,5.781034
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.02218,57.07982,36.84096,1.266578,1.266578,0.425,0,0.172125,1.266578,80.7041,0.1363089,0,0,1.02218,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1271331,1.393235,0.817744,1.7,5.575869
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6330385,49.11591,37.22779,0.4631756,0.4631756,0,0,0,0.4631756,136.6735,0.1454852,0,0,0.6330385,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1271331,0.5094932,0.5064307,0,5.186728
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.210975,40.1031,36.36234,0,0,0,0,0,0,0,0.210975,0,0,0.210975,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271331,0,0.16878,0,4.764664
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,34.13313,34.13313,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271331,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,31.99571,31.99571,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1271331,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,30.38937,30.38937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1271331,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,28.89449,28.89449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1271331,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,27.41927,27.41927,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1271331,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.16698,26.16698,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1271331,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.20973,25.20973,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1271331,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.23281,24.23281,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1271331,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.3608,23.3608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1271331,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,22.57402,22.57402,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1271331,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,21.76101,21.76101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1271331,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.13159,21.13159,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1271331,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,20.54151,20.54151,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1271331,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3754571,26.03247,19.91864,1.042976,1.042976,0,0,0,1.042976,35.99863,0,2.220446E-16,0,0.3754571,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7224125,-0.7224125,3.718162,61.96924,0.1271331,1.147274,0.3003657,0,3.486805
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.844989,35.95771,21.35451,0.4152989,0.4152989,0,0,0,0.4152989,203.4653,0,0,0,0.844989,0.4371568,0.4152989,0,0,2.405281,2.388936,0.4078322,0,0.4078322,4.105065,68.41762,0.1270982,0.4568288,0.6759912,0,3.233925
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9555702,41.73706,24.61965,0.3169613,0.3169613,0,-1,0,0.3169613,301.4785,0,0,0,0.9555702,0.3336435,0.3169613,0,0,1.997449,2.755985,0.6219267,0,0.6219267,4.695077,78.25113,0.1270451,0.3486574,0.7644562,0,3.711555
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.194789,50.67702,28.00936,0.3002721,0.3002721,0,0,0,0.3002721,397.9021,0,0,0,1.194789,0.3160759,0.3002721,0,0,1.375522,3.315719,0.8787131,0,0.8787131,5.528697,92.14478,0.1269702,0.3302993,0.9558312,0,4.510508
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.403838,58.89843,30.75653,0.1203795,0.1203795,0,0,0,0.1203795,1166.177,0.7803132,0,0,1.403838,0.1267153,0.1203795,0,0,0.4968092,4.106561,0.4968092,0,0.4968092,6.000012,100,0.1269279,0.1324174,1.12307,0,5.510398
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.45455,62.96204,32.97263,0,0,0,0,0,0,0,1.45455,0,0,1.45455,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1269279,0,1.16364,0,6.008239
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.478688,66.27946,35.07071,0.1958272,0.1958272,0,0,0,0.1958272,755.0983,1.272554,0,0,1.478688,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1269279,0.21541,1.182951,0,6.032377
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.270959,62.39001,36.29021,0.3772908,0.3772908,0,-1,0,0.3772908,336.8645,0.8738106,0,0,1.270959,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1269279,0.4150199,1.016767,0,5.824648
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.004559,56.48744,36.67705,1.610655,1.610655,0.425,0,0.172125,1.610655,62.36959,0,0,0,1.004559,1.248058,1.185655,0,0,0,4.553689,0,0.2434988,-0.2434988,5.743342,95.72217,0.1269279,1.77172,0.803647,1.7,5.558248
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7092153,50.50391,37.06388,0.9407156,0.9407156,0,0,0,0.9407156,75.39104,0,0,0,0.7092153,0.9902269,0.9407156,0,0,0.2705542,4.31019,0,0.2810116,-0.2810116,5.447129,90.78531,0.1269279,1.034787,0.5673722,0,5.019405
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3163589,41.8702,36.19843,0,0,0,0,0,0,0,0,0,0,0.3163589,0,0,0,0,0.5827894,4.029179,0.3163589,0,0.3163589,5.747254,95.78738,0.1269009,0,0.2530871,0,4.345537
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,33.98233,33.98233,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,0,1.178874,1.11993,0,0,0.2664305,4.313901,0,1.178874,-1.178874,4.504611,75.07671,0.1269009,1.699423,0,1.7,4.313901
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,31.86458,31.86458,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,1.57629,3.135028,0,0.5731569,-0.5731569,3.900451,65.00739,0.1269009,0.598949,0,0,3.135028
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,30.25824,30.25824,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.213131,2.561871,0,0.2701959,-0.2701959,3.61564,60.26054,0.1269009,0.2823547,0,0,2.561871
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,28.76991,28.76991,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,2.513349,2.291675,0,1.38355,-1.38355,2.15725,35.95409,0.1269009,1.44581,0,0,2.291675
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.2947,27.2947,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,4.050627,0.9081247,0,0.2405616,-0.2405616,1.903676,31.72787,0.1269009,0.2513869,0,0,0.9081247
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.03585,26.03585,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,4.317918,0.6675631,0,0.06089769,-0.06089769,1.839484,30.658,0.1269009,0.06363808,0,0,0.6675631
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.0786,25.0786,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,4.385581,0.6066654,0,0.07185125,-0.07185125,1.763746,29.39571,0.1269009,0.07508455,0,0,0.6066654
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.10169,24.10169,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,4.465416,0.5348142,0,0.3263348,-0.3263348,1.419759,23.6626,0.1269009,0.3410199,0,0,0.5348142
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.23623,23.23623,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,4.828011,0.2084793,0,0.05615246,-0.05615246,1.360569,22.67611,0.1269009,0.05867932,0,0,0.2084793
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,22.44289,22.44289,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,4.890402,0.1523269,0,0.08327694,-0.08327694,1.272787,21.21308,0.1269009,0.08702441,0,0,0.1523269
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,21.61022,21.61022,0.1046933,0.06559742,0,-1,0,0.06559742,0,0,0.03909592,0.04956526,0,0.06904992,0.06559742,0,0,4.982932,0.06904992,0,0.06904992,-0.06904992,1.200002,20,0.1269009,0.1151627,0,0,0.06904992
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.00046,21.00046,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127031,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.41038,20.41038,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1271305,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.420245,26.67627,19.80718,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,44.72282,0,0,0,0.420245,0,0,0.7603345,0.7223178,2.299654,2.484,1.142563,0,1.142563,4.902298,81.70481,0.1272687,1.033632,0.336196,1.7,2.904245
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.860235,36.0817,21.20371,0.4159599,0.4159599,0,0,0,0.4159599,206.8072,0,0,0,0.860235,0.4378526,0.4159599,0,0,1.157092,3.512306,0.4223825,0,0.4223825,5.303006,88.38325,0.1272327,0.4575559,0.688188,0,4.372541
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.227905,47.22806,24.44918,0,0,0,-1,0,0,0,0.493196,0,0,1.227905,0,0,0,0,0.7347092,3.892451,0.7347092,0,0.7347092,6.000012,100,0.1271702,0,0.9823241,0,5.120356
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.358707,54.19019,27.80611,0.4671015,0.4671015,0,0,0,0.4671015,290.8805,0.8670215,0,0,1.358707,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1271702,0.5138117,1.086966,0,5.912396
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.556694,62.55833,30.55328,0,0,0,0,0,0,0,1.556694,0,0,1.556694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1271702,0,1.245355,0,6.110383
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.601415,66.66015,32.76937,0.4103543,0.4103543,0,0,0,0.4103543,390.2517,1.169463,0,0,1.601415,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1271702,0.4513898,1.281132,0,6.155104
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.393259,63.75273,34.86745,0.5572411,0.5572411,0,0,0,0.5572411,250.0281,0.8066897,0,0,1.393259,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1271702,0.6129653,1.114607,0,5.946948
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.181224,59.95881,36.10663,0.56101,0.56101,0,-1,0,0.56101,210.5532,0.5906875,0,0,1.181224,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1271702,0.617111,0.9449795,0,5.734913
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.019989,56.62716,36.49347,0.7298738,0.7298738,0,0,0,0.7298738,139.7487,0.2517008,0,0,1.019989,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1271702,0.8028612,0.8159912,0,5.573678
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7482322,51.13863,36.89997,0.8342814,0.8342814,0,0,0,0.8342814,89.68584,0,0,0,0.7482322,0.8781909,0.8342814,0,0,0,4.553689,0,0.1299587,-0.1299587,5.863023,97.71687,0.1271702,0.9177095,0.5985858,0,5.301921
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3825334,42.9528,36.04763,0.8485078,0.8485078,0,0,0,0.8485078,45.08308,0,0,0,0.3825334,0.8931661,0.8485078,0,0,0.1443985,4.42373,0,0.5106327,-0.5106327,5.324769,88.74598,0.1271702,0.9333586,0.3060267,0,4.806263
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,33.81842,33.81842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7117682,3.913098,0,0,0,5.324769,88.74598,0.1271702,0,0,0,3.913098
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,31.72034,31.72034,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.7117682,3.913098,0,0.5771098,-0.5771098,4.716442,78.60722,0.1271702,0.6030797,0,0,3.913098
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.11399,30.11399,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.353001,3.335988,0,0.1083903,-0.1083903,4.602189,76.703,0.1271702,0.1132679,0,0,3.335988
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,28.63878,28.63878,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.473435,3.227597,0,1.452632,-1.452632,3.070981,51.18291,0.1271702,1.940951,0,0,3.227597
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.16357,27.16357,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.08747,1.774966,0,0.009684065,-0.009684065,3.060773,51.01278,0.1271702,0.01011985,0,0,1.774966
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,25.92439,25.92439,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.09823,1.765282,0,0.07421814,-0.07421814,2.98254,49.7089,0.1271702,0.07755795,0,0,1.765282
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,24.96714,24.96714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180695,1.691064,0,0,0,2.98254,49.7089,0.1271702,0,0,0,1.691064
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,23.99022,23.99022,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.180695,1.691064,0,0.233251,-0.233251,2.736672,45.61111,0.1271702,0.2437473,0,0,1.691064
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.12477,23.12477,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.439862,1.457813,0,0.2281362,-0.2281362,2.496195,41.60317,0.1271702,0.2384023,0,0,1.457813
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.33143,22.33143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.693347,1.229676,0,0,0,2.496195,41.60317,0.1271702,0,0,0,1.229676
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,21.51843,21.51843,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.693347,1.229676,0,0.08671694,-0.08671694,2.404788,40.07971,0.1271702,0.09061921,0,0,1.229676
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,20.89556,20.89556,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.789699,1.14296,0,0.01200472,-0.01200472,2.392133,39.86881,0.1271702,0.01254493,0,0,1.14296
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.30547,20.30547,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.803038,1.130955,0,0.1835328,-0.1835328,2.198673,36.64447,0.1271702,0.1917918,0,0,1.130955
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4092539,26.35277,19.67605,0.3677245,0.3677245,0,0,0,0.3677245,111.2936,0,0,0,0.4092539,0.3870784,0.3677245,0,0,4.006963,0.947422,0.02217546,0,0.02217546,2.21971,36.9951,0.1271683,0.4044969,0.3274031,0,1.356676
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7943796,34.70286,21.07914,0,0,0,0,0,0,0,0,0,0,0.7943796,0,0,0,0,3.984788,0.9673799,0.7943796,0,0.7943796,2.973325,49.55532,0.1271008,0,0.6355037,0,1.76176
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.231637,47.11702,24.28527,0.3317478,0.3317478,0,-1,0,0.3317478,371.2571,0,0,0,1.231637,0.3492082,0.3317478,0,0,3.190408,1.682322,0.8824292,0,0.8824292,3.810471,63.50772,0.1270259,0.3649226,0.98531,0,2.913959
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.452411,56.21148,27.62253,1.124405,1.124405,0,0,0,1.124405,129.1715,0,0,0,1.452411,1.183584,1.124405,0,0,2.307979,2.476508,0.2688271,0,0.2688271,4.065503,67.75824,0.1270031,1.236845,1.161929,0,3.928919
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.559764,62.37787,30.35003,0.4462821,0.4462821,0,0,0,0.4462821,349.5017,0,0,0,1.559764,0.4697706,0.4462821,0,0,2.039152,2.718452,1.089993,0,1.089993,5.099561,84.99251,0.1269107,0.4909103,1.247811,0,4.278216
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.576191,65.69486,32.56612,0.6823419,0.6823419,0,0,0,0.6823419,230.9973,0,0,0,1.576191,0.7182547,0.6823419,0,0,0.949159,3.699446,0.8579364,0,0.8579364,5.913471,98.55765,0.1268381,0.7505761,1.260953,0,5.275637
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.499886,66.34072,34.67076,0.3071255,0.3071255,0,0,0,0.3071255,488.3626,1.085374,0,0,1.499886,0.32329,0.3071255,0,0,0.09122254,4.471589,0.09122254,0,0.09122254,6.000012,100,0.1268303,0.3378381,1.199909,0,5.971475
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.383218,64.79079,35.90338,0,0,0,-1,0,0,0,1.383218,0,0,1.383218,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1268303,0,1.106575,0,5.936907
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.128599,58.9408,36.30988,0.7058861,0.7058861,0,0,0,0.7058861,159.884,0.385561,0,0,1.128599,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1268303,0.7764747,0.9028792,0,5.682288
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7705858,51.40628,36.71639,0.4620462,0.4620462,0,0,0,0.4620462,166.7768,0.2842214,0,0,0.7705858,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1268303,0.5082508,0.6164687,0,5.324275
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3298904,41.7953,35.88371,0.7741178,0.7741178,0,0,0,0.7741178,42.61501,0,0,0,0.3298904,0.8148609,0.7741178,0,0,0,4.553689,0,0.4849705,-0.4849705,5.488808,91.47995,0.1268303,0.8515297,0.2639123,0,4.883579
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,33.68729,33.68729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5388561,4.068718,0,0,0,5.488808,91.47995,0.1268303,0,0,0,4.068718
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,31.58921,31.58921,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5388561,4.068718,0,0.5165765,-0.5165765,4.944289,82.40465,0.1268303,0.5398224,0,0,4.068718
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.00253,30.00253,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.11283,3.552142,0,0.2745543,-0.2745543,4.654883,77.58123,0.1268303,0.2869093,0,0,3.552142
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,28.54699,28.54699,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.41789,3.277588,0,0.4605396,-0.4605396,4.169432,69.49039,0.1268303,0.4812639,0,0,3.277588
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.07178,27.07178,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.929601,2.817048,0,0.20476,-0.20476,3.953596,65.89313,0.1268303,0.2139742,0,0,2.817048
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,25.81949,25.81949,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.157112,2.612288,0,0.1292202,-0.1292202,3.817386,63.62297,0.1268303,0.1350351,0,0,2.612288
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,24.85568,24.85568,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.30069,2.483068,0,0.08176284,-0.08176284,3.7312,62.18654,0.1268303,0.08544217,0,0,2.483068
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,23.87877,23.87877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391538,2.401305,0,0,0,3.7312,62.18654,0.1268303,0,0,0,2.401305
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.01331,23.01331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391538,2.401305,0,0,0,3.7312,62.18654,0.1268303,0,0,0,2.401305
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.21997,22.21997,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.391538,2.401305,0,0.125494,-0.125494,3.598918,59.98184,0.1268303,0.1311413,0,0,2.401305
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.39385,21.39385,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.530976,2.275811,0,0.06316132,-0.06316132,3.53234,58.87222,0.1268303,0.06600358,0,0,2.275811
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,20.7841,20.7841,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.601155,2.21265,0,0.1575925,-0.1575925,3.366223,56.1036,0.1268303,0.1646841,0,0,2.21265
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.19401,20.19401,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.776258,2.055057,0,0.1656722,-0.1656722,3.191589,53.19304,0.1268303,0.1731274,0,0,2.055057
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3186119,24.71285,19.56459,0.5864256,0.5864256,0,0,0,0.5864256,54.33118,0,0,0,0.3186119,0.6172901,0.5864256,0,0,2.960338,1.889385,0,0.2986782,-0.2986782,2.876755,47.94581,0.1268303,0.6450682,0.2548895,0,2.207997
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7139686,33.07205,20.94801,0.30591,0.30591,0,0,0,0.30591,233.3917,0,0,0,0.7139686,0.3220105,0.30591,0,0,3.292202,1.590707,0.3919581,0,0.3919581,3.248599,54.1432,0.1267972,0.336501,0.5711749,0,2.304675
