Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9842286,41.75401,24.12136,0.8066062,0.8066062,0,-1,0,0.8066062,122.021,0,0,0,0.9842286,0.8490592,0.8066062,0,0,2.900244,1.943469,0.1351694,0,0.1351694,3.376832,56.28041,0.1267858,0.8872668,0.7873828,0,2.927698
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.031253,46.47744,27.43894,0.3397837,0.3397837,0,0,0,0.3397837,303.5028,0,0,0,1.031253,0.357667,0.3397837,0,0,2.765075,2.065121,0.6735858,0,0.6735858,4.015851,66.93072,0.1267289,0.373762,0.8250023,0,3.096374
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.005281,49.01274,30.14678,0.2793045,0.2793045,0,0,0,0.2793045,359.9231,0,0,0,1.005281,0.2940047,0.2793045,0,0,2.091489,2.671349,0.7112768,0,0.7112768,4.690628,78.17697,0.1266688,0.3072349,0.8042252,0,3.67663
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.163299,55.11189,32.38254,0,0,0,0,0,0,0,0,0,0,1.163299,0,0,0,0,1.380212,3.311498,1.163299,0,1.163299,5.79423,96.57031,0.1265707,0,0.9306394,0,4.474797
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.186177,58.15916,34.50029,0.6286117,0.6286117,0,0,0,0.6286117,188.698,0.3075678,0,0,1.186177,0.6616966,0.6286117,0,0,0.2169131,4.358467,0.2169131,0,0.2169131,6.000012,100,0.1265525,0.6914729,0.948942,0,5.544645
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8893306,52.8563,35.73947,0.4250311,0.4250311,0,-1,0,0.4250311,209.239,0.4419295,0,0,0.8893306,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1265525,0.4675342,0.7114645,0,5.443019
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6528522,48.35912,36.15908,1.28242,1.28242,0.425,0,0.172125,1.28242,50.90781,1.110223E-16,0,0,0.6528522,0.9025478,0.8574204,0,0,0,4.553689,0,0.2496956,-0.2496956,5.73681,95.6133,0.1265525,1.410662,0.5222818,1.7,5.206541
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4132027,44.07778,36.56559,0.9738479,0.9738479,0,0,0,0.9738479,42.4299,0,2.220446E-16,0,0.4132027,1.025103,0.9738479,0,0,0.2774396,4.303993,0,0.6119003,-0.6119003,5.09181,84.86333,0.1265525,1.071233,0.3305622,0,4.717196
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2963822,41.03853,35.75258,0,0,0,0,0,0,0,0,0,0,0.2963822,0,0,0,0,0.9573288,3.692093,0.2963822,0,0.2963822,5.372983,89.54954,0.1265275,0,0.2371057,0,3.988475
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,33.54304,33.54304,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.6609466,3.958837,0,0.3072986,-0.3072986,5.049062,84.15086,0.1265275,0.321127,0,0,3.958837
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,31.45808,31.45808,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.00239,3.651538,0,0.25699,-0.25699,4.778171,79.63602,0.1265275,0.2685545,0,0,3.651538
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,29.89107,29.89107,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.287934,3.394548,0,0.8654467,-0.8654467,3.86591,64.4317,0.1265275,0.9043918,0,0,3.394548
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.43553,28.43553,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.249541,2.529102,0,0.2731873,-0.2731873,3.577945,59.6323,0.1265275,0.2854808,0,0,2.529102
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,26.96032,26.96032,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.553083,2.255914,0,0.03323983,-0.03323983,3.542907,59.04833,0.1265275,0.03473562,0,0,2.255914
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,25.70803,25.70803,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.590016,2.222675,0,0.08117683,-0.08117683,3.457339,57.6222,0.1265275,0.08482979,0,0,2.222675
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,24.74422,24.74422,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.680212,2.141498,0,0.2582952,-0.2582952,3.185072,53.08443,0.1265275,0.2699185,0,0,2.141498
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,23.74763,23.74763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.967207,1.883203,0,0,0,3.185072,53.08443,0.1265275,0,0,0,1.883203
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,22.88218,22.88218,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.967207,1.883203,0,0.2389656,-0.2389656,2.93318,48.88624,0.1265275,0.249719,0,0,1.883203
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.08884,22.08884,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.232724,1.644237,0,0.1097129,-0.1097129,2.817533,46.95879,0.1265275,0.11465,0,0,1.644237
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.28239,21.28239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.354628,1.534524,0,0,0,2.817533,46.95879,0.1265275,0,0,0,1.534524
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,20.67264,20.67264,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.354628,1.534524,0,0.3373863,-0.3373863,2.461896,41.03152,0.1265275,0.3525686,0,0,1.534524
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.08255,20.08255,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.729501,1.197138,0,0.3366453,-0.3366453,2.107041,35.11728,0.1265275,0.3517943,0,0,1.197138
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3866647,25.73862,19.45313,0,0,0,0,0,0,0,0,0,0,0.3866647,0,0,0,0,4.103551,0.8604925,0.3866647,0,0.3866647,2.473864,41.23098,0.126495,0,0.3093317,0,1.247157
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8184738,34.86795,20.81688,1.120297,1.120297,0,0,0,1.120297,73.05861,0,0,0,0.8184738,1.17926,1.120297,0,0,3.716887,1.208491,0,0.3607868,-0.3607868,2.093561,34.89261,0.126495,1.232327,0.654779,0,2.026964
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.113776,44.24042,23.97056,0.2945975,0.2945975,0,-1,0,0.2945975,378.0671,0,0,0,1.113776,0.3101026,0.2945975,0,0,4.117761,0.847704,0.8036736,0,0.8036736,2.855993,47.59978,0.1264274,0.3240572,0.891021,0,1.96148
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.240282,50.82933,27.27503,0.2203014,0.2203014,0,0,0,0.2203014,562.9934,0,0,0,1.240282,0.2318962,0.2203014,0,0,3.314087,1.57101,1.008386,0,1.008386,3.812632,63.54373,0.1263427,0.2423315,0.9922257,0,2.811292
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.534771,61.22688,29.9632,0.4616926,0.4616926,0,0,0,0.4616926,332.4226,0,0,0,1.534771,0.4859922,0.4616926,0,0,2.305701,2.478558,1.048778,0,1.048778,4.80759,80.12634,0.1262547,0.5078619,1.227816,0,4.013328
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.510823,63.4566,32.19896,0.9774226,0.9774226,0,0,0,0.9774226,154.5721,0,0,0,1.510823,1.028866,0.9774226,0,0,1.256923,3.422458,0.481957,0,0.481957,5.264815,87.74673,0.1262143,1.075165,1.208658,0,4.933281
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.222382,58.82914,34.33638,0,0,0,0,0,0,0,0.4474164,0,0,1.222382,0,0,0,0,0.774966,3.85622,0.774966,0,0.774966,6.000012,100,0.1261494,0,0.9779059,0,5.078602
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.116885,57.81303,35.58867,1.026548,1.026548,0,-1,0,1.026548,108.8001,0.03630884,0,0,1.116885,1.080577,1.026548,0,0,0,4.553689,0,0,0,6.000012,100,0.1261494,1.129202,0.8935083,0,5.670574
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.117504,58.30675,35.99517,0.4174533,0.4174533,0,0,0,0.4174533,267.6956,0.6780794,0,0,1.117504,0.4394245,0.4174533,0,0,0,4.553689,0,0,0,6.000012,100,0.1261494,0.4591986,0.8940031,0,5.671193
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6068617,47.72884,36.43446,0.5803789,0.5803789,0,0,0,0.5803789,104.563,0,0,0,0.6068617,0.6109252,0.5803789,0,0,0,4.553689,0,0.004063591,-0.004063591,5.995728,99.92861,0.1261494,0.6384169,0.4854893,0,5.160551
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2126675,39.38187,35.62801,0.7659498,0.7659498,0,0,0,0.7659498,27.76521,0,0,0,0.2126675,0.806263,0.7659498,0,0,0.004515102,4.549625,0,0.5935954,-0.5935954,5.370024,89.50022,0.1261494,0.8425448,0.170134,0,4.762293
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,33.43158,33.43158,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.6640655,3.95603,0,0.7596759,-0.7596759,4.569255,76.15411,0.1261494,0.7938613,0,0,3.95603
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,31.34662,31.34662,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.50815,3.196354,0,0.02549732,-0.02549732,4.542379,75.70616,0.1261494,0.0266447,0,0,3.196354
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,29.79928,29.79928,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.53648,3.170857,0,1.056691,-1.056691,3.428529,57.14203,0.1261494,1.104242,0,0,3.170857
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,28.32407,28.32407,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.710582,2.114166,0,0.7473288,-0.7473288,2.640775,44.01283,0.1261494,0.7809585,0,0,2.114166
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,26.86853,26.86853,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.540947,1.366837,0,0.08677807,-0.08677807,2.549303,42.48829,0.1261494,0.09068308,0,0,1.366837
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,25.59657,25.59657,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.637367,1.280059,0,0.2291543,-0.2291543,2.307753,38.46247,0.1261494,0.2394662,0,0,1.280059
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,24.65243,24.65243,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.891983,1.050904,0,0.1995909,-0.1995909,2.097366,34.95602,0.1261494,0.2085724,0,0,1.050904
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,23.65584,23.65584,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.11375,0.8513135,0,0.1810957,-0.1810957,1.906474,31.7745,0.1261494,0.189245,0,0,0.8513135
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,22.79039,22.79039,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.314968,0.6702179,0,0.09019969,-0.09019969,1.811395,30.18986,0.1261494,0.09425868,0,0,0.6702179
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,21.99705,21.99705,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.41519,0.5800182,0,0.1538238,-0.1538238,1.649251,27.48746,0.1261494,0.1607458,0,0,0.5800182
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.1906,21.1906,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.586105,0.4261944,0,0.153139,-0.153139,1.487828,24.79708,0.1261494,0.1600303,0,0,0.4261944
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,20.58085,20.58085,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.756259,0.2730554,0,0.07589794,-0.07589794,1.407825,23.4637,0.1261494,0.07931335,0,0,0.2730554
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,19.99076,19.99076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.84059,0.1971574,0,0,0,1.407825,23.4637,0.1261494,0,0,0,0.1971574
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4197367,26.20306,19.36134,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,69.99027,0,0,0,0.4197367,0,0,1.100293,1.045278,4.84059,0.1971574,1.465015,0,1.465015,2.79766,46.62757,0.1262833,0.6596779,0.3357894,1.7,0.6168941
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8896983,36.09415,20.70542,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,118.6192,0,0,0,0.8896983,0,0,0.9499542,0.9024565,3.375576,1.515671,1.792155,0,1.792155,4.497847,74.96397,0.1263895,0.8250504,0.7117587,1.7,2.405369
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.155797,44.97998,23.84598,0.4061845,0.4061845,0,-1,0,0.4061845,284.5497,0,0,0,1.155797,0.4275627,0.4061845,0,0,1.583421,3.12861,0.7282344,0,0.7282344,5.188711,86.47834,0.1263286,0.446803,0.9246376,0,4.284407
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.467928,55.94756,27.10456,0.02472036,0.02472036,0,0,0,0.02472036,5938.132,0.5867198,0,0,1.467928,0.02602143,0.02472036,0,0,0.8551865,3.784021,0.8551865,0,0.8551865,6.000012,100,0.1262571,0.0271924,1.174342,0,5.251949
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.463424,59.17076,29.77961,0.6799322,0.6799322,0,0,0,0.6799322,215.2309,0.7477064,0,0,1.463424,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1262571,0.7479254,1.17074,0,6.017113
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.463086,61.99022,32.02849,0,0,0,0,0,0,0,1.463086,0,0,1.463086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262571,0,1.170468,0,6.016775
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.474698,65.02032,34.17247,0.387749,0.387749,0,0,0,0.387749,380.3228,1.066541,0,0,1.474698,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1262571,0.426524,1.179758,0,6.028387
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.277969,61.50813,35.42476,0.2054659,0.2054659,0,-1,0,0.2054659,621.9863,1.06169,0,0,1.277969,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1262571,0.2260125,1.022376,0,5.831658
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.04717,56.51918,35.86404,0,0,0,0,0,0,0,1.04717,0,0,1.04717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1262571,0,0.837736,0,5.600859
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.7117659,49.70856,36.29021,1.263122,1.263122,0.425,0,0.172125,1.263122,56.34974,1.110223E-16,0,0,0.7117659,0.8822336,0.8381219,0,0,0,4.553689,0,0.1704676,-0.1704676,5.820323,97.0052,0.1262571,1.389434,0.5694128,1.7,5.265455
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3414139,41.60776,35.49688,0.565923,0.565923,0,0,0,0.565923,60.32868,0,0,0,0.3414139,0.5957085,0.565923,0,0,0.1894085,4.383221,0,0.2542945,-0.2542945,5.552273,92.5377,0.1262571,0.6225153,0.2731311,0,4.724635
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,33.32012,33.32012,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.471958,4.128927,0,0.2225651,-0.2225651,5.317669,88.62764,0.1262571,0.2325806,0,0,4.128927
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,31.25483,31.25483,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.7192526,3.906362,0,0.6893873,-0.6893873,4.590991,76.51637,0.1262571,0.7204097,0,0,3.906362
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,29.70749,29.70749,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.485238,3.216974,0,0.7078243,-0.7078243,3.844879,64.08118,0.1262571,0.7396764,0,0,3.216974
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,28.25195,28.25195,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.27171,2.50915,0,0.6040682,-0.6040682,3.208135,53.46881,0.1262571,0.6312512,0,0,2.50915
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,26.77674,26.77674,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.942897,1.905082,0,0.1212471,-0.1212471,3.080329,51.33872,0.1262571,0.1267032,0,0,1.905082
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,25.52444,25.52444,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.077616,1.783835,0,0.3016533,-0.3016533,2.762359,46.03922,0.1262571,0.3152277,0,0,1.783835
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,24.56064,24.56064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.412786,1.482181,0,0,0,2.762359,46.03922,0.1262571,0,0,0,1.482181
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,23.58372,23.58372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.412786,1.482181,0,0,0,2.762359,46.03922,0.1262571,0,0,0,1.482181
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,22.71827,22.71827,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.412786,1.482181,0,0.2995183,-0.2995183,2.446639,40.77723,0.1262571,0.3129966,0,0,1.482181
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,21.92493,21.92493,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.745584,1.182663,0,0.1744653,-0.1744653,2.262736,37.7122,0.1262571,0.1823163,0,0,1.182663
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,21.11192,21.11192,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.939435,1.008198,0,0.1432193,-0.1432193,2.11177,35.19609,0.1262571,0.1496641,0,0,1.008198
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,20.48906,20.48906,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.098567,0.8649786,0,0.1762998,-0.1762998,1.925934,32.09883,0.1262571,0.1842333,0,0,0.8649786
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,19.91864,19.91864,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.294456,0.6886788,0,0.04669819,-0.04669819,1.876709,31.27843,0.1262571,0.04879961,0,0,0.6886788
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4104403,25.97027,19.28922,0.2931872,0.2931872,0,0,0,0.2931872,139.9926,0,0,0,0.4104403,0.3086181,0.2931872,0,0,4.346343,0.6419806,0.1018222,0,0.1018222,1.973306,32.88837,0.1262486,0.3225059,0.3283522,0,1.052421
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8363509,35.00311,20.6333,0.07736906,0.07736906,0,0,0,0.07736906,1080.989,0,0,0,0.8363509,0.08144111,0.07736906,0,0,4.24452,0.7336206,0.7549098,0,0.7549098,2.689477,44.82452,0.1261856,0.08510596,0.6690807,0,1.569971
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.184993,45.47042,23.73452,0.8383127,0.8383127,0,-1,0,0.8383127,141.3546,0,0,0,1.184993,0.8824344,0.8383127,0,0,3.489611,1.413039,0.3025589,0,0.3025589,2.976509,49.60839,0.1261604,0.9221439,0.9479946,0,2.598033
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.428022,54.80459,26.96032,0.4287269,0.4287269,0,0,0,0.4287269,333.0844,0,0,0,1.428022,0.4512915,0.4287269,0,0,3.187052,1.685342,0.9767309,0,0.9767309,3.903118,65.05183,0.126079,0.4715996,1.142418,0,3.113365
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.590652,62.24834,29.6157,0.5424446,0.5424446,0,0,0,0.5424446,293.2376,0,0,0,1.590652,0.5709943,0.5424446,0,0,2.210321,2.5644,1.019657,0,1.019657,4.87045,81.174,0.1259942,0.596689,1.272521,0,4.155052
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.565335,64.48489,31.86458,0.06538187,0.06538187,0,0,0,0.06538187,2394.142,0.3058482,0,0,1.565335,0.06882302,0.06538187,0,0,1.190663,3.482092,1.190663,0,1.190663,6.000012,100,0.1258953,0.07192005,1.252268,0,5.047427
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.512126,65.81024,34.002,0.2259596,0.2259596,0,0,0,0.2259596,669.202,1.274274,0,0,1.512126,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1258953,0.2485556,1.209701,0,6.065815
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.396728,64.35378,35.27396,0.3417447,0.3417447,0,-1,0,0.3417447,408.7052,1.036997,0,0,1.396728,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1258953,0.3759192,1.117383,0,5.950417
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.049736,56.38746,35.70013,1.150672,1.150672,0,0,0,1.150672,91.22807,0,0,0,1.049736,1.211233,1.150672,0,0,0,4.553689,0,0.1614978,-0.1614978,5.829778,97.16278,0.1258953,1.265739,0.8397885,0,5.603425
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7127159,49.57008,36.14597,0.4061097,0.4061097,0,0,0,0.4061097,175.4984,0.10579,0,0,0.7127159,0.4274839,0.4061097,0,0,0.179442,4.392191,0.179442,0,0.179442,6.000012,100,0.1258804,0.4467206,0.5701727,0,5.104907
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3418981,41.4804,35.36575,0.4077076,0.4077076,0,0,0,0.4077076,83.85865,0,0,0,0.3418981,0.4291659,0.4077076,0,0,0,4.553689,0,0.08726782,-0.08726782,5.908024,98.46687,0.1258804,0.4484784,0.2735185,0,4.895587
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,33.19555,33.19555,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.09696424,4.466421,0,0.06041527,-0.06041527,5.84434,97.40548,0.1258804,0.06313396,0,0,4.466421
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,31.14336,31.14336,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1640923,4.406006,0,0.4968626,-0.4968626,5.320601,88.67651,0.1258804,0.5192214,0,0,4.406006
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,29.59603,29.59603,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7161618,3.909143,0,0.6215263,-0.6215263,4.665455,77.75742,0.1258804,0.649495,0,0,3.909143
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,28.14049,28.14049,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.406747,3.287617,0,0.06108707,-0.06108707,4.601064,76.68424,0.1258804,0.06383599,0,0,3.287617
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,26.68495,26.68495,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.474621,3.22653,0,0.2655816,-0.2655816,4.321116,72.01846,0.1258804,0.2775328,0,0,3.22653
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,25.41298,25.41298,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.769712,2.960948,0,0.1970204,-0.1970204,4.113438,68.55717,0.1258804,0.2058863,0,0,2.960948
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,24.46885,24.46885,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.988623,2.763928,0,0.2715681,-0.2715681,3.82718,63.78621,0.1258804,0.2837887,0,0,2.763928
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,23.5116,23.5116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290366,2.49236,0,0,0,3.82718,63.78621,0.1258804,0,0,0,2.49236
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,22.66581,22.66581,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.290366,2.49236,0,0.1928772,-0.1928772,3.62387,60.39771,0.1258804,0.2015567,0,0,2.49236
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,21.87248,21.87248,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.504674,2.299483,0,0.01893631,-0.01893631,3.603909,60.06503,0.1258804,0.01978845,0,0,2.299483
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,21.05947,21.05947,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.525714,2.280546,0,0.02526501,-0.02526501,3.577278,59.62117,0.1258804,0.02640193,0,0,2.280546
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,20.43005,20.43005,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.553786,2.255281,0,0.06272619,-0.06272619,3.511158,58.51919,0.1258804,0.06554887,0,0,2.255281
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,19.83996,19.83996,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.623482,2.192555,0,0.1131518,-0.1131518,3.391886,56.53132,0.1258804,0.1182437,0,0,2.192555
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4349423,26.31117,19.21709,0.9971899,0.9971899,0,0,0,0.9971899,43.61679,0,0,0,0.4349423,1.049674,0.9971899,0,0,2.749206,2.079403,0,0.6147313,-0.6147313,2.743902,45.73161,0.1258804,1.096909,0.3479538,0,2.514345
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7188081,32.74315,20.56118,0.5155708,0.5155708,0,0,0,0.5155708,139.4199,0,0,0,0.7188081,0.5427061,0.5155708,0,0,3.432241,1.464672,0.176102,0,0.176102,2.910967,48.51602,0.1258658,0.5671279,0.5750465,0,2.18348
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.185461,45.37378,23.64273,0,0,0,-1,0,0,0,0,0,0,1.185461,0,0,0,0,3.256139,1.623164,1.185461,0,1.185461,4.035594,67.25977,0.1257675,0,0.9483691,0,2.808625
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.396149,53.88521,26.82919,1.082012,1.082012,0,0,0,1.082012,129.0327,0,0,0,1.396149,1.13896,1.082012,0,0,2.070678,2.690079,0.2571889,0,0.2571889,4.279585,71.32628,0.1257462,1.190213,1.116919,0,4.086228
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.358306,56.22332,29.48457,0,0,0,0,0,0,0,0,0,0,1.358306,0,0,0,0,1.813489,2.921549,1.358306,0,1.358306,5.568188,92.80295,0.1256338,0,1.086645,0,4.279855
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.352558,58.83574,31.73345,0.8520594,0.8520594,0,0,0,0.8520594,158.7398,0.0004705603,0,0,1.352558,0.8969046,0.8520594,0,0,0.4551825,4.144025,0.4551825,0,0.4551825,6.000012,100,0.1255962,0.9372653,1.082046,0,5.496583
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9984788,53.12996,33.87742,0,0,0,0,0,0,0,0.9984788,0,0,0.9984788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255962,0,0.798783,0,5.552168
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.084893,56.55358,35.14938,0.9119054,0.9119054,0,-1,0,0.9119054,118.9699,0.1249929,0,0,1.084893,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1255962,1.003096,0.8679147,0,5.638582
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8211398,51.22346,35.58867,0.07680827,0.07680827,0,0,0,0.07680827,1069.077,0.740289,0,0,0.8211398,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1255962,0.08448909,0.6569118,0,5.374829
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6740597,48.66938,36.04763,0,0,0,0,0,0,0,0.6740597,0,0,0.6740597,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255962,0,0.5392478,0,5.227749
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2666394,39.97835,35.25429,0,0,0,0,0,0,0,0.2666394,0,0,0.2666394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1255962,0,0.2133115,0,4.820328
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,33.0972,33.0972,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1255962,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,31.05157,31.05157,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1255962,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,29.52391,29.52391,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1255962,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,28.06837,28.06837,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1255962,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,26.60627,26.60627,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1255962,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.33431,25.33431,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1255962,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.37706,24.37706,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1255962,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.40014,23.40014,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1255962,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,22.57402,22.57402,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1255962,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,21.78069,21.78069,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1255962,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,20.96768,20.96768,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1255962,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.33826,20.33826,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1255962,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,19.76784,19.76784,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1255962,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2023789,22.36423,19.13842,0.4266691,0.4266691,0,0,0,0.4266691,47.43229,0,0,0,0.2023789,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2467464,-0.2467464,1.585704,26.42834,0.1255962,0.469336,0.1619031,0,0.8150338
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4393455,27.67336,20.44972,0,0,0,0,0,0,0,0,0,0,0.4393455,0,0,0,0,4.65309,0.3659084,0.4393455,0,0.4393455,2.002503,33.37499,0.1255599,0,0.3514764,0,0.8052539
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7326699,36.19188,23.5116,0.4900256,0.4900256,0,-1,0,0.4900256,149.5166,0,0,0,0.7326699,0.5158164,0.4900256,0,0,4.213744,0.7613193,0.2168534,0,0.2168534,2.208229,36.80374,0.125542,0.5390282,0.5861359,0,1.493989
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7680817,40.32235,26.68495,0.5977687,0.5977687,0,0,0,0.5977687,128.4915,0,0,0,0.7680817,0.6292303,0.5977687,0,0,3.996891,0.9564875,0.1388515,0,0.1388515,2.339955,38.99917,0.1255305,0.6575456,0.6144654,0,1.724569
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9678709,47.28188,29.32066,0.9118612,0.9118612,0,0,0,0.9118612,106.1423,0,0,0,0.9678709,0.9598538,0.9118612,0,0,3.858039,1.081454,0.008017027,0,0.008017027,2.34756,39.12593,0.1255299,1.003047,0.7742967,0,2.049325
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.010989,50.76066,31.56954,1.151492,1.151492,1.7,0,0.5202,1.151492,87.79823,0,0,0,1.010989,0,0,0.5485083,0.5210829,3.850022,1.088669,1.532072,0,1.532072,3.801012,63.35007,0.1256576,1.266641,0.8087914,1.7,2.099658
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.130919,55.94785,33.72662,1.08905,1.08905,1.7,0,0.5202,1.08905,103.8445,0,0,0,1.130919,0,0,0.6109504,0.5804029,2.31795,2.467534,1.711321,0,1.711321,5.424514,90.40838,0.1257702,1.197955,0.9047348,1.7,3.598453
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7975239,50.04732,34.97892,1.091077,1.091077,0,-1,0,1.091077,73.09508,0,0,0,0.7975239,1.148503,1.091077,0,0,0.6066284,4.007723,0,0.3509787,-0.3509787,5.05455,84.24232,0.1257702,1.200185,0.6380191,0,4.805247
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4707097,43.99777,35.44443,0,0,0,0,0,0,0,0,0,0,0.4707097,0,0,0,0,0.9966047,3.656745,0.4707097,0,0.4707097,5.501104,91.68488,0.1257314,0,0.3765678,0,4.127454
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2484895,40.31515,35.90338,0.6807163,0.6807163,0,0,0,0.6807163,36.50412,0,0,0,0.2484895,0.7165435,0.6807163,0,0,0.525895,4.080383,0,0.468054,-0.468054,5.007732,83.46204,0.1257314,0.748788,0.1987916,0,4.328873
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2075407,38.7794,35.12971,0.7798575,0.7798575,0,0,0,0.7798575,26.61264,0,0,0,0.2075407,0.8209026,0.7798575,0,0,1.045955,3.612329,0,0.613362,-0.613362,4.361192,72.68639,0.1257314,0.8578433,0.1660325,0,3.81987
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,32.99229,32.99229,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,1.727468,2.998967,0,0.9576953,-0.9576953,3.351692,55.86142,0.1257314,1.000792,0,0,2.998967
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,30.94011,30.94011,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,2.791574,2.041272,0,0.8031072,-0.8031072,2.505143,41.7523,0.1257314,0.839247,0,0,2.041272
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,29.41245,29.41245,0.8507257,0.8507257,0,-1,0,0.8507257,0,0,1.110223E-16,0,0,0.8955008,0.8507257,0,0,3.683916,1.238165,0,0.8955008,-0.8955008,1.561202,26.01999,0.1257314,0.9357983,0,0,1.238165
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,27.97658,27.97658,0.0954386,0.0954386,0,-1,0,0.0954386,0,0,1.387779E-17,0,0,0.1004617,0.0954386,0,0,4.678916,0.3426642,0,0.1004617,-0.1004617,1.455306,24.25506,0.1257314,0.1049825,0,0,0.3426642
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,26.50136,26.50136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.79054,0.2422025,0,0,0,1.455306,24.25506,0.1257314,0,0,0,0.2422025
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.24252,25.24252,0.2709369,0.2300924,0,-1,0,0.2300924,0,0,0.04084446,0.06793815,0,0.2422025,0.2300924,0,0,4.79054,0.2422025,0,0.2422025,-0.2422025,1.200002,20,0.1257314,0.2980306,0,0,0.2422025
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.28527,24.28527,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257314,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.30835,23.30835,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257314,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,22.46256,22.46256,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257314,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,21.68234,21.68234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257314,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,20.87589,20.87589,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1257314,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.24647,20.24647,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258265,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,19.67605,19.67605,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1259292,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3439689,24.58744,19.03351,0.533084,0.533084,1.7,0,0.5202,0.533084,64.52435,0,0,0,0.3439689,0,0,1.166916,1.10857,2.299654,2.484,1.452539,0,1.452539,5.196368,86.60596,0.1260625,0.5863923,0.2751752,1.7,2.827969
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8425488,34.79631,20.33826,0.6418788,0.6418788,0,0,0,0.6418788,131.2629,0,0,0,0.8425488,0.6756619,0.6418788,0,0,0.8471152,3.791285,0.1668868,0,0.1668868,5.354691,89.24467,0.1260488,0.7060667,0.674039,0,4.633834
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.200099,45.38083,23.38047,0.6239269,0.6239269,0,-1,0,0.6239269,192.3461,0,0,0,1.200099,0.6567651,0.6239269,0,0,0.6802284,3.941483,0.5433336,0,0.5433336,5.870142,97.83551,0.126004,0.6863195,0.960079,0,5.141582
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.411863,53.89682,26.53415,0.3530037,0.3530037,0,0,0,0.3530037,399.9571,0.9033858,0,0,1.411863,0.3715829,0.3530037,0,0,0.1368947,4.430484,0.1368947,0,0.1368947,6.000012,100,0.1259927,0.3883041,1.129491,0,5.842347
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.512977,59.61646,29.13708,0.8559766,0.8559766,0,0,0,0.8559766,176.7545,0.6119495,0,0,1.512977,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1259927,0.9415742,1.210382,0,6.066667
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.466872,61.27688,31.38595,0,0,0,0,0,0,0,1.466872,0,0,1.466872,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259927,0,1.173498,0,6.020561
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.273188,59.1252,33.56271,0,0,0,0,0,0,0,1.273188,0,0,1.273188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259927,0,1.01855,0,5.826877
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.250822,60.1203,34.83467,0,0,0,-1,0,0,0,1.250822,0,0,1.250822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1259927,0,1.000658,0,5.804511
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.096906,57.00034,35.29363,0.9595193,0.9595193,0,0,0,0.9595193,114.3183,0.08688544,0,0,1.096906,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1259927,1.055471,0.8775246,0,5.650595
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5538209,45.96289,35.77225,0.01310998,0.01310998,0,0,0,0.01310998,4224.422,0.5400209,0,0,0.5538209,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1259927,0.01442098,0.4430567,0,5.10751
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1908614,38.36604,35.01825,0.5433654,0.5433654,0,0,0,0.5433654,35.1258,0,0,0,0.1908614,0.5719636,0.5433654,0,0,0,4.553689,0,0.3811022,-0.3811022,5.598295,93.30473,0.1259927,0.597702,0.1526892,0,4.74455
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,32.88084,32.88084,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4234469,4.172587,0,0.7825358,-0.7825358,4.77343,79.55701,0.1259927,0.8177499,0,0,4.172587
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,30.84832,30.84832,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.292931,3.390051,0,0.4209268,-0.4209268,4.329734,72.16209,0.1259927,0.4398685,0,0,3.390051
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,29.32066,29.32066,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.760628,2.969124,0,0.05242179,-0.05242179,4.274477,71.24113,0.1259927,0.05478077,0,0,2.969124
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,27.87823,27.87823,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.818874,2.916703,0,0.5642927,-0.5642927,3.67966,61.32754,0.1259927,0.5896859,0,0,2.916703
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,26.40302,26.40302,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.445866,2.35241,0,0.1648901,-0.1648901,3.505851,58.43073,0.1259927,0.1723101,0,0,2.35241
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.13106,25.13106,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.629077,2.18752,0,0.04979798,-0.04979798,3.453359,57.55587,0.1259927,0.05203889,0,0,2.18752
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.17381,24.17381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.684408,2.137722,0,0,0,3.453359,57.55587,0.1259927,0,0,0,2.137722
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.19689,23.19689,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.684408,2.137722,0,0.09704084,-0.09704084,3.351069,55.85104,0.1259927,0.1014077,0,0,2.137722
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.37077,22.37077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.792231,2.040681,0,0,0,3.351069,55.85104,0.1259927,0,0,0,2.040681
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,21.59055,21.59055,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.792231,2.040681,0,0.3227308,-0.3227308,3.010881,50.18124,0.1259927,0.3372537,0,0,2.040681
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,20.7841,20.7841,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.150821,1.71795,0,0.2785563,-0.2785563,2.717257,45.28752,0.1259927,0.2910913,0,0,1.71795
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.17434,20.17434,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.460328,1.439394,0,0.1631171,-0.1631171,2.545316,42.42185,0.1259927,0.1704574,0,0,1.439394
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,19.58426,19.58426,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.641569,1.276277,0,0.2324621,-0.2324621,2.300279,38.33791,0.1259927,0.2429229,0,0,1.276277
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3368646,24.38772,18.95484,0.5181646,0.5181646,0,0,0,0.5181646,65.01112,0,0,0,0.3368646,0.5454364,0.5181646,0,0,3.899861,1.043815,0,0.2085718,-0.2085718,2.080426,34.67369,0.1259927,0.569981,0.2694916,0,1.380679
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7131472,32.30025,20.24647,0.2981616,0.2981616,0,0,0,0.2981616,239.1814,0,0,0,0.7131472,0.3138543,0.2981616,0,0,4.131607,0.8352426,0.3992928,0,0.3992928,2.459228,40.98705,0.1259598,0.3279778,0.5705177,0,1.54839
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.053931,42.18908,23.2559,0.8963377,0.8963377,0,-1,0,0.8963377,117.5819,0,0,0,1.053931,0.9435133,0.8963377,0,0,3.732314,1.194606,0.1104175,0,0.1104175,2.563979,42.7329,0.1259508,0.9859715,0.8431447,0,2.248537
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.32986,51.80876,26.3899,0.2546509,0.2546509,0,0,0,0.2546509,522.2286,0,0,0,1.32986,0.2680536,0.2546509,0,0,3.621897,1.293982,1.061806,0,1.061806,3.571297,59.5215,0.1258634,0.280116,1.063888,0,2.623842
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.495317,58.95367,28.96661,0.3548998,0.3548998,0,0,0,0.3548998,421.335,0,0,0,1.495317,0.3735787,0.3548998,0,0,2.56009,2.249608,1.121738,0,1.121738,4.635471,77.25771,0.1257713,0.3903897,1.196254,0,3.744925
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.469546,61.13885,31.22204,0.86466,0.86466,0,0,0,0.86466,169.9566,0,0,0,1.469546,0.9101683,0.86466,0,0,1.438352,3.259172,0.5593779,0,0.5593779,5.166144,86.10223,0.1257254,0.9511259,1.175637,0,4.728718
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.314522,59.91496,33.37913,0.5912328,0.5912328,0,0,0,0.5912328,222.3358,0,0,0,1.314522,0.6223503,0.5912328,0,0,0.8789741,3.762612,0.692172,0,0.692172,5.822796,97.0464,0.1256687,0.6503561,1.051618,0,5.077135
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.213513,59.01709,34.67076,0.8316334,0.8316334,0,-1,0,0.8316334,145.9192,0.151307,0,0,1.213513,0.8754036,0.8316334,0,0,0.1868021,4.385567,0.1868021,0,0.1868021,6.000012,100,0.1256534,0.9147968,0.9708102,0,5.59908
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8472154,51.28746,35.14938,0.3843619,0.3843619,0,0,0,0.3843619,220.4213,0.4426239,0,0,0.8472154,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1256534,0.4227981,0.6777723,0,5.400904
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6566933,47.86021,35.62801,0.4474482,0.4474482,0,0,0,0.4474482,146.7641,0.1856952,0,0,0.6566933,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1256534,0.492193,0.5253546,0,5.210382
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3522029,41.17397,34.88712,0.212701,0.212701,0,0,0,0.212701,165.5859,0.1283071,0,0,0.3522029,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1256534,0.2339711,0.2817623,0,4.905892
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,32.76937,32.76937,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1256534,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,30.75653,30.75653,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1256534,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.22887,29.22887,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1256534,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,27.78644,27.78644,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1256534,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.31123,26.31123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1256534,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.03926,25.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1256534,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.08202,24.08202,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1256534,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.1051,23.1051,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1256534,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.25931,22.25931,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1256534,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,21.48564,21.48564,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1256534,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,20.70542,20.70542,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1256534,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.08255,20.08255,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1256534,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.49247,19.49247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1256534,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2770649,23.29667,18.85649,0.8104049,0.8104049,0,0,0,0.8104049,34.18845,0,0,0,0.2770649,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5759929,-0.5759929,2.281452,38.02413,0.1256534,0.8914454,0.2216519,0,1.879011
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7892107,33.57785,20.13501,0,0,0,0,0,0,0,0,0,0,0.7892107,0,0,0,0,3.919706,1.025954,0.7892107,0,0.7892107,3.030164,50.50262,0.1255887,0,0.6313686,0,1.815164
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.03736,41.70338,23.12477,1.376134,1.376134,0,-1,0,1.376134,75.38219,0,2.220446E-16,0.1337478,1.03736,1.448563,1.376134,0,0,3.130495,1.736243,0,0.4112023,-0.4112023,2.596718,43.27855,0.1255887,1.513748,0.8298882,0,2.773603
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.349553,52.08075,26.23911,0.4268885,0.4268885,0,0,0,0.4268885,316.1372,0,0,0,1.349553,0.4493563,0.4268885,0,0,3.587387,1.325041,0.900197,0,0.900197,3.45072,57.51189,0.1255151,0.4695773,1.079643,0,2.674594
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.474737,58.23154,28.80269,0.05940252,0.05940252,0,0,0,0.05940252,2482.617,0,0,0,1.474737,0.06252897,0.05940252,0,0,2.68719,2.135218,1.412208,0,1.412208,4.790459,79.84081,0.1253998,0.06534278,1.17979,0,3.609956
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.593126,64.17979,31.05157,0.3869324,0.3869324,0,0,0,0.3869324,411.7324,0,0,0,1.593126,0.4072973,0.3869324,0,0,1.274981,3.406206,1.185829,0,1.185829,5.915434,98.59038,0.1253031,0.4256257,1.274501,0,4.999332
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.435867,62.77402,33.20866,0.3887497,0.3887497,0,0,0,0.3887497,369.3552,0.9375045,0,0,1.435867,0.4092102,0.3887497,0,0,0.08915251,4.473452,0.08915251,0,0.08915251,6.000012,100,0.1252959,0.4276247,1.148694,0,5.909319
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.257616,59.90536,34.51996,0.8823905,0.8823905,0,-1,0,0.8823905,142.5238,0.328784,0,0,1.257616,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1252959,0.9706295,1.006093,0,5.811305
