Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.997429,54.41611,35.01825,0.2150844,0.2150844,0,0,0,0.2150844,463.7384,0.7710243,0,0,0.997429,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1252959,0.2365928,0.7979432,0,5.551118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6259448,47.09913,35.49688,0,0,0,0,0,0,0,0.6259448,0,0,0.6259448,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252959,0,0.5007558,0,5.179634
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2603228,39.37038,34.77567,0.702648,0.702648,0,0,0,0.702648,37.04882,0,0,0,0.2603228,0.7396295,0.702648,0,0,0,4.553689,0,0.4793067,-0.4793067,5.494778,91.57946,0.1252959,0.7729129,0.2082583,0,4.814012
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,32.65792,32.65792,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.532563,4.074382,0,1.217457,-1.217457,4.211466,70.19096,0.1252959,1.272243,0,0,4.074382
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,30.64507,30.64507,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.885293,2.856925,0,0.1347238,-0.1347238,4.069455,67.82411,0.1252959,0.1407864,0,0,2.856925
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.13708,29.13708,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.034986,2.722201,0,0.1960181,-0.1960181,3.862833,64.38043,0.1252959,0.2048389,0,0,2.722201
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,27.68153,27.68153,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.252784,2.526183,0,1.138209,-1.138209,2.663055,44.38417,0.1252959,1.189429,0,0,2.526183
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.20632,26.20632,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.517461,1.387974,0,0.06373631,-0.06373631,2.595871,43.26444,0.1252959,0.06660444,0,0,1.387974
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,24.9278,24.9278,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.588279,1.324238,0,0.1460229,-0.1460229,2.44195,40.69908,0.1252959,0.1525939,0,0,1.324238
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,23.97056,23.97056,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.750527,1.178215,0,0.08801873,-0.08801873,2.34917,39.15276,0.1252959,0.09197957,0,0,1.178215
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.01331,23.01331,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.848325,1.090196,0,0.1636916,-0.1636916,2.176624,36.27699,0.1252959,0.1710577,0,0,1.090196
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.18063,22.18063,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.030205,0.9265045,0,0.08552656,-0.08552656,2.086471,34.77444,0.1252959,0.08937525,0,0,0.9265045
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.40697,21.40697,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.125235,0.8409779,0,0.07804551,-0.07804551,2.004204,33.40333,0.1252959,0.08155756,0,0,0.8409779
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,20.6333,20.6333,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.211952,0.7629324,0,0.05930619,-0.05930619,1.941689,32.36143,0.1252959,0.06197497,0,0,0.7629324
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,19.99076,19.99076,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.277847,0.7036262,0,0.06086672,-0.06086672,1.87753,31.29211,0.1252959,0.06360572,0,0,0.7036262
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.42035,19.42035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.345477,0.6427595,0,0,0,1.87753,31.29211,0.1252959,0,0,0,0.6427595
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06395943,19.78886,18.78437,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.591105,0,1.110223E-16,0,0.06395943,0.3362993,0.3194843,0,0,4.345477,0.6427595,0,0.2723399,-0.2723399,1.590459,26.5076,0.1252959,0.8189328,0.05116754,1.7,0.7067189
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1553629,22.50192,20.02354,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.56144,0,0,0,0.1553629,0,0,1.156039,1.098238,4.648077,0.3704197,1.2536,0,1.2536,2.779729,46.32872,0.1254451,0.5983565,0.1242904,1.7,0.5257826
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2253348,26.69695,23.01331,0.08985254,0.08985254,0,-1,0,0.08985254,250.7829,0,0,0,0.2253348,0.09458163,0.08985254,0,0,3.394476,1.49866,0.1307531,0,0.1307531,2.903772,48.39611,0.1254344,0.09883779,0.1802678,0,1.723995
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3677838,32.31166,26.09486,0.8292599,0.8292599,0,0,0,0.8292599,44.35085,0,1.110223E-16,0,0.3677838,0.8729051,0.8292599,0,0,3.263723,1.616338,0,0.5051213,-0.5051213,2.371328,39.52205,0.1254344,0.9121858,0.2942271,0,1.984122
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5221213,37.78374,28.65845,0.271154,0.271154,0,0,0,0.271154,192.5552,0,0,0,0.5221213,0.2854253,0.271154,0,0,3.824969,1.111217,0.236696,0,0.236696,2.595877,43.26453,0.1254151,0.2982694,0.417697,0,1.633338
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3472882,36.94572,30.90733,0,0,0,0,0,0,0,0,0,0,0.3472882,0,0,0,0,3.588273,1.324243,0.3472882,0,0.3472882,2.925344,48.75563,0.1253868,0,0.2778305,0,1.671531
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.111852,35.00591,33.08409,0.5684624,0.5684624,0,0,0,0.5684624,19.67624,0,1.110223E-16,0,0.111852,0.5983815,0.5684624,0,0,3.240985,1.636802,0,0.4865295,-0.4865295,2.412497,40.20819,0.1253868,0.6253086,0.08948161,0,1.748654
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008261529,34.53037,34.38883,0,0,0,-1,0,0,0,0,0,0,0.008261529,0,0,0,0,3.781574,1.150273,0.008261529,0,0.008261529,2.420334,40.33882,0.1253862,0,0.006609223,0,1.158534
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1095281,36.78969,34.88712,0.9512954,0.9512954,0,0,0,0.9512954,11.51357,0,0,0,0.1095281,1.001364,0.9512954,0,0,3.773312,1.157708,0,0.8918356,-0.8918356,1.480257,24.6709,0.1253862,1.046425,0.08762247,0,1.267236
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.00594927,35.48794,35.38542,0.4170371,0.4170371,1.7,0,0.5202,0.4170371,1.426556,0,0,0,0.00594927,0,0,1.282963,1.218815,4.76424,0.2658727,1.224764,0,1.224764,2.64217,44.03608,0.1255374,0.4587408,0.004759416,1.7,0.2718219
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02028708,35.01936,34.67076,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02028708,0,0,1.452632,1.38,3.539476,1.36816,1.400287,0,1.400287,3.970599,66.17651,0.1256255,0,0.01622966,1.7,1.388447
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,32.56612,32.56612,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.139189,2.628419,1.38,0,1.38,5.279782,87.99619,0.1257151,0,0,1.7,2.628419
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,30.57295,30.57295,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,0.7591892,3.870419,0,0.1018122,-0.1018122,5.172462,86.20753,0.1257151,0.1063937,0,0,3.870419
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.04528,29.04528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8723138,3.768606,0,0,0,5.172462,86.20753,0.1257151,0,0,0,3.768606
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,27.60286,27.60286,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,0.8723138,3.768606,0,0.40145,-0.40145,4.749297,79.15479,0.1257151,0.4195152,0,0,3.768606
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.12764,26.12764,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,1.318369,3.367157,0,0.01870739,-0.01870739,4.729578,78.82613,0.1257151,0.01954923,0,0,3.367157
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,24.85568,24.85568,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,1.339155,3.348449,0,0.04765814,-0.04765814,4.679342,77.98887,0.1257151,0.04980275,0,0,3.348449
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,23.89843,23.89843,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,1.392109,3.300791,0,0.2151198,-0.2151198,4.452586,74.20961,0.1257151,0.2248002,0,0,3.300791
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,22.92152,22.92152,0.2164467,0.2164467,0,-1,0,0.2164467,0,0,0,0,0,0.2278387,0.2164467,0,0,1.631131,3.085671,0,0.2278387,-0.2278387,4.212422,70.2069,0.1257151,0.2380914,0,0,3.085671
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.08884,22.08884,0.282569,0.282569,0,-1,0,0.282569,0,0,0,0,0,0.2974411,0.282569,0,0,1.884285,2.857832,0,0.2974411,-0.2974411,3.898892,64.98141,0.1257151,0.3108259,0,0,2.857832
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.33484,21.33484,0.08310436,0.08310436,0,-1,0,0.08310436,0,0,1.387779E-17,0,0,0.08747828,0.08310436,0,0,2.214775,2.560391,0,0.08747828,-0.08747828,3.806682,63.44457,0.1257151,0.0914148,0,0,2.560391
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,20.54151,20.54151,0.1075965,0.1075965,0,-1,0,0.1075965,0,0,1.387779E-17,0,0,0.1132595,0.1075965,0,0,2.311973,2.472913,0,0.1132595,-0.1132595,3.687296,61.45481,0.1257151,0.1183561,0,0,2.472913
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,19.89897,19.89897,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0,0.1916409,0.1820588,0,0,2.437817,2.359654,0,0.1916409,-0.1916409,3.485289,58.08803,0.1257151,0.2002647,0,0,2.359654
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.322,19.322,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0,0.04843313,0.04601147,0,0,2.650751,2.168013,0,0.04843313,-0.04843313,3.434236,57.23714,0.1257151,0.05061262,0,0,2.168013
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3239625,23.89588,18.68602,0,0,0,0,0,0,0,0,0,0,0.3239625,0,0,0,0,2.704566,2.11958,0.3239625,0,0.3239625,3.741573,62.35943,0.1256888,0,0.25917,0,2.443542
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4817117,27.86076,19.93175,0.7159581,0.7159581,0,0,0,0.7159581,67.28211,0,0,0,0.4817117,0.7536401,0.7159581,0,0,2.380603,2.411146,0,0.2719283,-0.2719283,3.454936,57.58215,0.1256888,0.7875538,0.3853694,0,2.892858
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6874919,34.69162,22.90185,0,0,0,-1,0,0,0,0,0,0,0.6874919,0,0,0,0,2.682746,2.139218,0.6874919,0,0.6874919,4.107148,68.45232,0.1256328,0,0.5499935,0,2.82671
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9786255,43.71453,25.96373,0.04582999,0.04582999,0,0,0,0.04582999,2135.339,0,0,0,0.9786255,0.04824209,0.04582999,0,0,1.995254,2.75796,0.9303834,0,0.9303834,4.989787,83.16295,0.1255572,0.05041298,0.7829004,0,3.736586
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9275547,45.52769,28.50765,0.7211118,0.7211118,0,0,0,0.7211118,128.6284,0,0,0,0.9275547,0.759065,0.7211118,0,0,1.064871,3.595305,0.1684897,0,0.1684897,5.149631,85.827,0.1255436,0.793223,0.7420438,0,4.52286
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9749747,49.05927,30.75653,0.4513971,0.4513971,0,0,0,0.4513971,215.9905,0,0,0,0.9749747,0.4751548,0.4513971,0,0,0.8963809,3.746946,0.4998198,0,0.4998198,5.623801,93.72984,0.125503,0.4965368,0.7799798,0,4.721921
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.001913,52.12366,32.93329,0.6973736,0.6973736,0,0,0,0.6973736,143.6695,0,0,0,1.001913,0.7340775,0.6973736,0,0,0.396561,4.196784,0.2678358,0,0.2678358,5.877892,97.96468,0.1254813,0.7671109,0.8015306,0,5.198697
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.187755,57.91526,34.26426,0.8884077,0.8884077,0,-1,0,0.8884077,133.6948,0.1238634,0,0,1.187755,0.935166,0.8884077,0,0,0.1287252,4.437836,0.1287252,0,0.1287252,6.000012,100,0.1254708,0.9772485,0.9502037,0,5.625591
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.004191,54.27328,34.76255,1.566084,1.566084,0.425,0,0.172125,1.566084,64.12115,0,0,0,1.004191,1.201141,1.141084,0,0,0,4.553689,0,0.1969501,-0.1969501,5.792408,96.53995,0.1254708,1.722692,0.8033529,1.7,5.55788
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4843567,44.07988,35.27396,0.3022023,0.3022023,0,0,0,0.3022023,160.2757,0,0,0,0.4843567,0.3181077,0.3022023,0,0,0.2188334,4.356739,0.1662491,0,0.1662491,5.950126,99.16857,0.1254574,0.3324225,0.3874854,0,4.841095
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3015827,39.89984,34.5593,0.01641268,0.01641268,0,0,0,0.01641268,1837.498,0.2317219,0,0,0.3015827,0.01727651,0.01641268,0,0,0.05258436,4.506363,0.05258436,0,0.05258436,6.000012,100,0.1254531,0.01805395,0.2412662,0,4.807946
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,32.47433,32.47433,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1254531,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,30.48116,30.48116,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1254531,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,28.98628,28.98628,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1254531,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,27.53074,27.53074,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1254531,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.05552,26.05552,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1254531,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,24.78356,24.78356,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1254531,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,23.82631,23.82631,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1254531,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,22.84939,22.84939,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1254531,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.01672,22.01672,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1254531,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.26272,21.26272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1254531,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.46939,20.46939,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1254531,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,19.82029,19.82029,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1254531,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.23021,19.23021,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1254531,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1648348,21.2174,18.60734,0.376434,0.376434,0,0,0,0.376434,43.78851,0,5.551115E-17,0,0.1648348,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2314115,-0.2314115,1.452091,24.20148,0.1254531,0.4140774,0.1318679,0,0.6353989
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2902353,24.52456,19.83996,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,44.39595,0,0,0,0.2902353,0,0,1.046257,0.9939446,4.793929,0.2391526,1.28418,0,1.28418,2.670371,44.5061,0.1255988,0.7191168,0.2321882,1.7,0.5293879
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6558437,33.98949,22.79039,0.114579,0.114579,0,-1,0,0.114579,572.3943,0,0,0,0.6558437,0.1206095,0.114579,0,0,3.509749,1.394915,0.5352342,0,0.5352342,3.178139,52.96888,0.1255554,0.1260369,0.524675,0,2.050758
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.077882,45.62313,25.8326,0.3438238,0.3438238,0,0,0,0.3438238,313.4983,0,0,0,1.077882,0.3619198,0.3438238,0,0,2.974515,1.876625,0.7159619,0,0.7159619,3.85736,64.28921,0.1254974,0.3782062,0.8623053,0,2.954507
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.161375,50.34991,28.36341,1.118861,1.118861,0,0,0,1.118861,103.7997,0,0,0,1.161375,1.177749,1.118861,0,0,2.258553,2.520991,0,0.0163741,-0.0163741,3.8401,64.00155,0.1254974,1.230747,0.9290996,0,3.682365
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.074916,51.07935,30.63196,0,0,0,0,0,0,0,0,0,0,1.074916,0,0,0,0,2.276747,2.504617,1.074916,0,1.074916,4.859856,80.99743,0.1254104,0,0.8599331,0,3.579533
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9517516,50.88337,32.80216,0.5211462,0.5211462,0,0,0,0.5211462,182.6266,0,0,0,0.9517516,0.5485749,0.5211462,0,0,1.20183,3.472042,0.4031767,0,0.4031767,5.242342,87.3722,0.1253778,0.5732608,0.7614013,0,4.423793
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.171041,57.36414,34.13313,0.3190158,0.3190158,0,-1,0,0.3190158,367.0792,0.03658076,0,0,1.171041,0.3358061,0.3190158,0,0,0.7986537,3.834901,0.7986537,0,0.7986537,6.000012,100,0.1253133,0.3509174,0.9368324,0,5.005941
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8090191,49.9244,34.65109,0.3708765,0.3708765,0,0,0,0.3708765,218.1371,0.4186228,0,0,0.8090191,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1253133,0.4079641,0.6472153,0,5.362708
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2443771,39.47868,35.1625,1.006634,1.006634,0,0,0,1.006634,24.27667,0,0,0,0.2443771,1.059614,1.006634,0,0,0,4.553689,0,0.8152372,-0.8152372,5.140676,85.67777,0.1253133,1.107297,0.1955017,0,4.798066
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1074971,36.30963,34.44784,0.3148036,0.3148036,0,0,0,0.3148036,34.14734,0,5.551115E-17,0,0.1074971,0.3313722,0.3148036,0,0,0.9058191,3.738452,0,0.2238752,-0.2238752,4.904692,81.7447,0.1253133,0.346284,0.08599766,0,3.845949
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,32.38254,32.38254,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.154569,3.514577,0,0.781826,-0.781826,4.080575,68.00944,0.1253133,0.8170081,0,0,3.514577
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,30.40904,30.40904,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.023265,2.732751,0,0.2829428,-0.2829428,3.782326,63.03865,0.1253133,0.2956752,0,0,2.732751
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,28.91416,28.91416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337646,2.449808,0,0,0,3.782326,63.03865,0.1253133,0,0,0,2.449808
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,27.45861,27.45861,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.337646,2.449808,0,0.3250118,-0.3250118,3.439734,57.32878,0.1253133,0.3396374,0,0,2.449808
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,25.9834,25.9834,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.69877,2.124796,0,0.02673663,-0.02673663,3.411551,56.85907,0.1253133,0.02793978,0,0,2.124796
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,24.71144,24.71144,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.728477,2.098059,0,0.09848606,-0.09848606,3.307738,55.12885,0.1253133,0.1029179,0,0,2.098059
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,23.74763,23.74763,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.837906,1.999573,0,0.06510477,-0.06510477,3.239111,53.98508,0.1253133,0.06803448,0,0,1.999573
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,22.77072,22.77072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.910245,1.934469,0,0,0,3.239111,53.98508,0.1253133,0,0,0,1.934469
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,21.9446,21.9446,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.910245,1.934469,0,0.005862329,-0.005862329,3.232932,53.88209,0.1253133,0.006126134,0,0,1.934469
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.1906,21.1906,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.916759,1.928606,0,0.1849844,-0.1849844,3.037941,50.63225,0.1253133,0.1933087,0,0,1.928606
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.41038,20.41038,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.122297,1.743622,0,0.105811,-0.105811,2.926407,48.77335,0.1253133,0.1105725,0,0,1.743622
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,19.74817,19.74817,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.239865,1.637811,0,0.3041034,-0.3041034,2.605854,43.43081,0.1253133,0.317788,0,0,1.637811
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.15809,19.15809,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.577757,1.333707,0,0.2311566,-0.2311566,2.362193,39.3698,0.1253133,0.2415586,0,0,1.333707
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2078965,21.83894,18.53522,0.9643117,0.9643117,0,0,0,0.9643117,21.55905,0,1.110223E-16,0,0.2078965,1.015065,0.9643117,0,0,3.834598,1.102551,0,0.8071685,-0.8071685,1.511363,25.18933,0.1253133,1.060743,0.1663172,0,1.310447
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5247675,28.41424,19.74817,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,59.15592,0,0,0,0.5247675,0,0,0.8129079,0.7722625,4.731452,0.2953824,1.29703,0,1.29703,2.741833,45.69713,0.1254577,0.9758013,0.419814,1.7,0.8201498
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.128651,43.06715,22.67893,0.4696716,0.4696716,0,-1,0,0.4696716,240.3064,0,0,0,1.128651,0.4943911,0.4696716,0,0,3.434422,1.462709,0.6342598,0,0.6342598,3.343545,55.72564,0.1254065,0.5166388,0.9029208,0,2.59136
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.382185,52.1944,25.70803,0.8429608,0.8429608,0,0,0,0.8429608,163.9678,0,0,0,1.382185,0.8873271,0.8429608,0,0,2.800162,2.033543,0.4948574,0,0.4948574,3.813008,63.55001,0.1253665,0.9272568,1.105748,0,3.415728
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.175494,50.5324,28.25195,0.8226445,0.8226445,0,0,0,0.8226445,142.8922,0,0,0,1.175494,0.8659416,0.8226445,0,0,2.305305,2.478915,0.3095529,0,0.3095529,4.106676,68.44446,0.1253416,0.904909,0.9403956,0,3.654409
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.164568,52.92539,30.50083,0.641968,0.641968,0,0,0,0.641968,181.4059,0,0,0,1.164568,0.6757557,0.641968,0,0,1.995752,2.757512,0.4888119,0,0.4888119,4.570404,76.17323,0.1253022,0.7061648,0.9316541,0,3.92208
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9589687,50.89761,32.67759,0.6972335,0.6972335,0,0,0,0.6972335,137.5391,0,0,0,0.9589687,0.73393,0.6972335,0,0,1.50694,3.197443,0.2250387,0,0.2250387,4.783894,79.73141,0.1252841,0.7669568,0.767175,0,4.156412
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8473346,50.00734,34.002,0.5392094,0.5392094,0,-1,0,0.5392094,157.1439,0,0,0,0.8473346,0.5675888,0.5392094,0,0,1.281901,3.399978,0.2797458,0,0.2797458,5.049284,84.15456,0.1252615,0.5931304,0.6778677,0,4.247313
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.9006442,51.74753,34.53963,0.6856743,0.6856743,0,0,0,0.6856743,131.3516,0,0,0,0.9006442,0.7217624,0.6856743,0,0,1.002155,3.651749,0.1788819,0,0.1788819,5.218986,86.98293,0.1252472,0.7542416,0.7205154,0,4.552393
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4898721,43.95683,35.05759,0.9785084,0.9785084,0,0,0,0.9785084,50.06315,0,1.110223E-16,0,0.4898721,1.030009,0.9785084,0,0,0.8232734,3.812743,0,0.5401366,-0.5401366,4.649632,77.49371,0.1252472,1.076359,0.3918977,0,4.302615
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2760596,39.22409,34.35605,0,0,0,0,0,0,0,0,0,0,0.2760596,0,0,0,0,1.423425,3.272606,0.2760596,0,0.2760596,4.911525,81.85859,0.1252249,0,0.2208477,0,3.548666
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,32.30386,32.30386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147366,3.52106,0,0,0,4.911525,81.85859,0.1252249,0,0,0,3.52106
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,30.33691,30.33691,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.147366,3.52106,0,0.5704255,-0.5704255,4.310244,71.83726,0.1252249,0.5960946,0,0,3.52106
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,28.84203,28.84203,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.781172,2.950634,0,1.328944,-1.328944,2.909415,48.49014,0.1252249,1.388746,0,0,2.950634
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,27.38649,27.38649,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.257776,1.621691,0,0.1172136,-0.1172136,2.785861,46.43092,0.1252249,0.1224882,0,0,1.621691
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,25.91128,25.91128,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.388013,1.504477,0,0.1437469,-0.1437469,2.634338,43.90554,0.1252249,0.1502155,0,0,1.504477
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,24.63276,24.63276,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.547732,1.36073,0,0.246198,-0.246198,2.374822,39.5803,0.1252249,0.2572769,0,0,1.36073
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,23.67551,23.67551,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.821285,1.114532,0,0.2249846,-0.2249846,2.137668,35.62773,0.1252249,0.235109,0,0,1.114532
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,22.6986,22.6986,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.071268,0.8895475,0,0.112296,-0.112296,2.019298,33.65489,0.1252249,0.1173493,0,0,0.8895475
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,21.85281,21.85281,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.196042,0.7772516,0,0.09906983,-0.09906983,1.914869,31.91442,0.1252249,0.103528,0,0,0.7772516
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.09881,21.09881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.306119,0.6781818,0,0,0,1.914869,31.91442,0.1252249,0,0,0,0.6781818
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.31859,20.31859,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.306119,0.6781818,0,0.02907405,-0.02907405,1.884222,31.40364,0.1252249,0.03038239,0,0,0.6781818
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,19.65638,19.65638,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.338424,0.6491077,0,0.03474819,-0.03474819,1.847594,30.79317,0.1252249,0.03631186,0,0,0.6491077
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.0663,19.0663,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.377033,0.6143595,0,0.1367324,-0.1367324,1.703466,28.39104,0.1252249,0.1428854,0,0,0.6143595
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3581832,24.2143,18.44343,0.3573576,0.3573576,0,0,0,0.3573576,100.231,0,0,0,0.3581832,0.3761659,0.3573576,0,0,4.528957,0.4776271,0,0.01798275,-0.01798275,1.68451,28.07511,0.1252249,0.3930934,0.2865465,0,0.8358102
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8530093,34.24489,19.65638,1.201356,1.201356,1.7,0,0.5202,1.201356,71.00388,0,0,0,0.8530093,0,0,0.4986441,0.4737119,4.548938,0.4596443,1.326721,0,1.326721,2.943148,49.05237,0.1253666,1.321491,0.6824074,1.7,1.312654
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.171538,43.84103,22.57402,1.153147,1.153147,0,-1,0,1.153147,101.5948,0,0,0,1.171538,1.213839,1.153147,0,0,3.222217,1.653693,0,0.0423019,-0.0423019,2.898558,48.30921,0.1253666,1.268462,0.9372301,0,2.825231
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.464097,53.98901,25.59657,0.2470262,0.2470262,0,0,0,0.2470262,592.6889,0,0,0,1.464097,0.2600276,0.2470262,0,0,3.269219,1.611392,1.20407,0,1.20407,4.040839,67.34718,0.1252697,0.2717289,1.171278,0,3.075489
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.590419,60.28925,28.10115,0.9970053,0.9970053,0,0,0,0.9970053,159.5197,0,0,0,1.590419,1.049479,0.9970053,0,0,2.06515,2.695054,0.5409402,0,0.5409402,4.55402,75.90018,0.1252263,1.096706,1.272336,0,4.285474
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.555951,62.30248,30.3697,0.5367758,0.5367758,0,0,0,0.5367758,289.8698,0,0,0,1.555951,0.5650271,0.5367758,0,0,1.52421,3.1819,0.9909239,0,0.9909239,5.494093,91.56803,0.1251468,0.5904533,1.244761,0,4.737851
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.440834,62.09335,32.56612,0.07184685,0.07184685,0,0,0,0.07184685,2005.424,0.8319202,0,0,1.440834,0.07562827,0.07184685,0,0,0.5332857,4.073732,0.5332857,0,0.5332857,6.000012,100,0.125104,0.07903153,1.152667,0,5.514566
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.310228,60.43448,33.89054,0,0,0,-1,0,0,0,1.310228,0,0,1.310228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125104,0,1.048182,0,5.863917
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.151259,57.24891,34.42817,0,0,0,0,0,0,0,1.151259,0,0,1.151259,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125104,0,0.9210076,0,5.704948
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7609454,49.24863,34.94613,0,0,0,0,0,0,0,0.7609454,0,0,0.7609454,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.125104,0,0.6087564,0,5.314634
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3357864,40.22247,34.26426,0.3552369,0.3552369,0,0,0,0.3552369,94.52463,5.551115E-17,0,0,0.3357864,0.3739336,0.3552369,0,0,0,4.553689,0,0.03814721,-0.03814721,5.959801,99.32983,0.125104,0.3907606,0.2686291,0,4.889475
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,32.21207,32.21207,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.04238579,4.515542,0,0.2038733,-0.2038733,5.7449,95.74814,0.125104,0.2130476,0,0,4.515542
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,30.24512,30.24512,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2689117,4.311668,0,0.9925493,-0.9925493,4.698661,78.31086,0.125104,1.037214,0,0,4.311668
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,28.75024,28.75024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371744,3.319119,0,0,0,4.698661,78.31086,0.125104,0,0,0,3.319119
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,27.30781,27.30781,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.371744,3.319119,0,0.2885371,-0.2885371,4.394516,73.24179,0.125104,0.3015212,0,0,3.319119
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,25.8326,25.8326,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.692341,3.030582,0,0.03914632,-0.03914632,4.353252,72.55406,0.125104,0.0409079,0,0,3.030582
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,24.58031,24.58031,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.735837,2.991436,0,0.01557006,-0.01557006,4.33684,72.28053,0.125104,0.01627071,0,0,2.991436
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,23.60339,23.60339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753137,2.975866,0,0,0,4.33684,72.28053,0.125104,0,0,0,2.975866
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,22.6068,22.6068,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.753137,2.975866,0,0.0718433,-0.0718433,4.261111,71.01837,0.125104,0.07507624,0,0,2.975866
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,21.78069,21.78069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832963,2.904022,0,0,0,4.261111,71.01837,0.125104,0,0,0,2.904022
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.02013,21.02013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832963,2.904022,0,0,0,4.261111,71.01837,0.125104,0,0,0,2.904022
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.24647,20.24647,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.832963,2.904022,0,0.1186257,-0.1186257,4.136068,68.93433,0.125104,0.1239638,0,0,2.904022
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,19.58426,19.58426,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.964769,2.785397,0,0.1359112,-0.1359112,3.992805,66.54662,0.125104,0.1420272,0,0,2.785397
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,18.99417,18.99417,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.115782,2.649486,0,0.1376475,-0.1376475,3.847712,64.12841,0.125104,0.1438417,0,0,2.649486
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4368281,25.45384,18.36475,0.3232142,0.3232142,0,0,0,0.3232142,135.1513,0,0,0,0.4368281,0.3402255,0.3232142,0,0,2.268723,2.511838,0.09660258,0,0.09660258,3.939357,65.65582,0.1250963,0.3555357,0.3494625,0,2.948666
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.831118,33.73473,19.56459,0,0,0,0,0,0,0,0,0,0,0.831118,0,0,0,0,2.172121,2.59878,0.831118,0,0.831118,4.727825,78.79693,0.1250297,0,0.6648943,0,3.429898
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.073072,41.69256,22.47568,0.07069953,0.07069953,0,-1,0,0.07069953,1517.792,0,0,0,1.073072,0.07442056,0.07069953,0,0,1.341003,3.346786,0.9986516,0,0.9986516,5.675229,94.58697,0.1249498,0.07776948,0.8584577,0,4.419858
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.181361,47.40608,25.46544,0.4193909,0.4193909,0,0,0,0.4193909,281.685,0.3975459,0,0,1.181361,0.4414641,0.4193909,0,0,0.3423511,4.245573,0.3423511,0,0.3423511,6.000012,100,0.1249225,0.4613299,0.9450889,0,5.426934
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.072644,47.971,27.97658,0.4065148,0.4065148,0,0,0,0.4065148,263.8633,0.6447332,0,0,1.072644,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0.4471663,0.8581148,0,5.626332
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9101211,47.11665,30.24512,0,0,0,0,0,0,0,0.9101211,0,0,0.9101211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0,0.7280969,0,5.46381
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.099275,53.71352,32.43499,0.7049813,0.7049813,0,0,0,0.7049813,155.9297,0.3571894,0,0,1.099275,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0.7754794,0.87942,0,5.652964
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.381421,62.07127,33.76596,0.066953,0.066953,0,-1,0,0.066953,2063.269,1.310944,0,0,1.381421,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0.0736483,1.105137,0,5.93511
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.050712,54.78112,34.29704,0.5078439,0.5078439,0,0,0,0.5078439,206.8967,0.5161398,0,0,1.050712,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1249225,0.5586283,0.8405699,0,5.604401
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7960658,49.8568,34.83467,0.9538612,0.9538612,0,0,0,0.9538612,83.4572,0,0,0,0.7960658,1.004064,0.9538612,0,0,0,4.553689,0,0.2079986,-0.2079986,5.780762,96.34585,0.1249225,1.049247,0.6368527,0,5.349755
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3690672,40.72203,34.1528,0,0,0,0,0,0,0,0.1379576,0,0,0.3690672,0,0,0,0,0.2311095,4.34569,0.2311095,0,0.2311095,6.000012,100,0.124904,0,0.2952537,0,4.714757
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.12029,32.12029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.124904,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.16645,30.16645,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.124904,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,28.67157,28.67157,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.124904,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.23569,27.23569,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.124904,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,25.76048,25.76048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.124904,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,24.48852,24.48852,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.124904,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,23.5116,23.5116,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.124904,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,22.51501,22.51501,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.124904,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,21.68234,21.68234,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.124904,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,20.92834,20.92834,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.124904,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.17434,20.17434,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.124904,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,19.51214,19.51214,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1250156,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,18.92205,18.92205,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1251344,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3403138,23.75438,18.28607,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,104.7473,-2.220446E-16,0,0,0.3403138,0,0,1.37511,1.306354,2.299654,2.484,1.646668,0,1.646668,5.380535,89.6754,0.1252496,0.3573794,0.272251,1.7,2.824314
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7541252,32.21246,19.4728,0.3960109,0.3960109,0,0,0,0.3960109,190.4304,0,0,0,0.7541252,0.4168536,0.3960109,0,0,0.6529865,3.966001,0.3372716,0,0.3372716,5.700499,95.00812,0.1252227,0.435612,0.6033002,0,4.720126
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9599578,39.28548,22.3511,0.04254864,0.04254864,0,-1,0,0.04254864,2256.142,0.5994549,0,0,0.9599578,0.04478804,0.04254864,0,0,0.3157148,4.269546,0.3157148,0,0.3157148,6.000012,100,0.1251975,0.0468035,0.7679662,0,5.229503
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.317877,50.27068,25.33431,0.3949901,0.3949901,0,0,0,0.3949901,333.648,0.9020977,0,0,1.317877,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,0.4344891,1.054301,0,5.871566
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.416758,55.59792,27.82578,1.301488,1.301488,0.425,0,0.172125,1.301488,108.8568,0.4941394,0,0,1.416758,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,1.431637,1.133407,1.7,5.970448
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.548007,61.76526,30.11399,0.1793101,0.1793101,0,0,0,0.1793101,863.3125,1.359259,0,0,1.548007,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,0.1972411,1.238405,0,6.101696
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.375851,60.1162,32.30386,0.8173994,0.8173994,0,0,0,0.8173994,168.3205,0.5154306,0,0,1.375851,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,0.8991393,1.100681,0,5.92954
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.387101,62.07742,33.6545,0.8745347,0.8745347,0,-1,0,0.8745347,158.6102,0.4665383,0,0,1.387101,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,0.9619881,1.109681,0,5.94079
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.164954,57.30647,34.20525,1.345159,1.345159,0.425,0,0.172125,1.345159,86.60342,0.1963652,0,0,1.164954,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,1.479675,0.9319632,1.7,5.718643
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.8067675,50.00098,34.76255,0,0,0,0,0,0,0,0.8067675,0,0,0.8067675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,0,0.645414,0,5.360456
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4259484,41.70261,34.07412,0,0,0,0,0,0,0,0.4259484,0,0,0.4259484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251975,0,0.3407587,0,4.979637
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.04816,32.04816,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1251975,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.09432,30.09432,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1251975,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,28.61911,28.61911,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1251975,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.16357,27.16357,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1251975,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,25.68836,25.68836,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1251975,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,24.4164,24.4164,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1251975,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,23.43948,23.43948,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1251975,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,22.46256,22.46256,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1251975,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,21.62989,21.62989,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1251975,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,20.87589,20.87589,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1251975,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.11534,20.11534,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1251975,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.45313,19.45313,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1251975,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,18.85649,18.85649,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1251975,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.347006,23.79776,18.22051,0.7156279,0.7156279,0,0,0,0.7156279,48.48972,0,0,0,0.347006,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4062866,-0.4062866,2.983476,49.7245,0.1251975,0.7871907,0.2776048,0,2.445244
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8747503,34.37263,19.40068,0.721102,0.721102,0,0,0,0.721102,121.3074,0,0,0,0.8747503,0.7590548,0.721102,0,0,3.179708,1.691952,0.1156955,0,0.1156955,3.093234,51.5538,0.1251883,0.7932122,0.6998002,0,2.566702
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.244105,45.02816,22.27242,0.526096,0.526096,0,-1,0,0.526096,236.4787,0,0,0,1.244105,0.5537853,0.526096,0,0,3.064013,1.796077,0.6903198,0,0.6903198,3.748129,62.4687,0.1251332,0.5787056,0.9952841,0,3.040183
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.382763,51.62001,25.22285,0.4218333,0.4218333,0,0,0,0.4218333,327.7985,0,0,0,1.382763,0.4440351,0.4218333,0,0,2.373693,2.417365,0.9387282,0,0.9387282,4.638685,77.31126,0.1250584,0.4640166,1.106211,0,3.800129
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.41082,55.31809,27.71432,0.04095111,0.04095111,0,0,0,0.04095111,3445.134,0,0,0,1.41082,0.04310643,0.04095111,0,0,1.434965,3.262221,1.367714,0,1.367714,5.936212,98.93668,0.1249496,0.04504622,1.128656,0,4.673041
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.513589,60.7287,30.00253,0.8235379,0.8235379,0,0,0,0.8235379,183.7911,0.5794562,0,0,1.513589,0.866882,0.8235379,0,0,0.06725082,4.493163,0.06725082,0,0.06725082,6.000012,100,0.1249442,0.9058917,1.210871,0,6.006752
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.466597,62.31332,32.21207,1.244806,1.244806,0,0,0,1.244806,117.8173,0.1562748,0,0,1.466597,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1249442,1.369287,1.173277,0,6.020286
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.307582,59.96808,33.56271,0.8165699,0.8165699,0,-1,0,0.8165699,160.131,0.4480346,0,0,1.307582,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1249442,0.8982269,1.046065,0,5.861271
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.185946,57.69274,34.11346,1.039718,1.039718,0,0,0,1.039718,114.0643,0.0915069,0,0,1.185946,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1249442,1.143689,0.9487571,0,5.739635
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8193986,50.16432,34.67076,0,0,0,0,0,0,0,0.8193986,0,0,0.8193986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1249442,0,0.6555189,0,5.373087
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3936868,41.02267,34.002,0.2365752,0.2365752,0,0,0,0.2365752,166.4108,0.1446602,0,0,0.3936868,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1249442,0.2602328,0.3149494,0,4.947376
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,31.99571,31.99571,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1249442,0.1081036,0,0,4.553689
