Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.05499,30.05499,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1249442,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,28.57977,28.57977,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1249442,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.12423,27.12423,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1249442,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,25.64902,25.64902,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1249442,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.37706,24.37706,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1249442,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.40014,23.40014,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1249442,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.40355,22.40355,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1249442,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,21.57743,21.57743,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1249442,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,20.83655,20.83655,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1249442,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.06288,20.06288,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1249442,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.42035,19.42035,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1249442,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,18.79748,18.79748,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1249442,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4281743,25.08877,18.15494,0.6669304,0.6669304,0,0,0,0.6669304,64.20075,0,0,0,0.4281743,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2738577,-0.2738577,2.192324,36.53866,0.1249442,0.7336234,0.3425395,0,1.643431
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8056362,32.99641,19.322,1.217779,1.217779,0.425,0,0.172125,1.217779,66.15617,0,0,0,0.8056362,0.8345047,0.7927794,0,0,4.013656,0.9413989,0,0.02886851,-0.02886851,2.161894,36.03149,0.1249442,1.339557,0.644509,1.7,1.747035
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8704661,37.35374,22.18063,1.143837,1.143837,0,-1,0,1.143837,76.1005,0,0,0.2259288,0.8704661,1.204039,1.143837,0,0,4.045732,0.9125304,0,0.3335734,-0.3335734,1.810277,30.17122,0.1249442,1.258221,0.6963729,0,1.782996
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.076944,44.80069,25.13106,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,112.1178,0,0,0,1.076944,0,0,0.7394535,0.7024808,4.416369,0.578957,1.779425,0,1.779425,3.498387,58.30633,0.1250487,1.056601,0.861555,1.7,1.655901
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.029424,46.64814,27.62253,1.239877,1.239877,1.7,0,0.5202,1.239877,83.02636,0,0,0,1.029424,0,0,0.4601234,0.4371172,2.636944,2.180439,1.466542,0,1.466542,4.88967,81.49435,0.1251778,1.363864,0.8235396,1.7,3.209863
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.245827,54.08603,29.91074,0.3498745,0.3498745,0,0,0,0.3498745,356.0781,0,0,0,1.245827,0.368289,0.3498745,0,0,1.170403,3.500327,0.8775377,0,0.8775377,5.722176,95.36941,0.1251081,0.384862,0.9966614,0,4.746153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.025631,51.71156,32.12029,0.6350396,0.6350396,0,0,0,0.6350396,161.5066,0.0643033,0,0,1.025631,0.6684627,0.6350396,0,0,0.2928649,4.290111,0.2928649,0,0.2928649,6.000012,100,0.1250849,0.6985435,0.8205047,0,5.315742
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.081792,54.54002,33.48404,0.7612111,0.7612111,0,-1,0,0.7612111,142.1146,0.2805176,0,0,1.081792,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1250849,0.8373322,0.865434,0,5.635481
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.122265,56.1178,34.04134,0.5450498,0.5450498,0,0,0,0.5450498,205.9013,0.5485281,0,0,1.122265,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1250849,0.5995548,0.8978117,0,5.675953
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.791431,49.51291,34.61175,1.091416,1.091416,0,0,0,1.091416,72.51414,0,0,0,0.791431,1.148859,1.091416,0,0,0,4.553689,0,0.3574281,-0.3574281,5.62325,93.72064,0.1250849,1.200558,0.6331447,0,5.34512
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3549369,40.2486,33.94955,0.7403663,0.7403663,0,0,0,0.7403663,47.94072,0,1.110223E-16,0,0.3549369,0.7793329,0.7403663,0,0,0.3971423,4.196261,0,0.424396,-0.424396,5.175897,86.26478,0.1250849,0.8144029,0.2839496,0,4.551198
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,31.95637,31.95637,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,0.8686935,3.771865,0,0.5952494,-0.5952494,4.548449,75.80733,0.1250849,0.6220356,0,0,3.771865
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.04187,30.04187,1.507231,1.38,0,-1,0,1.38,0,0,0.1272307,0.2779537,0,1.452632,1.38,0,0,1.530082,3.176615,0,1.452632,-1.452632,3.017241,50.28725,0.1250849,1.657954,0,0,3.176615
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,28.54699,28.54699,0.8381308,0.8381308,0,-1,0,0.8381308,0,0,1.110223E-16,0,0,0.8822429,0.8381308,0,0,3.144117,1.723984,0,0.8822429,-0.8822429,2.087275,34.78785,0.1250849,0.9219438,0,0,1.723984
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.10456,27.10456,1.092941,0.7996539,0,-1,0,0.7996539,0,0,0.2932871,0.4025812,0,0.841741,0.7996539,0,0,4.124387,0.841741,0,0.841741,-0.841741,1.200002,20,0.1250849,1.202235,0,0,0.841741
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,25.61624,25.61624,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.34427,24.34427,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.34769,23.34769,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.3511,22.3511,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,21.5381,21.5381,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,20.7841,20.7841,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.02354,20.02354,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1250849,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.36134,19.36134,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1251943,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,18.74503,18.74503,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.12529,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1597434,20.61665,18.09593,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,38.16967,0,0,0,0.1597434,0,0,1.281491,1.217417,2.299654,2.484,1.37716,0,1.37716,5.124857,85.41412,0.1254255,0.4603595,0.1277947,1.7,2.643743
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3357882,24.67447,19.24988,0.2178316,0.2178316,0,0,0,0.2178316,154.1504,0,0,0,0.3357882,0.2292964,0.2178316,0,0,0.9224942,3.723444,0.1064918,0,0.1064918,5.225884,87.09789,0.1254171,0.2396148,0.2686306,0,4.059232
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7988016,35.90941,22.10851,0.5715904,0.5715904,0,-1,0,0.5715904,139.7507,0,0,0,0.7988016,0.601674,0.5715904,0,0,0.8160024,3.819287,0.1971276,0,0.1971276,5.412896,90.21475,0.1254014,0.6287494,0.6390413,0,4.618088
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9665174,42.45043,25.05894,0.7419221,0.7419221,0,0,0,0.7419221,130.2721,0,0,0,0.9665174,0.7809706,0.7419221,0,0,0.6188748,3.996702,0.1855468,0,0.1855468,5.588921,93.1485,0.1253867,0.8161143,0.773214,0,4.963219
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.131085,48.73961,27.5504,0,0,0,0,0,0,0,0.6977567,0,0,1.131085,0,0,0,0,0.433328,4.163694,0.433328,0,0.433328,6.000012,100,0.1253523,0,0.9048677,0,5.294778
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.331227,56.0059,29.83862,0.4233394,0.4233394,0,0,0,0.4233394,314.4585,0.8856063,0,0,1.331227,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1253523,0.4656733,1.064981,0,5.884916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.138734,54.15559,32.04816,0.5484464,0.5484464,0,0,0,0.5484464,207.6291,0.5614225,0,0,1.138734,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1253523,0.603291,0.9109876,0,5.692423
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8736469,49.90301,33.41191,0.1219929,0.1219929,0,-1,0,0.1219929,716.1454,0.7452332,0,0,0.8736469,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1253523,0.1341922,0.6989175,0,5.427336
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.007286,53.44547,33.98233,0.8867618,0.8867618,0,0,0,0.8867618,113.5915,0.07385256,0,0,1.007286,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1253523,0.975438,0.8058289,0,5.560975
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5000382,43.62404,34.5593,0.02887558,0.02887558,0,0,0,0.02887558,1731.699,0.4696429,0,0,0.5000382,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1253523,0.03176314,0.4000306,0,5.053727
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1937995,37.28694,33.91021,0.1055519,0.1055519,0,0,0,0.1055519,183.6058,0.08269219,0,0,0.1937995,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1253523,0.1161071,0.1550396,0,4.747488
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,31.91703,31.91703,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1253523,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.0222,30.0222,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1253523,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,28.52732,28.52732,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1253523,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.07178,27.07178,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1253523,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,25.5769,25.5769,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1253523,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.28527,24.28527,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1253523,0.06539315,0,0,2.0817
