Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.421765,62.90668,33.60455,0.2867025,0.2867025,0,0,0,0.2867025,495.9026,1.119973,0,0,1.421765,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1337711,0.3153727,1.137412,0,5.975454
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.577702,71.00623,36.55331,1.180311,1.180311,0,0,0,1.180311,133.6683,0.3352691,0,0,1.577702,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1337711,1.298342,1.262161,0,6.131391
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.564202,74.34193,39.33287,0.3924495,0.3924495,0,0,0,0.3924495,398.5742,1.151098,0,0,1.564202,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1337711,0.4316945,1.251362,0,6.117891
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.359297,70.72884,41.10535,0.3333146,0.3333146,0,-1,0,0.3333146,407.8121,1.00844,0,0,1.359297,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1337711,0.3666461,1.087438,0,5.912986
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.110675,65.12036,41.87074,1.107579,1.107579,0,0,0,1.107579,100.2795,0,0,0,1.110675,1.165873,1.107579,0,0,0,4.553689,0,0.05519809,-0.05519809,5.941828,99.03027,0.1337711,1.218337,0.8885396,0,5.664363
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7692961,57.96821,42.64418,1.054173,1.054173,0,0,0,1.054173,72.9763,0,0,0,0.7692961,1.109655,1.054173,0,0,0.06133121,4.498491,0,0.3403593,-0.3403593,5.583058,93.05078,0.1337711,1.15959,0.6154369,0,5.267787
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4006472,49.51075,41.96742,0.2646061,0.2646061,0,0,0,0.2646061,151.4127,0,0,0,0.4006472,0.2785327,0.2646061,0,0,0.4395082,4.158132,0.1221144,0,0.1221144,5.698906,94.98158,0.1332347,0.2910667,0.3205177,0,4.558779
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,39.6068,39.6068,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0,0.9740074,0.925307,0,0,0.3173938,4.268034,0,0.9740074,-0.9740074,4.672212,77.87004,0.1332347,1.485338,0,1.7,4.268034
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,37.34286,37.34286,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.399624,3.294027,0,1.452632,-1.452632,3.141004,52.34996,0.1332347,1.690179,0,0,3.294027
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,35.48177,35.48177,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.013659,1.841395,0,1.388395,-1.388395,1.677506,27.95838,0.1332347,1.450873,0,0,1.841395
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,33.66901,33.66901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556321,0.4530001,0,0,0,1.677506,27.95838,0.1332347,0,0,0,0.4530001
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,31.79179,31.79179,0.1545347,0.1545347,0,-1,0,0.1545347,0,0,0,0,0,0.1626681,0.1545347,0,0,4.556321,0.4530001,0,0.1626681,-0.1626681,1.506039,25.1006,0.1332347,0.1699882,0,0,0.4530001
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,30.22879,30.22879,0.1081064,0.1081064,0,-1,0,0.1081064,0,0,1.387779E-17,0,0,0.1137963,0.1081064,0,0,4.737063,0.2903319,0,0.1137963,-0.1137963,1.386087,23.10141,0.1332347,0.1189171,0,0,0.2903319
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,28.98,28.98,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.863503,0.1765357,0,0,0,1.386087,23.10141,0.1332347,0,0,0,0.1765357
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,27.71509,27.71509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.863503,0.1765357,0,0,0,1.386087,23.10141,0.1332347,0,0,0,0.1765357
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,26.71606,26.71606,0.06842716,0.06842716,0,-1,0,0.06842716,0,0,0,0,0,0.07202858,0.06842716,0,0,4.863503,0.1765357,0,0.07202858,-0.07202858,1.310163,21.836,0.1332347,0.07526987,0,0,0.1765357
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,25.80565,25.80565,0.09612887,0.09612887,0,-1,0,0.09612887,0,0,0,0.006460035,0,0.1011883,0.09612887,0,0,4.943535,0.1045071,0,0.1011883,-0.1011883,1.203501,20.05831,0.1332347,0.1057418,0,0,0.1045071
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,24.87913,24.87913,0.04709657,0.003152852,0,-1,0,0.003152852,0,0,0.04394371,0.04865337,0,0.003318792,0.003152852,0,0,5.055967,0.003318792,0,0.003318792,-0.003318792,1.200002,20,0.1332347,0.05180622,0,0,0.003318792
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,23.90427,23.90427,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380589,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,23.12277,23.12277,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.142482,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3337146,27.80003,22.30904,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3337146,0,0,1.452632,1.38,2.299654,2.484,1.713715,0,1.713715,5.444141,90.7355,0.1444159,0,0.2669717,1.7,2.817715
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7154219,35.97991,23.61423,0.4829254,0.4829254,0,0,0,0.4829254,148.1434,0,0,0,0.7154219,0.5083424,0.4829254,0,0,0.5859398,4.026343,0.2070794,0,0.2070794,5.640594,94.0097,0.1435646,0.5312179,0.5723375,0,4.741765
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.051117,46.51236,27.10278,0.3027418,0.3027418,0,-1,0,0.3027418,347.1992,0.3535811,0,0,1.051117,0.3186756,0.3027418,0,0,0.3788603,4.212715,0.3788603,0,0.3788603,6.000012,100,0.142033,0.333016,0.8408936,0,5.263832
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.407005,58.85229,30.65579,0.7591709,0.7591709,0,0,0,0.7591709,185.3345,0.6078782,0,0,1.407005,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,0.835088,1.125604,0,5.960694
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.467466,64.21616,33.69318,1.327817,1.327817,0.425,0,0.172125,1.327817,110.5172,0.5171324,0,0,1.467466,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,1.460599,1.173973,1.7,6.021155
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.405799,66.29046,36.61776,0,0,0,0,0,0,0,1.405799,0,0,1.405799,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,0,1.124639,0,5.959488
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.25613,65.86264,39.42955,0.7092671,0.7092671,0,0,0,0.7092671,177.1026,0.5095335,0,0,1.25613,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,0.7801939,1.004904,0,5.809819
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.170248,65.81074,41.19398,0.4107394,0.4107394,0,-1,0,0.4107394,284.9125,0.7378906,0,0,1.170248,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,0.4518133,0.9361983,0,5.723937
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9628373,61.63644,41.96742,0.703912,0.703912,0,0,0,0.703912,136.7838,0.2218773,0,0,0.9628373,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,0.7743033,0.7702698,0,5.516526
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7413111,57.47402,42.75698,0,0,0,0,0,0,0,0.7413111,0,0,0.7413111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142033,0,0.5930489,0,5.295
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4307573,50.20306,42.05605,0.5369974,0.5369974,0,0,0,0.5369974,80.21589,0,0,0,0.4307573,0.5652605,0.5369974,0,0,0,4.553689,0,0.1345032,-0.1345032,5.858233,97.63702,0.142033,0.5906972,0.3446058,0,4.984446
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,39.7196,39.7196,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.149448,4.419186,0,0.7188765,-0.7188765,5.100471,85.00768,0.142033,0.7512259,0,0,4.419186
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,37.45566,37.45566,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9481996,3.700309,0,1.214452,-1.214452,3.820327,63.67198,0.142033,1.269102,0,0,3.700309
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,35.57845,35.57845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.29759,2.485858,0,0,0,3.820327,63.67198,0.142033,0,0,0,2.485858
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,33.76569,33.76569,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.29759,2.485858,0,1.154403,-1.154403,2.603479,43.39122,0.142033,1.206351,0,0,2.485858
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,31.88041,31.88041,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.580261,1.331455,0,0.0705914,-0.0705914,2.529069,42.15106,0.142033,0.07376801,0,0,1.331455
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,30.31741,30.31741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658695,1.260863,0,0,0,2.529069,42.15106,0.142033,0,0,0,1.260863
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658695,1.260863,0,0,0,2.529069,42.15106,0.142033,0,0,0,1.260863
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,27.77955,27.77955,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.658695,1.260863,0,0.2724001,-0.2724001,2.241934,37.36549,0.142033,0.284658,0,0,1.260863
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,26.7644,26.7644,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.961362,0.9884631,0,0.1891864,-0.1891864,2.042514,34.04183,0.142033,0.1976998,0,0,0.9884631
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,25.85399,25.85399,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.171569,0.7992766,0,0.06952127,-0.06952127,1.969232,32.82047,0.142033,0.07264972,0,0,0.7992766
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,24.92747,24.92747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.248815,0.7297554,0,0,0,1.969232,32.82047,0.142033,0,0,0,0.7297554
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,23.97678,23.97678,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.248815,0.7297554,0,0.2259469,-0.2259469,1.731063,28.85099,0.142033,0.2361146,0,0,0.7297554
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,23.17111,23.17111,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.499867,0.5038084,0,0.317525,-0.317525,1.396362,23.27266,0.142033,0.3318136,0,0,0.5038084
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07587748,23.57534,22.35738,0,0,0,0,0,0,0,0,0,0,0.07587748,0,0,0,0,4.852673,0.1862835,0.07587748,0,0.07587748,1.468346,24.47239,0.1417301,0,0.06070198,0,0.262161
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5402561,32.81443,23.65451,0.02251629,0.02251629,0,0,0,0.02251629,2399.401,0,0,0,0.5402561,0.02370135,0.02251629,0,0,4.776795,0.2545732,0.5165547,0,0.5165547,1.958393,32.63982,0.1397023,0.02476791,0.4322048,0,0.7948293
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9176063,43.82267,27.16724,0.8375573,0.8375573,0,-1,0,0.8375573,109.5574,0,0,0.06346893,0.9176063,0.8816392,0.8375573,0,0,4.260241,0.7194725,0.03596709,0,0.03596709,1.992514,33.20851,0.1395633,0.921313,0.734085,0,1.637079
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9405344,48.29729,30.7283,0,0,0,0,0,0,0,0,0,0,0.9405344,0,0,0,0,4.224274,0.7518429,0.9405344,0,0.9405344,2.884784,48.07963,0.1360233,0,0.7524275,0,1.692377
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.137205,56.15828,33.7818,0.4992138,0.4992138,0,0,0,0.4992138,227.7993,0,0,0,1.137205,0.5254883,0.4992138,0,0,3.283739,1.598324,0.6117172,0,0.6117172,3.46511,57.75171,0.1338157,0.5491352,0.9097643,0,2.735529
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.142028,59.7597,36.73056,0.1557841,0.1557841,0,0,0,0.1557841,733.0838,0,0,0,1.142028,0.1639832,0.1557841,0,0,2.672022,2.148869,0.9780445,0,0.9780445,4.392964,73.21592,0.1304312,0.1713625,0.9136222,0,3.290897
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5861382,50.66149,39.54235,0.6406193,0.6406193,0,0,0,0.6406193,91.49557,0,0,0,0.5861382,0.6743361,0.6406193,0,0,1.693977,3.029109,0,0.08819786,-0.08819786,4.299995,71.66644,0.1304312,0.7046813,0.4689106,0,3.615248
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5255439,51.34552,41.33094,0.6895559,0.6895559,0,-1,0,0.6895559,76.21484,0,0,0,0.5255439,0.7258484,0.6895559,0,0,1.791975,2.940912,0,0.2003044,-0.2003044,4.088856,68.14746,0.1304312,0.7585115,0.4204352,0,3.466455
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4879727,51.40677,42.10438,0.3497966,0.3497966,0,0,0,0.3497966,139.5018,0,0,0,0.4879727,0.3682069,0.3497966,0,0,2.014535,2.740607,0.1197657,0,0.1197657,4.202476,70.04112,0.1300285,0.3847763,0.3903781,0,3.22858
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3046436,48.59565,42.89394,0.2101597,0.2101597,0,0,0,0.2101597,144.9581,0,0,0,0.3046436,0.2212208,0.2101597,0,0,1.89477,2.848396,0.08342286,0,0.08342286,4.281618,71.36015,0.1297494,0.2311757,0.2437149,0,3.15304
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2193059,46.23544,42.19301,0.7192758,0.7192758,0,0,0,0.7192758,30.48982,0,0,0,0.2193059,0.7571324,0.7192758,0,0,1.811347,2.923477,0,0.5378265,-0.5378265,3.714699,61.91152,0.1297494,0.7912034,0.1754447,0,3.142783
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,39.83239,39.83239,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.408932,2.38565,0,1.052496,-1.052496,2.60527,43.42108,0.1297494,1.099859,0,0,2.38565
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,37.56845,37.56845,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.578372,1.333154,0,0.871797,-0.871797,1.686315,28.1052,0.1297494,0.9110278,0,0,1.333154
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,35.69124,35.69124,0.8497165,0.4382891,0,-1,0,0.4382891,0,0,0.4114274,0.4963991,0,0.4613569,0.4382891,0,0,4.547036,0.4613569,0,0.4613569,-0.4613569,1.200002,20,0.1297494,0.9346882,0,0,0.4613569
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,33.85431,33.85431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,31.96904,31.96904,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,30.40604,30.40604,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,29.11696,29.11696,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,27.85206,27.85206,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,26.82886,26.82886,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,25.9265,25.9265,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,25.01609,25.01609,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,24.04123,24.04123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297494,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,23.25167,23.25167,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344936,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1880373,25.49837,22.446,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,94.84877,0,0,0,0.1880373,0,0,1.452632,1.38,3.679654,1.242,1.568037,0,1.568037,3.996756,66.61247,0.1383424,0.2180745,0.1504298,1.7,1.430037
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4217112,30.80734,23.74314,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,516.369,2.220446E-16,0,0,0.4217112,0,0,1.452632,1.38,2.111617,2.653234,1.801711,0,1.801711,5.706009,95.09997,0.1403422,0.08983544,0.337369,1.7,3.074945
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9770553,45.13978,27.25586,0.7745376,0.7745376,0,-1,0,0.7745376,126.1469,0,0,0,0.9770553,0.8153027,0.7745376,0,0,0.3099059,4.274774,0.1617526,0,0.1617526,5.859461,97.65749,0.1398237,0.8519913,0.7816443,0,5.251829
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.072243,51.23426,30.81693,0,0,0,0,0,0,0,0.9240897,0,0,1.072243,0,0,0,0,0.1481532,4.420351,0.1481532,0,0.1481532,6.000012,100,0.1393522,0,0.8577943,0,5.492594
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8231584,49.33484,33.85431,0.6266069,0.6266069,0,0,0,0.6266069,131.3676,0.1635721,0,0,0.8231584,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.1393522,0.6892676,0.6585267,0,5.376847
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6146753,48.3015,36.81918,1.014149,1.014149,0,0,0,1.014149,60.60998,0,0,0,0.6146753,1.067525,1.014149,0,0,0,4.553689,0,0.4528497,-0.4528497,5.522666,92.04426,0.1393522,1.115564,0.4917403,0,5.168364
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8404132,56.16871,39.63097,1.636995,1.636995,1.31661,0,0.4155346,1.636995,51.33879,0,0,0,0.8404132,0.3372469,0.3203846,0,0,0.5031663,4.100839,0.5031663,0,0.5031663,6.000012,100,0.1410373,1.800694,0.6723306,1.7,4.941252
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4194938,49.30726,41.41956,0.4585278,0.4585278,0,-1,0,0.4585278,91.4871,0,0,0,0.4194938,0.4826609,0.4585278,0,0,0,4.553689,0,0.06316705,-0.06316705,5.933428,98.89027,0.1410373,0.5043806,0.3355951,0,4.973183
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3166132,48.12484,42.21718,0.9789355,0.9789355,0,0,0,0.9789355,32.3426,0,0,0,0.3166132,1.030458,0.9789355,0,0,0.07018561,4.490522,0,0.7138453,-0.7138453,5.180969,86.34931,0.1410373,1.076829,0.2532906,0,4.807135
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1555936,45.84339,42.98257,0.3270578,0.3270578,0,0,0,0.3270578,47.57373,0,0,0,0.1555936,0.3442714,0.3270578,0,0,0.863347,3.776677,0,0.1886778,-0.1886778,4.982085,83.03459,0.1410373,0.3597636,0.1244749,0,3.93227
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1109873,44.3268,42.3058,0,0,0,0,0,0,0,0,0,0,0.1109873,0,0,0,0,1.072989,3.587999,0.1109873,0,0.1109873,5.087377,84.78945,0.1406859,0,0.08878987,0,3.698986
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,39.96936,39.96936,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,0.9620016,3.687887,0,0.4835864,-0.4835864,4.577632,76.29372,0.1406859,0.5053478,0,0,3.687887
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,37.70542,37.70542,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,1.49932,3.204301,0,1.355805,-1.355805,3.148489,52.4747,0.1406859,1.416816,0,0,3.204301
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,35.80404,35.80404,0.9145144,0.9145144,0,-1,0,0.9145144,0,0,1.110223E-16,0,0,0.9626468,0.9145144,0,0,3.00577,1.848496,0,0.9626468,-0.9626468,2.13377,35.56276,0.1406859,1.005966,0,0,1.848496
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,33.9671,33.9671,0.7148892,0.7148892,0,-1,0,0.7148892,0,0,1.110223E-16,0,0,0.752515,0.7148892,0,0,4.075377,0.8858495,0,0.752515,-0.752515,1.340549,22.34244,0.1406859,0.7863781,0,0,0.8858495
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,32.08183,32.08183,0.1465819,0.1266678,0,-1,0,0.1266678,0,0,0.01991414,0.03457233,0,0.1333345,0.1266678,0,0,4.911505,0.1333345,0,0.1333345,-0.1333345,1.200002,20,0.1406859,0.1612401,0,0,0.1333345
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,30.50272,30.50272,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,29.22976,29.22976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,27.96485,27.96485,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,26.94165,26.94165,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,26.0393,26.0393,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,25.10472,25.10472,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,24.12986,24.12986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1406859,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,23.3403,23.3403,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1450365,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3290658,27.95406,22.53463,0.101501,0.101501,1.554133,0,0.4803782,0.101501,324.1995,0,0,0,0.3290658,0,0,1.452632,1.38,3.729359,1.197266,1.709066,0,1.709066,4.083394,68.05643,0.1470251,0.1116511,0.2632527,1.7,1.526332
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6338068,34.68429,23.81565,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,87.10325,0,0,0,0.6338068,0,0,0.9723501,0.9237326,2.020293,2.735425,1.557539,0,1.557539,5.561006,92.68324,0.1502351,0.8004149,0.5070454,1.7,3.369232
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.876586,43.17394,27.32837,0,0,0,-1,0,0,0,0.4138325,0,0,0.876586,0,0,0,0,0.4627536,4.137211,0.4627536,0,0.4627536,6.000012,100,0.1488336,0,0.7012689,0,5.013797
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.116272,52.28498,30.88138,0.4650872,0.4650872,0,0,0,0.4650872,240.0136,0.626707,0,0,1.116272,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0.5115959,0.8930179,0,5.669961
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.446444,63.94777,33.91876,0.0554965,0.0554965,0,0,0,0.0554965,2606.369,1.388026,0,0,1.446444,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0.06104615,1.157155,0,6.000133
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.460626,68.12998,36.89169,0,0,0,0,0,0,0,1.460626,0,0,1.460626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0,1.168501,0,6.014315
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.429552,70.88567,39.69543,0,0,0,0,0,0,0,1.429552,0,0,1.429552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0,1.143642,0,5.983241
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.19817,66.89072,41.49207,0.386288,0.386288,0,-1,0,0.386288,310.1754,0.7915514,0,0,1.19817,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0.4249168,0.9585362,0,5.751859
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8969676,60.42839,42.25746,0,0,0,0,0,0,0,0.8969676,0,0,0.8969676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0,0.7175741,0,5.450656
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4360152,51.36468,43.05508,0,0,0,0,0,0,0,0.4360152,0,0,0.4360152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1488336,0,0.3488122,0,4.989704
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2534214,47.06658,42.37025,1.149978,1.149978,0,0,0,1.149978,22.03706,0,0,0,0.2534214,1.210503,1.149978,0,0,0,4.553689,0,0.957082,-0.957082,4.991159,83.18581,0.1488336,1.264976,0.2027371,0,4.80711
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,40.04187,40.04187,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.063424,3.596607,0,0.4929763,-0.4929763,4.471516,74.52512,0.1488336,0.5151602,0,0,3.596607
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,37.76987,37.76987,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.611176,3.103631,0,0.9898776,-0.9898776,3.428094,57.13478,0.1488336,1.034422,0,0,3.103631
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,35.89266,35.89266,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.71104,2.113753,0,0.6142306,-0.6142306,2.780638,46.34387,0.1488336,0.6418709,0,0,2.113753
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,34.05573,34.05573,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.393518,1.499522,0,0.680845,-0.680845,2.062964,34.38267,0.1488336,0.7114831,0,0,1.499522
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,32.15434,32.15434,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.150013,0.8186774,0,0.02020102,-0.02020102,2.041671,34.02777,0.1488336,0.02111007,0,0,0.8186774
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,30.56717,30.56717,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.172458,0.7984764,0,0.1774122,-0.1774122,1.854662,30.91096,0.1488336,0.1853958,0,0,0.7984764
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,29.2781,29.2781,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.369583,0.6210642,0,0.2697098,-0.2697098,1.570362,26.17266,0.1488336,0.2818467,0,0,0.6210642
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,28.00514,28.00514,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.669261,0.3513544,0,0.100677,-0.100677,1.46424,24.40394,0.1488336,0.1052075,0,0,0.3513544
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,27.0061,27.0061,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.781124,0.2506774,0,0.08996543,-0.08996543,1.369408,22.82342,0.1488336,0.09401387,0,0,0.2506774
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,26.10375,26.10375,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.881085,0.160712,0,0.04727812,-0.04727812,1.319572,21.99283,0.1488336,0.04940563,0,0,0.160712
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,25.17723,25.17723,0.1654355,0.1077622,0,-1,0,0.1077622,0,0,0.05767336,0.07421692,0,0.1134339,0.1077622,0,0,4.933617,0.1134339,0,0.1134339,-0.1134339,1.200002,20,0.1488336,0.1819791,0,0,0.1134339
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,24.1782,24.1782,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1509436,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,23.38864,23.38864,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1542853,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1756264,25.44097,22.59102,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,20.62476,0,0,0,0.1756264,0,0,0.8484683,0.8060449,2.299654,2.484,0.9816713,0,0.9816713,4.749663,79.1609,0.1572192,0.9366848,0.1405011,1.7,2.659626
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6784243,35.56009,23.86398,0.9603192,0.9603192,1.5679,0,0.4841367,0.9603192,70.64571,0,0,0,0.6784243,0,0,0.6075808,0.5772018,1.317983,3.367504,1.255626,0,1.255626,5.940855,99.01405,0.1599529,1.056351,0.5427395,1.7,4.045928
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.872752,43.1417,27.36866,0.3324277,0.3324277,0,-1,0,0.3324277,262.5389,0.4604712,0,0,0.872752,0.3499238,0.3324277,0,0,0.06235698,4.497568,0.06235698,0,0.06235698,6.000012,100,0.1597705,0.3656704,0.6982016,0,5.37032
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7152812,43.92086,30.92972,0.05444653,0.05444653,0,0,0,0.05444653,1313.731,0.6579691,0,0,0.7152812,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0.05989119,0.572225,0,5.26897
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7321596,47.58034,33.9671,0,0,0,0,0,0,0,0.7321596,0,0,0.7321596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0,0.5857277,0,5.285849
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.090571,58.77565,36.93198,0,0,0,0,0,0,0,1.090571,0,0,1.090571,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0,0.8724566,0,5.64426
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.159814,63.79664,39.74377,0.4664998,0.4664998,0,0,0,0.4664998,248.6206,0.668762,0,0,1.159814,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0.5131498,0.9278516,0,5.713503
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.992478,61.83483,41.53236,0.4143413,0.4143413,0,-1,0,0.4143413,239.5315,0.5563292,0,0,0.992478,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0.4557755,0.7939824,0,5.546167
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6409796,54.83025,42.32997,0.4142688,0.4142688,0,0,0,0.4142688,154.7256,0.2049073,0,0,0.6409796,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0.4556957,0.5127837,0,5.194669
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4613531,51.94579,43.11953,0,0,0,0,0,0,0,0.4613531,0,0,0.4613531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1597705,0,0.3690825,0,5.015042
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2373889,46.83543,42.44276,0.6408046,0.6408046,0,0,0,0.6408046,37.04545,0,1.110223E-16,0,0.2373889,0.6745312,0.6408046,0,0,0,4.553689,0,0.4371423,-0.4371423,5.539224,92.32021,0.1597705,0.7048851,0.1899111,0,4.791078
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,40.13049,40.13049,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4857136,4.116547,0,0.5994246,-0.5994246,4.907374,81.78941,0.1597705,0.6263987,0,0,4.116547
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.151741,3.517122,0,0,0,4.907374,81.78941,0.1597705,0,0,0,3.517122
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,35.95711,35.95711,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.151741,3.517122,0,1.436637,-1.436637,3.393027,56.55033,0.1597705,1.501285,0,0,3.517122
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,34.12824,34.12824,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.748004,2.080485,0,1.452632,-1.452632,1.861818,31.03024,0.1597705,1.682226,0,0,2.080485
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,32.2188,32.2188,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.362039,0.6278538,0,0.2271706,-0.2271706,1.62236,27.03927,0.1597705,0.2373932,0,0,0.6278538
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,30.63162,30.63162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.614451,0.4006832,0,0,0,1.62236,27.03927,0.1597705,0,0,0,0.4006832
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,29.34255,29.34255,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.614451,0.4006832,0,0.03085731,-0.03085731,1.589833,26.49717,0.1597705,0.03224589,0,0,0.4006832
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,28.05348,28.05348,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.648737,0.3698259,0,0.2339267,-0.2339267,1.343253,22.3875,0.1597705,0.2444534,0,0,0.3698259
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,27.05444,27.05444,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.908655,0.1358992,0,0.0734307,-0.0734307,1.26585,21.09746,0.1597705,0.07673509,0,0,0.1358992
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,26.15209,26.15209,0.1670688,0.05934504,0,-1,0,0.05934504,0,0,0.1077238,0.1244307,0,0.06246847,0.05934504,0,0,4.990245,0.06246847,0,0.06246847,-0.06246847,1.200002,20,0.1597705,0.1837757,0,0,0.06246847
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,25.21751,25.21751,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1597705,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,24.22654,24.22654,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1620278,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,23.42892,23.42892,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1643304,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3691244,28.73046,22.62325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3691244,0,0,1.452632,1.38,2.299654,2.484,1.749124,0,1.749124,5.477734,91.29537,0.1647407,0,0.2952995,1.7,2.853124
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8507322,38.87346,23.90427,0.927345,0.927345,0,0,0,0.927345,91.73847,0,0,0,0.8507322,0.9761527,0.927345,0,0,0.55053,4.058212,0,0.1254205,-0.1254205,5.345529,89.09196,0.1647407,1.020079,0.6805857,0,4.908944
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.125915,48.47282,27.417,0.1176623,0.1176623,0,-1,0,0.1176623,956.9031,0.3121735,0,0,1.125915,0.1238551,0.1176623,0,0,0.6898861,3.932791,0.6898861,0,0.6898861,6.000012,100,0.1628423,0.1294286,0.9007317,0,5.058706
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.261984,55.73985,30.97806,0.894753,0.894753,0,0,0,0.894753,141.0427,0.3201384,0,0,1.261984,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1628423,0.9842283,1.009587,0,5.815672
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.453796,64.31555,34.05573,0.08510675,0.08510675,0,0,0,0.08510675,1708.203,1.36421,0,0,1.453796,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1628423,0.09361742,1.163037,0,6.007485
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.317981,64.46661,37.00448,0.574033,0.574033,0,0,0,0.574033,229.6003,0.7137359,0,0,1.317981,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1628423,0.6314363,1.054385,0,5.87167
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.387811,69.8941,39.83239,0,0,0,0,0,0,0,1.387811,0,0,1.387811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1628423,0,1.110249,0,5.9415
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.24764,68.35553,41.62904,0.3467822,0.3467822,0,-1,0,0.3467822,359.7762,0.882606,0,0,1.24764,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1628423,0.3814604,0.9981118,0,5.801329
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8539087,59.62143,42.41859,0.8584566,0.8584566,0,0,0,0.8584566,99.47021,0,0,0,0.8539087,0.9036385,0.8584566,0,0,0,4.553689,0,0.04972988,-0.04972988,5.947592,99.12634,0.1628423,0.9443023,0.6831269,0,5.407598
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7483375,58.13126,43.20815,0.1636693,0.1636693,0,0,0,0.1636693,457.2253,0.5207986,0,0,0.7483375,0.1722835,0.1636693,0,0,0.05525542,4.503959,0.05525542,0,0.05525542,6.000012,100,0.1626921,0.1800362,0.59867,0,5.252296
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3945756,50.00879,42.55556,1.012613,1.012613,0,0,0,1.012613,38.96608,0,0,0,0.3945756,1.065909,1.012613,0,0,0,4.553689,0,0.671333,-0.671333,5.292365,88.2059,0.1626921,1.113874,0.3156605,0,4.948265
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,40.21911,40.21911,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.7459255,3.882356,0,0.6696931,-0.6696931,4.586446,76.44062,0.1626921,0.6998293,0,0,3.882356
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,37.95518,37.95518,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.490029,3.212663,0,1.36848,-1.36848,3.143942,52.39893,0.1626921,1.430061,0,0,3.212663
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,36.05379,36.05379,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,3.010562,1.844183,0,0.9863787,-0.9863787,2.104208,35.07006,0.1626921,1.030766,0,0,1.844183
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,34.21686,34.21686,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.106538,0.8578046,0,0.3962728,-0.3962728,1.6865,28.10827,0.1626921,0.4141051,0,0,0.8578046
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,32.29131,32.29131,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.546841,0.4615318,0,0.06298718,-0.06298718,1.620105,27.0017,0.1626921,0.0658216,0,0,0.4615318
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.70413,30.70413,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.616827,0.3985446,0,0.1402349,-0.1402349,1.472285,24.53803,0.1626921,0.1465455,0,0,0.3985446
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,29.41506,29.41506,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.772644,0.2583097,0,0.1116035,-0.1116035,1.354644,22.57736,0.1626921,0.1166257,0,0,0.2583097
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.07765,28.07765,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.896647,0.1467062,0,0.1311753,-0.1311753,1.216373,20.27285,0.1626921,0.1370782,0,0,0.1467062
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,27.07861,27.07861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042398,0.01553084,0,0,0,1.216373,20.27285,0.1626921,0,0,0,0.01553084
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,26.16821,26.16821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.042398,0.01553084,0,0,0,1.216373,20.27285,0.1626921,0,0,0,0.01553084
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,25.21751,25.21751,0.2170392,0.0147543,0,-1,0,0.0147543,0,0,0.2022849,0.2239889,0,0.01553084,0.0147543,0,0,5.042398,0.01553084,0,0.01553084,-0.01553084,1.200002,20,0.1626921,0.2387432,0,0,0.01553084
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,24.24265,24.24265,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1644567,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,23.45309,23.45309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.165809,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2515123,26.76054,22.64742,0.494253,0.494253,1.7,0,0.5202,0.494253,50.88737,0,0,0,0.2515123,0,0,1.205747,1.14546,2.299654,2.484,1.396972,0,1.396972,5.143652,85.72736,0.1682298,0.5436783,0.2012099,1.7,2.735512
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6167514,34.49225,23.92844,0,0,0,0,0,0,0,0,0,0,0.6167514,0,0,0,0,0.9026824,3.741275,0.6167514,0,0.6167514,5.728754,95.47904,0.166626,0,0.4934011,0,4.358026
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6073774,38.07567,27.44117,0.3263113,0.3263113,0,-1,0,0.3263113,186.1343,0,0,0,0.6073774,0.3434856,0.3263113,0,0,0.285931,4.296351,0.2638918,0,0.2638918,5.979104,99.65153,0.1659491,0.3589425,0.4859019,0,4.903728
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5674558,41.14567,31.01835,0.2750702,0.2750702,0,0,0,0.2750702,206.2949,0.2558691,0,0,0.5674558,0.2895476,0.2750702,0,0,0.02203919,4.533854,0.02203919,0,0.02203919,6.000012,100,0.1658928,0.3025772,0.4539647,0,5.101309
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.020377,53.84906,34.0799,0,0,0,0,0,0,0,1.020377,0,0,1.020377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658928,0,0.8163016,0,5.574066
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.067734,58.37219,37.04477,0.3275082,0.3275082,0,0,0,0.3275082,326.0175,0.7229887,0,0,1.067734,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1658928,0.3602591,0.8541874,0,5.621423
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3542427,46.41809,39.88073,0,0,0,0,0,0,0,0.3542427,0,0,0.3542427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658928,0,0.2833942,0,4.907932
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2128008,45.60006,41.69349,0.1868843,0.1868843,0,-1,0,0.1868843,113.8676,0.01608043,0,0,0.2128008,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1658928,0.2055728,0.1702406,0,4.76649
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.291317,47.91119,42.48305,0,0,0,0,0,0,0,0.291317,0,0,0.291317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658928,0,0.2330536,0,4.845006
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3137328,49.17465,43.28066,0,0,0,0,0,0,0,0.3137328,0,0,0.3137328,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1658928,0,0.2509863,0,4.867422
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1349979,45.09022,42.62001,0.4793039,0.4793039,0,0,0,0.4793039,28.16541,0,0,0,0.1349979,0.5045304,0.4793039,0,0,0,4.553689,0,0.3695325,-0.3695325,5.61049,93.50799,0.1658928,0.5272343,0.1079983,0,4.688687
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,40.33191,40.33191,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4105917,4.184156,0,0.4934508,-0.4934508,5.090348,84.83896,0.1658928,0.5156561,0,0,4.184156
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,38.06797,38.06797,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9588703,3.690706,0,0.7765432,-0.7765432,4.2718,71.19651,0.1658928,0.8114877,0,0,3.690706
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,36.16658,36.16658,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.821696,2.914162,0,0.4664212,-0.4664212,3.780148,63.00235,0.1658928,0.4874102,0,0,2.914162
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,34.30548,34.30548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339942,2.447741,0,0,0,3.780148,63.00235,0.1658928,0,0,0,2.447741
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,32.37993,32.37993,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.339942,2.447741,0,0.04001877,-0.04001877,3.737965,62.29929,0.1658928,0.04181962,0,0,2.447741
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,30.79276,30.79276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.384407,2.407722,0,0,0,3.737965,62.29929,0.1658928,0,0,0,2.407722
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,29.50368,29.50368,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.384407,2.407722,0,0.07906523,-0.07906523,3.654623,60.91026,0.1658928,0.08262317,0,0,2.407722
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,28.19044,28.19044,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.472257,2.328657,0,0.110126,-0.110126,3.53854,58.97554,0.1658928,0.1150817,0,0,2.328657
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,27.16724,27.16724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.59462,2.218531,0,0,0,3.53854,58.97554,0.1658928,0,0,0,2.218531
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,26.24072,26.24072,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.59462,2.218531,0,0.0472312,-0.0472312,3.488754,58.14577,0.1658928,0.04935661,0,0,2.218531
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,25.31419,25.31419,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.647099,2.1713,0,0.08710047,-0.08710047,3.396942,56.61558,0.1658928,0.09101999,0,0,2.1713
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,24.33933,24.33933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.743877,2.084199,0,0,0,3.396942,56.61558,0.1658928,0,0,0,2.084199
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,23.51755,23.51755,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.743877,2.084199,0,0.0721747,-0.0721747,3.320863,55.3476,0.1658928,0.07542256,0,0,2.084199
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3302324,28.16539,22.71993,0.05405929,0.05405929,0,0,0,0.05405929,610.8708,0,0,0,0.3302324,0.05690451,0.05405929,0,0,2.824071,2.012025,0.2733279,0,0.2733279,3.580164,59.66929,0.1651979,0.05946521,0.2641859,0,2.342257
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7725883,37.46951,23.99289,0.9465719,0.9465719,0,0,0,0.9465719,81.61961,0,0,0,0.7725883,0.9963915,0.9465719,0,0,2.550743,2.25802,0,0.2238031,-0.2238031,3.344255,55.73748,0.1651979,1.041229,0.6180707,0,3.030608
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.15578,49.22614,27.50562,0.8958907,0.8958907,0,-1,0,0.8958907,129.0091,0,0,0,1.15578,0.9430429,0.8958907,0,0,2.799413,2.034217,0.2127374,0,0.2127374,3.546076,59.10114,0.1646611,0.9854798,0.9246243,0,3.189997
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.347565,57.92603,31.09086,0,0,0,0,0,0,0,0,0,0,1.347565,0,0,0,0,2.586676,2.225681,1.347565,0,1.347565,4.824488,80.40797,0.1613401,0,1.078052,0,3.573245
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.512663,66.04002,34.16852,0.726482,0.726482,0,0,0,0.726482,208.2175,0,0,0,1.512663,0.7647179,0.726482,0,0,1.239111,3.438489,0.7479448,0,0.7479448,5.53405,92.23399,0.1595539,0.7991303,1.21013,0,4.951151
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.463373,68.52835,37.14145,0,0,0,0,0,0,0,0.972207,0,0,1.463373,0,0,0,0,0.4911664,4.111639,0.4911664,0,0.4911664,6.000012,100,0.1584024,0,1.170699,0,5.575013
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.318975,68.19043,39.96936,0.3567453,0.3567453,0,0,0,0.3567453,369.7246,0.9434537,0,0,1.318975,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1584024,0.3924198,1.05518,0,5.872664
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.412562,73.14082,41.80629,0.06961709,0.06961709,0,-1,0,0.06961709,2029.044,1.33928,0,0,1.412562,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1584024,0.07657879,1.130049,0,5.96625
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.145235,66.87828,42.6039,0.7598699,0.7598699,0,0,0,0.7598699,150.7146,0.3453718,0,0,1.145235,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1584024,0.8358569,0.9161879,0,5.698924
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.887982,61.54613,43.41763,0.1924263,0.1924263,0,0,0,0.1924263,461.466,0.685428,0,0,0.887982,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1584024,0.211669,0.7103856,0,5.441671
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4535866,51.40368,42.75698,1.103158,1.103158,0,0,0,1.103158,41.11711,0,0,0,0.4535866,1.161219,1.103158,0,0,0,4.553689,0,0.7076322,-0.7076322,5.254102,87.56819,0.1584024,1.213474,0.3628693,0,5.007276
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,40.46887,40.46887,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.786258,3.846057,0,0.6079659,-0.6079659,4.61325,76.88734,0.1584024,0.6353244,0,0,3.846057
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,38.20493,38.20493,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.461776,3.238091,0,0.7104096,-0.7104096,3.864412,64.40675,0.1584024,0.7423781,0,0,3.238091
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,36.27938,36.27938,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.25112,2.527681,0,0.6527367,-0.6527367,3.176368,52.93935,0.1584024,0.6821098,0,0,2.527681
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,34.44245,34.44245,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.976383,1.874945,0,0.0299616,-0.0299616,3.144785,52.41298,0.1584024,0.03130987,0,0,1.874945
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,32.5169,32.5169,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,3.009673,1.844983,0,0.08416639,-0.08416639,3.056066,50.93433,0.1584024,0.08795388,0,0,1.844983
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,30.90555,30.90555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103192,1.760817,0,0,0,3.056066,50.93433,0.1584024,0,0,0,1.760817
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,29.61648,29.61648,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.103192,1.760817,0,0.1825981,-0.1825981,2.863591,47.72642,0.1584024,0.1908151,0,0,1.760817
