Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3175633,28.75636,23.50143,0,0,0,0,0,0,0,0,0,0,0.3175633,0,0,0,0,1.820192,2.915516,0.3175633,0,0.3175633,4.574493,76.24141,0.138878,0,0.2540506,0,3.23308
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7205178,37.37574,24.81468,0.6901987,0.6901987,0,0,0,0.6901987,104.3928,0,0,0,0.7205178,0.7265249,0.6901987,0,0,1.502628,3.201324,0,0.006007124,-0.006007124,4.568161,76.13587,0.138878,0.7592186,0.5764143,0,3.921841
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.064001,48.23499,28.36769,0.008055403,0.008055403,0,-1,0,0.008055403,13208.54,0,0,0,1.064001,0.008479372,0.008055403,0,0,1.509303,3.195316,1.055522,0,1.055522,5.569518,92.82511,0.1374812,0.008860944,0.8512011,0,4.259318
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.412439,60.74094,32.06572,0.2526226,0.2526226,0,0,0,0.2526226,559.1103,0.6927398,0,0,1.412439,0.2659186,0.2526226,0,0,0.4537808,4.145286,0.4537808,0,0.4537808,6.000012,100,0.1368893,0.2778849,1.129951,0,5.557725
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.535078,68.0734,35.25618,0,0,0,0,0,0,0,1.535078,0,0,1.535078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368893,0,1.228062,0,6.088767
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.619518,74.54803,38.24522,0,0,0,0,0,0,0,1.619518,0,0,1.619518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368893,0,1.295614,0,6.173207
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.526895,75.63575,41.12952,0.4183836,0.4183836,0,0,0,0.4183836,364.951,1.086491,0,0,1.526895,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1368893,0.4602219,1.221516,0,6.080584
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.442348,75.52749,42.9584,0,0,0,-1,0,0,0,1.442348,0,0,1.442348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368893,0,1.153878,0,5.996037
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.081069,66.62972,43.75601,0.3664512,0.3664512,0,0,0,0.3664512,295.0103,0.6953306,0,0,1.081069,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1368893,0.4030963,0.864855,0,5.634758
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8300806,61.51217,44.56974,0.8583295,0.8583295,0,0,0,0.8583295,96.70885,0,0,0,0.8300806,0.9035048,0.8583295,0,0,0,4.553689,0,0.07342414,-0.07342414,5.922616,98.71008,0.1368893,0.9441625,0.6640645,0,5.38377
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4051892,51.69645,43.95743,0.7014802,0.7014802,0,0,0,0.7014802,57.76204,0,1.110223E-16,0,0.4051892,0.7384002,0.7014802,0,0,0.08158238,4.480265,0,0.3332109,-0.3332109,5.571381,92.85616,0.1368893,0.7716281,0.3241513,0,4.885454
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1964627,45.26831,41.66932,0,0,0,0,0,0,0,0,0,0,0.1964627,0,0,0,0,0.4518168,4.147054,0.1964627,0,0.1964627,5.757762,95.96251,0.1366346,0,0.1571702,0,4.343516
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,39.40538,39.40538,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.255354,4.32387,0,0.4492706,-0.4492706,5.284189,88.06964,0.1366346,0.4694878,0,0,4.32387
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,37.47983,37.47983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7545435,3.8746,0,0,0,5.284189,88.06964,0.1366346,0,0,0,3.8746
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,35.55428,35.55428,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.7545435,3.8746,0,0.2169371,-0.2169371,5.055517,84.25845,0.1366346,0.2266993,0,0,3.8746
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,33.55621,33.55621,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.9955848,3.657663,0,0.1975776,-0.1975776,4.847252,80.78738,0.1366346,0.2064686,0,0,3.657663
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.92875,31.92875,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.215115,3.460085,0,0.1003255,-0.1003255,4.7415,79.02484,0.1366346,0.1048401,0,0,3.460085
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,30.59134,30.59134,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.326588,3.35976,0,0.2091229,-0.2091229,4.521065,75.35094,0.1366346,0.2185334,0,0,3.35976
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.2781,29.2781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.558947,3.150637,0,0,0,4.521065,75.35094,0.1366346,0,0,0,3.150637
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.16627,28.16627,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.558947,3.150637,0,0.2292992,-0.2292992,4.279363,71.32256,0.1366346,0.2396177,0,0,3.150637
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.21558,27.21558,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.813724,2.921337,0,0.04770768,-0.04770768,4.229074,70.48443,0.1366346,0.04985452,0,0,2.921337
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.24072,26.24072,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.866732,2.87363,0,0.07120322,-0.07120322,4.154019,69.23352,0.1366346,0.07440736,0,0,2.87363
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.24168,25.24168,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.945847,2.802427,0,0.2234443,-0.2234443,3.918488,65.30801,0.1366346,0.2334993,0,0,2.802427
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.42795,24.42795,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.194118,2.578982,0,0.1003501,-0.1003501,3.81271,63.54504,0.1366346,0.1048658,0,0,2.578982
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1161627,25.49989,23.61423,0.4134322,0.4134322,0,0,0,0.4134322,28.09716,0,0,0,0.1161627,0.4351918,0.4134322,0,0,2.305619,2.478632,0,0.3190291,-0.3190291,3.476424,57.94028,0.1366346,0.4547754,0.09293016,0,2.594795
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4159196,31.9423,24.92747,0.6832935,0.6832935,0,0,0,0.6832935,60.86983,0,0,0,0.4159196,0.7192563,0.6832935,0,0,2.660095,2.159603,0,0.3033367,-0.3033367,3.156679,52.61121,0.1366346,0.7516228,0.3327357,0,2.575523
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6922709,40.83554,28.50465,1.102383,1.102383,0,-1,0,1.102383,62.79768,0,2.220446E-16,0,0.6922709,1.160403,1.102383,0,0,2.997136,1.856266,0,0.4681321,-0.4681321,2.663224,44.38699,0.1366346,1.212621,0.5538167,0,2.548537
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5567483,42.22253,32.2188,0.5330189,0.5330189,0,0,0,0.5330189,104.4519,0,0,0,0.5567483,0.5610726,0.5330189,0,0,3.517283,1.388134,0,0.004324294,-0.004324294,2.658666,44.31102,0.1366346,0.5863209,0.4453986,0,1.944883
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6602989,47.70427,35.41731,0.7208731,0.7208731,0,0,0,0.7208731,91.59711,0,0,0,0.6602989,0.7588138,0.7208731,0,0,3.522088,1.38381,0,0.09851489,-0.09851489,2.554822,42.58029,0.1366346,0.7929604,0.5282391,0,2.044109
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9120457,56.3792,38.40635,0.6068517,0.6068517,0,0,0,0.6068517,150.2914,0,0,0,0.9120457,0.6387913,0.6068517,0,0,3.631549,1.285295,0.2732544,0,0.2732544,2.814054,46.90081,0.1362819,0.6675369,0.7296365,0,2.197341
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6952435,54.84221,41.2826,0.9602605,0.9602605,0,0,0,0.9602605,72.40156,0,1.110223E-16,0,0.6952435,1.0108,0.9602605,0,0,3.358294,1.531224,0,0.3155569,-0.3155569,2.481428,41.35705,0.1362819,1.056286,0.5561948,0,2.226468
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3577274,49.84533,43.09536,0,0,0,-1,0,0,0,0,0,0,0.3577274,0,0,0,0,3.708913,1.215667,0.3577274,0,0.3577274,2.820798,47.01321,0.135823,0,0.2861819,0,1.573395
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6526362,56.81609,43.91714,0.8982614,0.8982614,0,0,0,0.8982614,72.65549,0,0,0,0.6526362,0.9455383,0.8982614,0,0,3.351186,1.537622,0,0.2929021,-0.2929021,2.512052,41.86745,0.135823,0.9880876,0.522109,0,2.190258
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6935412,58.60613,44.73087,0,0,0,0,0,0,0,0,0,0,0.6935412,0,0,0,0,3.676632,1.24472,0.6935412,0,0.6935412,3.170003,52.83328,0.134942,0,0.554833,0,1.938261
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3603204,50.94235,44.09439,0,0,0,0,0,0,0,0,0,0,0.3603204,0,0,0,0,2.983091,1.868907,0.3603204,0,0.3603204,3.511833,58.53043,0.1344887,0,0.2882563,0,2.229227
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1061613,43.75658,41.83046,0,0,0,0,0,0,0,0,0,0,0.1061613,0,0,0,0,2.622771,2.193195,0.1061613,0,0.1061613,3.612546,60.20899,0.1343558,0,0.084929,0,2.299356
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,39.54235,39.54235,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.51661,2.28874,0,0.8146954,-0.8146954,2.753782,45.89627,0.1343558,0.8513567,0,0,2.28874
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,37.61679,37.61679,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.421827,1.474045,0,0.1432752,-0.1432752,2.602757,43.37919,0.1343558,0.1497226,0,0,1.474045
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,35.69124,35.69124,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.581022,1.33077,0,0.7713436,-0.7713436,1.789689,29.82809,0.1343558,0.8060541,0,0,1.33077
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,33.65289,33.65289,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.43807,0.559426,0,0.2138011,-0.2138011,1.564323,26.072,0.1343558,0.2234222,0,0,0.559426
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,32.04155,32.04155,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.675627,0.3456249,0,0.05876591,-0.05876591,1.502378,25.03959,0.1343558,0.06141037,0,0,0.3456249
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,30.7283,30.7283,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.740922,0.2868589,0,0.08669633,-0.08669633,1.410992,23.51649,0.1343558,0.09059767,0,0,0.2868589
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,29.39089,29.39089,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.837252,0.2001626,0,0.1373936,-0.1373936,1.266167,21.10274,0.1343558,0.1435763,0,0,0.2001626
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,28.27906,28.27906,0.1407385,0.05963061,0,-1,0,0.05963061,0,0,0.08110789,0.09518174,0,0.06276906,0.05963061,0,0,4.989911,0.06276906,0,0.06276906,-0.06276906,1.200002,20,0.1343558,0.1548124,0,0,0.06276906
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.3042,27.3042,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343558,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.32934,26.32934,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1343558,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,25.33031,25.33031,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356559,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,24.51658,24.51658,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1369448,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1669282,26.42737,23.70285,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,47.5771,0,0,0,0.1669282,0,0,1.349142,1.281685,2.299654,2.484,1.448613,0,1.448613,5.192643,86.54388,0.1386327,0.385944,0.1335425,1.7,2.650928
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4900931,33.37806,25.04026,0.3920866,0.3920866,0,0,0,0.3920866,124.9961,0,0,0,0.4900931,0.4127228,0.3920866,0,0,0.8510415,3.787752,0.07737036,0,0.07737036,5.266043,87.76721,0.1385367,0.4312953,0.3920745,0,4.277845
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9197962,45.51827,28.64162,0.7649077,0.7649077,0,-1,0,0.7649077,120.2493,0,0,0,0.9197962,0.8051661,0.7649077,0,0,0.7736712,3.857385,0.1146302,0,0.1146302,5.374791,89.57967,0.1383946,0.8413985,0.735837,0,4.777181
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.231132,56.66315,32.35576,0,0,0,0,0,0,0,0.5720914,0,0,1.231132,0,0,0,0,0.659041,3.960552,0.659041,0,0.659041,6.000012,100,0.1375835,0,0.984906,0,5.191684
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8758812,52.38372,35.57845,0.7499933,0.7499933,0,0,0,0.7499933,116.7852,0.08641464,0,0,0.8758812,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1375835,0.8249925,0.7007049,0,5.42957
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.218078,63.86496,38.59166,0.4441851,0.4441851,0,0,0,0.4441851,274.2276,0.7505149,0,0,1.218078,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1375835,0.4886037,0.9744626,0,5.771767
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.157565,65.79014,41.44373,0,0,0,0,0,0,0,1.157565,0,0,1.157565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1375835,0,0.9260516,0,5.711254
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.136703,67.47771,43.28066,0.02594637,0.02594637,0,-1,0,0.02594637,4380.972,1.109391,0,0,1.136703,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1375835,0.02854101,0.9093627,0,5.690392
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7183211,58.42331,44.07022,0.102728,0.102728,0,0,0,0.102728,699.2455,0.6101863,0,0,0.7183211,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1375835,0.1130008,0.5746569,0,5.27201
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3824687,52.2225,44.89201,0.4533078,0.4533078,0,0,0,0.4533078,84.37285,0,5.551115E-17,0,0.3824687,0.4771661,0.4533078,0,0,0,4.553689,0,0.09469739,-0.09469739,5.900192,98.33634,0.1375835,0.4986385,0.3059749,0,4.936158
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3033346,49.98436,44.25553,0.5901844,0.5901844,0,0,0,0.5901844,51.39658,0,1.110223E-16,0,0.3033346,0.6212468,0.5901844,0,0,0.1052193,4.458992,0,0.3179121,-0.3179121,5.565084,92.75121,0.1375835,0.6492028,0.2426677,0,4.762326
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1750089,45.19609,41.99159,0,0,0,0,0,0,0,0,0,0,0.1750089,0,0,0,0,0.458455,4.141079,0.1750089,0,0.1750089,5.731112,95.51833,0.1373697,0,0.1400071,0,4.316088
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,39.69543,39.69543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2834461,4.298587,0,0,0,5.731112,95.51833,0.1373697,0,0,0,4.298587
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,37.75376,37.75376,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2834461,4.298587,0,1.409207,-1.409207,4.245677,70.76114,0.1373697,1.472621,0,0,4.298587
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,35.80404,35.80404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.849231,2.889381,0,0,0,4.245677,70.76114,0.1373697,0,0,0,2.889381
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,33.7818,33.7818,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.849231,2.889381,0,0.1041401,-0.1041401,4.135904,68.93159,0.1373697,0.1088265,0,0,2.889381
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,32.17851,32.17851,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.964943,2.78524,0,0.01263173,-0.01263173,4.122589,68.70967,0.1373697,0.01320016,0,0,2.78524
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.978978,2.772609,0,0,0,4.122589,68.70967,0.1373697,0,0,0,2.772609
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,29.50368,29.50368,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.978978,2.772609,0,0.2106889,-0.2106889,3.900503,65.00826,0.1373697,0.2201699,0,0,2.772609
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.39186,28.39186,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.213077,2.56192,0,0.1537742,-0.1537742,3.738411,62.30672,0.1373697,0.160694,0,0,2.56192
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.417,27.417,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.383937,2.408146,0,0.07333062,-0.07333062,3.661114,61.01844,0.1373697,0.0766305,0,0,2.408146
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,26.44213,26.44213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.465415,2.334815,0,0,0,3.661114,61.01844,0.1373697,0,0,0,2.334815
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,25.42699,25.42699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465415,2.334815,0,0,0,3.661114,61.01844,0.1373697,0,0,0,2.334815
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,24.6052,24.6052,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.465415,2.334815,0,0.2463408,-0.2463408,3.401448,56.69068,0.1373697,0.2574261,0,0,2.334815
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1241907,25.8356,23.81565,1.108561,1.108561,0,0,0,1.108561,11.20288,0,2.220446E-16,0,0.1241907,1.166906,1.108561,0,0,2.739128,2.088474,0,1.042715,-1.042715,2.302329,38.37207,0.1373697,1.219417,0.0993526,0,2.212665
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2382543,29.10376,25.15306,0.3002122,0.3002122,0,0,0,0.3002122,79.36198,0,0,0,0.2382543,0.3160128,0.3002122,0,0,3.8977,1.045759,0,0.0777585,-0.0777585,2.220364,37.006,0.1373697,0.3302334,0.1906035,0,1.284013
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9739503,46.76875,28.75441,0,0,0,-1,0,0,0,0,0,0,0.9739503,0,0,0,0,3.984098,0.9680004,0.9739503,0,0.9739503,3.144335,52.40548,0.1361919,0,0.7791603,0,1.941951
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9629577,50.77365,32.49273,0,0,0,0,0,0,0,0,0,0,0.9629577,0,0,0,0,3.010148,1.844556,0.9629577,0,0.9629577,4.057877,67.63114,0.1350471,0,0.7703662,0,2.807513
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.003739,55.3784,35.73153,0.2546321,0.2546321,0,0,0,0.2546321,394.1918,0,0,0,1.003739,0.2680338,0.2546321,0,0,2.04719,2.711218,0.7357051,0,0.7357051,4.755828,79.26363,0.1341853,0.2800953,0.8029911,0,3.714956
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.782543,53.91242,38.74474,0,0,0,0,0,0,0,0,0,0,0.782543,0,0,0,0,1.311485,3.373352,0.782543,0,0.782543,5.498213,91.6367,0.1332807,0,0.6260344,0,4.155895
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9376319,60.65324,41.62904,0.04414321,0.04414321,0,0,0,0.04414321,2124.068,0.362223,0,0,0.9376319,0.04646654,0.04414321,0,0,0.5289424,4.077641,0.5289424,0,0.5289424,6.000012,100,0.1326761,0.04855753,0.7501055,0,5.015273
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7117752,57.58293,43.4418,0.2879003,0.2879003,0,-1,0,0.2879003,247.2297,0.4087223,0,0,0.7117752,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1326761,0.3166904,0.5694202,0,5.265464
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7521998,59.35777,44.23136,1.082511,1.082511,0,0,0,1.082511,69.48656,0,0,0,0.7521998,1.139485,1.082511,0,0,0,4.553689,0,0.3872856,-0.3872856,5.591777,93.1961,0.1326761,1.190762,0.6017599,0,5.305889
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3140581,51.01674,45.04509,0.440758,0.440758,0,0,0,0.440758,71.25408,0,0,0,0.3140581,0.4639558,0.440758,0,0,0.4303174,4.166403,0,0.1498977,-0.1498977,5.433771,90.56267,0.1326761,0.4848338,0.2512465,0,4.480462
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.23514,48.82408,44.41666,0.7505786,0.7505786,0,0,0,0.7505786,31.32783,0,1.110223E-16,0,0.23514,0.7900828,0.7505786,0,0,0.5968704,4.016506,0,0.5549427,-0.5549427,4.84881,80.81334,0.1326761,0.8256364,0.188112,0,4.251646
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2246625,46.26238,42.1205,0.8554376,0.8554376,0,0,0,0.8554376,26.26288,0,1.110223E-16,0,0.2246625,0.9004606,0.8554376,0,0,1.213473,3.461563,0,0.6757981,-0.6757981,4.136456,68.9408,0.1326761,0.9409813,0.17973,0,3.686225
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,39.85656,39.85656,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.96436,2.785765,0,0.6064199,-0.6064199,3.497234,58.28711,0.1326761,0.6337088,0,0,2.785765
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,37.88267,37.88267,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.63816,2.179345,0,0.1917281,-0.1917281,3.295134,54.9188,0.1326761,0.2003559,0,0,2.179345
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,35.941,35.941,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.851191,1.987617,0,0.6273403,-0.6273403,2.63386,43.89757,0.1326761,0.6555706,0,0,1.987617
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,33.89459,33.89459,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.548236,1.360276,0,0.2051962,-0.2051962,2.417564,40.29265,0.1326761,0.21443,0,0,1.360276
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,32.29131,32.29131,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.776232,1.15508,0,0.0536861,-0.0536861,2.360974,39.34948,0.1326761,0.05610197,0,0,1.15508
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,30.97806,30.97806,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.835883,1.101394,0,0.2380887,-0.2380887,2.110006,35.1667,0.1326761,0.2488026,0,0,1.101394
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,29.64065,29.64065,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.100426,0.8633054,0,0.176018,-0.176018,1.924467,32.07439,0.1326761,0.1839388,0,0,0.8633054
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,28.50465,28.50465,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.296001,0.6872874,0,0.1909316,-0.1909316,1.723207,28.72007,0.1326761,0.1995235,0,0,0.6872874
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,27.52979,27.52979,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.508148,0.4963559,0,0.0441674,-0.0441674,1.676651,27.94413,0.1326761,0.04615493,0,0,0.4963559
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,26.55493,26.55493,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.557223,0.4521885,0,0.2632773,-0.2632773,1.399132,23.31882,0.1326761,0.2751248,0,0,0.4521885
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,25.53978,25.53978,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.849753,0.1889112,1.38,0,1.38,2.708315,45.1385,0.134252,0.2078039,0,1.7,0.1889112
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,24.718,24.718,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.469753,1.430911,1.38,0,1.38,4.017498,66.95817,0.1358301,0.2245493,0,1.7,1.430911
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3086967,29.0205,23.90427,1.189847,1.189847,1.7,0,0.5202,1.189847,25.94423,0,0,0,0.3086967,0,0,0.5101529,0.4846452,2.089753,2.672911,0.7933419,0,0.7933419,4.770128,79.50198,0.1369614,1.308832,0.2469573,1.7,2.981608
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6396524,36.34681,25.26585,0.7345125,0.7345125,1.358433,0,0.4269523,0.7345125,87.0853,0,0,0,0.6396524,0,0,0.6239209,0.5927248,1.296411,3.386919,1.232377,0,1.232377,5.939264,98.98753,0.1379035,0.8079637,0.5117219,1.7,4.026571
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.146344,50.63376,28.89137,0.8815613,0.8815613,0,-1,0,0.8815613,130.0357,0.1543509,0,0,1.146344,0.9279592,0.8815613,0,0,0.06403399,4.496058,0.06403399,0,0.06403399,6.000012,100,0.1378307,0.9697174,0.9170753,0,5.642403
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.462565,62.76759,32.65386,0.1006803,0.1006803,0,0,0,0.1006803,1452.682,1.356586,0,0,1.462565,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1378307,0.1107484,1.170052,0,6.016254
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.440386,66.29675,35.89266,0,0,0,0,0,0,0,1.440386,0,0,1.440386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378307,0,1.152309,0,5.994075
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.328209,67.104,38.90587,0.8340142,0.8340142,0,0,0,0.8340142,159.255,0.4502992,0,0,1.328209,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1378307,0.9174156,1.062567,0,5.881898
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.209331,67.53594,41.78212,0.9039195,0.9039195,0,0,0,0.9039195,133.7875,0.2578372,0,0,1.209331,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1378307,0.9943115,0.9674651,0,5.763021
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.101752,66.96146,43.59488,0,0,0,-1,0,0,0,1.101752,0,0,1.101752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1378307,0,0.8814015,0,5.655441
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.08739,67.55215,44.39249,0.6965634,0.6965634,0,0,0,0.6965634,156.1078,0.3541652,0,0,1.08739,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1378307,0.7662198,0.8699118,0,5.641079
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8246531,62.10764,45.20622,0.7994413,0.7994413,0,0,0,0.7994413,103.1537,0,0,0,0.8246531,0.8415171,0.7994413,0,0,0,4.553689,0,0.01686398,-0.01686398,5.982236,99.70373,0.1378307,0.8793854,0.6597225,0,5.378342
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.493962,54.1598,44.56974,1.483665,1.483665,0.425,0,0.172125,1.483665,33.29337,0,0,0,0.493962,1.114384,1.058665,0,0,0.01873776,4.536825,0,0.6204222,-0.6204222,5.328253,88.80405,0.1378307,1.632032,0.3951696,1.7,5.030787
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1506522,45.03735,42.28163,0.9163671,0.9163671,0,0,0,0.9163671,16.44016,0,0,0,0.1506522,0.964597,0.9163671,0,0,0.7080958,3.916403,0,0.8139448,-0.8139448,4.47028,74.50452,0.1378307,1.008004,0.1205217,0,4.067055
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,39.99353,39.99353,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.612479,3.102458,0,0.8756358,-0.8756358,3.547279,59.1212,0.1378307,0.9150394,0,0,3.102458
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,38.0438,38.0438,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.585407,2.226822,0,1.452632,-1.452632,2.016071,33.60111,0.1378307,2.213984,0,0,2.226822
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,36.06991,36.06991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199443,0.7741905,0,0,0,2.016071,33.60111,0.1378307,0,0,0,0.7741905
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.03156,34.03156,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.199443,0.7741905,0,0.1200724,-0.1200724,1.889503,31.49166,0.1378307,0.1254757,0,0,0.7741905
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,32.42827,32.42827,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.332857,0.6541181,0,0.1035112,-0.1035112,1.780393,29.67316,0.1378307,0.1081692,0,0,0.6541181
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,31.11503,31.11503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.447869,0.550607,0,0,0,1.780393,29.67316,0.1378307,0,0,0,0.550607
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,29.77761,29.77761,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.447869,0.550607,0,0.1569535,-0.1569535,1.614949,26.91577,0.1378307,0.1640165,0,0,0.550607
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,28.64162,28.64162,0.173092,0.173092,0,-1,0,0.173092,0,0,0,0,0,0.1822021,0.173092,0,0,4.622262,0.3936534,0,0.1822021,-0.1822021,1.422892,23.71481,0.1378307,0.1904012,0,0,0.3936534
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,27.64258,27.64258,0.1636067,0.1636067,0,-1,0,0.1636067,0,0,2.775558E-17,0,0,0.1722175,0.1636067,0,0,4.824708,0.2114513,0,0.1722175,-0.1722175,1.241358,20.68926,0.1378307,0.1799673,0,0,0.2114513
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,26.66772,26.66772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016061,0.03923374,0,0,0,1.241358,20.68926,0.1378307,0,0,0,0.03923374
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,25.65257,25.65257,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.016061,0.03923374,1.263057,0,1.263057,2.439599,40.6599,0.1395637,0.4075134,0,1.7,0.03923374
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,24.83079,24.83079,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.753005,1.175985,1.38,0,1.38,3.748782,62.47958,0.1408448,0.1445523,0,1.7,1.175985
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3613034,30.06679,24.04123,0.776258,0.776258,1.7,0,0.5202,0.776258,46.54425,1.110223E-16,0,0,0.3613034,0,0,0.923742,0.8775549,2.373005,2.417985,1.238858,0,1.238858,4.924066,82.0676,0.1425189,0.8538838,0.2890428,1.7,2.779288
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.693553,37.50331,25.40282,0.4723251,0.4723251,0,0,0,0.4723251,146.8381,0,0,0,0.693553,0.4971843,0.4723251,0,0,1.134146,3.532957,0.1963687,0,0.1963687,5.110358,85.17246,0.142296,0.5195576,0.5548424,0,4.22651
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9364986,46.29754,29.02834,0.7773603,0.7773603,0,-1,0,0.7773603,120.4716,0,0,0,0.9364986,0.818274,0.7773603,0,0,0.9377776,3.709689,0.1182246,0,0.1182246,5.222516,87.04176,0.1421621,0.8550963,0.7491989,0,4.646188
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.295749,58.73734,32.79082,0.2600873,0.2600873,0,0,0,0.2600873,498.1978,0.20242,0,0,1.295749,0.2737761,0.2600873,0,0,0.819553,3.816091,0.819553,0,0.819553,6.000012,100,0.1412408,0.286096,1.036599,0,5.11184
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.052707,56.86705,36.05379,0.7867686,0.7867686,0,0,0,0.7867686,133.8013,0.2245292,0,0,1.052707,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1412408,0.8654454,0.8421653,0,5.606396
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.162891,63.05941,39.067,0.4859196,0.4859196,0,0,0,0.4859196,239.3175,0.6513964,0,0,1.162891,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1412408,0.5345115,0.9303125,0,5.716579
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.124474,65.55413,41.94325,0.3105796,0.3105796,0,0,0,0.3105796,362.0567,0.7975484,0,0,1.124474,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1412408,0.3416376,0.8995795,0,5.678163
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.10071,67.12835,43.75601,0.0129958,0.0129958,0,-1,0,0.0129958,8469.73,1.08703,0,0,1.10071,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1412408,0.01429539,0.8805677,0,5.654398
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7584611,59.84948,44.54557,0.8330161,0.8330161,0,0,0,0.8330161,91.04998,0,0,0,0.7584611,0.8768591,0.8330161,0,0,0,4.553689,0,0.118398,-0.118398,5.875209,97.91996,0.1412408,0.9163178,0.6067688,0,5.31215
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6465813,58.2738,45.36735,0.551554,0.551554,0,0,0,0.551554,117.229,0,0,0,0.6465813,0.5805832,0.551554,0,0,0.1315534,4.435291,0.06599811,0,0.06599811,5.937821,98.96349,0.1411672,0.6067094,0.517265,0,5.081872
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3738557,51.88009,44.73087,0.8176107,0.8176107,0,0,0,0.8176107,45.7254,0,1.110223E-16,0,0.3738557,0.8606429,0.8176107,0,0,0.06555527,4.494689,0,0.4867872,-0.4867872,5.424702,90.41152,0.1411672,0.8993718,0.2990846,0,4.868545
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08496618,43.98659,42.44276,0,0,0,0,0,0,0,0,0,0,0.08496618,0,0,0,0,0.6064299,4.007902,0.08496618,0,0.08496618,5.505308,91.75495,0.1410724,0,0.06797294,0,4.092868
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,40.17883,40.17883,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5214637,4.084372,0,1.06643,-1.06643,4.381192,73.01972,0.1410724,1.114419,0,0,4.084372
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,38.20493,38.20493,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.706386,3.017941,0,0.8764886,-0.8764886,3.457292,57.62142,0.1410724,0.9159305,0,0,3.017941
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,36.23104,36.23104,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.680262,2.141453,0,0.9304088,-0.9304088,2.476555,41.27584,0.1410724,0.9722772,0,0,2.141453
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,34.19269,34.19269,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.71405,1.211044,0,0.346504,-0.346504,2.111308,35.18839,0.1410724,0.3620967,0,0,1.211044
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,32.58135,32.58135,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.099054,0.8645402,0,0.02728445,-0.02728445,2.082547,34.70905,0.1410724,0.02851225,0,0,0.8645402
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,31.24393,31.24393,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.12937,0.8372557,0,0.1973464,-0.1973464,1.874526,31.24204,0.1410724,0.206227,0,0,0.8372557
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,29.89041,29.89041,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.348644,0.6399093,0,0.4310184,-0.4310184,1.420193,23.66983,0.1410724,0.4504142,0,0,0.6399093
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,28.73024,28.73024,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.827553,0.2088909,0,0.03333338,-0.03333338,1.385056,23.08422,0.1410724,0.03483338,0,0,0.2088909
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,27.75538,27.75538,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.864591,0.1755575,0,0.1320924,-0.1320924,1.245819,20.7636,0.1410724,0.1380366,0,0,0.1755575
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,26.7644,26.7644,0.176464,0.04129184,0,-1,0,0.04129184,0,0,0.1351721,0.1528185,0,0.0434651,0.04129184,0,0,5.01136,0.0434651,0,0.0434651,-0.0434651,1.200002,20,0.1410724,0.1941104,0,0,0.0434651
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,25.76537,25.76537,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1426523,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,24.95164,24.95164,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1439597,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2518261,28.28536,24.12986,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.05146,0,0,0,0.2518261,0,0,0.8890039,0.8445538,2.37087,2.419906,1.09638,0,1.09638,4.790925,79.84858,0.1453737,0.8920956,0.2014609,1.7,2.671732
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6099984,36.06458,25.51561,0.2378277,0.2378277,0.9372926,0,0.3119809,0.2378277,256.4875,-1.110223E-16,0,0,0.6099984,0,0,0.6994649,0.6644917,1.27449,3.406648,1.27449,0,1.27449,6.000012,100,0.1451468,0.2616105,0.4879988,1.7,4.016646
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9758237,47.27308,29.1653,0,0,0,-1,0,0,0,0.9758237,0,0,0.9758237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,0,0.780659,0,5.529512
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.303207,59.10558,32.9439,1.012247,1.012247,0,0,0,1.012247,128.744,0.2376839,0,0,1.303207,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,1.113472,1.042565,0,5.856896
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.496994,68.28218,36.23104,1.075429,1.075429,0,0,0,1.075429,139.1996,0.3649626,0,0,1.496994,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,1.182972,1.197595,0,6.050683
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.511012,72.6386,39.24425,0.2656109,0.2656109,0,0,0,0.2656109,568.8817,1.231422,0,0,1.511012,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,0.292172,1.20881,0,6.064701
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.50343,76.255,42.1205,1.325368,1.325368,0.425,0,0.172125,1.325368,113.4349,0.5556747,0,0,1.50343,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,1.457905,1.202744,1.7,6.057119
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.290434,72.43386,43.95743,0.6386162,0.6386162,0,-1,0,0.6386162,202.0673,0.6182067,0,0,1.290434,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,0.7024779,1.032347,0,5.844123
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.011187,66.06422,44.75504,0.3465855,0.3465855,0,0,0,0.3465855,291.7569,0.6463605,0,0,1.011187,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,0.3812441,0.8089498,0,5.564876
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7932996,61.73747,45.52043,0.02904902,0.02904902,0,0,0,0.02904902,2730.899,0.7627217,0,0,0.7932996,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,0.03195393,0.6346397,0,5.346989
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4558292,53.73268,44.90812,0.2842458,0.2842458,0,0,0,0.2842458,160.3644,0.1566231,0,0,0.4558292,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,0.3126704,0.3646634,0,5.009518
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1449095,45.27471,42.62001,1.287033,1.287033,1.149369,0,0.3698779,1.287033,11.25918,0,0,0,0.1449095,0.1449095,0.137664,0,0,0,4.553689,0,0,0,6.000012,100,0.1451468,1.415737,0.1159276,1.7,4.698598
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,40.35608,40.35608,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,0,4.553689,0,0.5466775,-0.5466775,5.423763,90.39587,0.1451468,0.571278,0,0,4.553689
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,38.38218,38.38218,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,0.6074195,4.007011,0,0.8810763,-0.8810763,4.495027,74.91697,0.1451468,0.9207247,0,0,4.007011
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,36.39217,36.39217,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,1.586393,3.125935,0,0.3706957,-0.3706957,4.10428,68.40453,0.1451468,0.387377,0,0,3.125935
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,34.32965,34.32965,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,1.998277,2.755239,0,0.3255545,-0.3255545,3.761115,62.68513,0.1451468,0.3402045,0,0,2.755239
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,32.71832,32.71832,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,2.360004,2.429685,0,0.2726468,-0.2726468,3.47372,57.89522,0.1451468,0.2849159,0,0,2.429685
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,31.3809,31.3809,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,2.662946,2.157038,0,0.2238446,-0.2238446,3.237767,53.96268,0.1451468,0.2339176,0,0,2.157038
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,30.04349,30.04349,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,2.911662,1.933194,0,0.01611927,-0.01611927,3.220776,53.67949,0.1451468,0.01684464,0,0,1.933194
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,28.89137,28.89137,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,2.929572,1.917074,0,0.138961,-0.138961,3.074298,51.2382,0.1451468,0.1452143,0,0,1.917074
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,27.89234,27.89234,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,3.083973,1.778113,0,0.1892843,-0.1892843,2.874775,47.91282,0.1451468,0.1978021,0,0,1.778113
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,26.89331,26.89331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1451468,0,0,0,1.588829
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,25.87816,25.87816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.294289,1.588829,0,0,0,2.874775,47.91282,0.1451468,0,0,0,1.588829
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.08055,25.08055,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,3.294289,1.588829,0,0.08937211,-0.08937211,2.780569,46.34272,0.1451468,0.09339385,0,0,1.588829
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1017921,25.92331,24.26682,0,0,0,0,0,0,0,0,0,0,0.1017921,0,0,0,0,3.393591,1.499457,0.1017921,0,0.1017921,2.877137,47.95219,0.1450347,0,0.08143368,0,1.601249
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3606134,31.75182,25.67674,1.149197,1.149197,0,0,0,1.149197,31.37961,0,0,0,0.3606134,1.209681,1.149197,0,0,3.291799,1.59107,0,0.8490673,-0.8490673,1.982142,33.03563,0.1450347,1.264116,0.2884907,0,1.951683
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3908857,36.07872,29.31838,0.4944378,0.4944378,0,-1,0,0.4944378,79.05661,0,0,0,0.3908857,0.5204608,0.4944378,0,0,4.235207,0.7420024,0,0.1295751,-0.1295751,1.845557,30.75923,0.1450347,0.5438816,0.3127086,0,1.132888
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4416776,40.97939,33.10503,0.1543517,0.1543517,0,0,0,0.1543517,286.1501,0,0,0,0.4416776,0.1624755,0.1543517,0,0,4.379179,0.6124272,0.2792021,0,0.2792021,2.110432,35.17379,0.144728,0.1697868,0.3533421,0,1.054105
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6958596,49.51855,36.41634,0.9952655,0.9952655,1.7,0,0.5202,0.9952655,69.91698,0,0,0,0.6958596,0,0,0.7047345,0.6694978,4.099977,0.8637092,1.365357,0,1.365357,3.405724,56.76194,0.1461456,1.094792,0.5566876,1.7,1.559569
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.2248,65.08612,39.45372,0.8705955,0.8705955,1.7,0,0.5202,0.8705955,140.6854,-1.110223E-16,0,0,1.2248,0,0,0.8294045,0.7879342,2.73462,2.092531,2.012735,0,2.012735,5.315171,88.58601,0.1468293,0.9576551,0.9798403,1.7,3.317331
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8242895,58.82111,42.3058,0.6389272,0.6389272,0,0,0,0.6389272,129.0115,0,0,0,0.8242895,0.6725549,0.6389272,0,0,0.7218856,3.903992,0.1517346,0,0.1517346,5.459119,90.98514,0.146665,0.7028199,0.6594316,0,4.728281
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4992931,53.81396,44.14273,0,0,0,-1,0,0,0,0,0,0,0.4992931,0,0,0,0,0.570151,4.040553,0.4992931,0,0.4992931,5.93279,98.87964,0.1461269,0,0.3994345,0,4.539846
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6269227,57.36959,44.93229,0.3383465,0.3383465,0,0,0,0.3383465,185.2901,0.1999106,0,0,0.6269227,0.3561542,0.3383465,0,0,0.07085785,4.489917,0.07085785,0,0.07085785,6.000012,100,0.1460509,0.3721811,0.5015381,0,5.116839
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5464246,56.48103,45.70573,1.167664,1.167664,0,0,0,1.167664,46.79641,0,0,0,0.5464246,1.22912,1.167664,0,0,0,4.553689,0,0.6826949,-0.6826949,5.280388,88.00629,0.1460509,1.28443,0.4371397,0,5.100113
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3468202,51.71858,45.09343,0.6299661,0.6299661,0,0,0,0.6299661,55.05379,0,0,0,0.3468202,0.6631222,0.6299661,0,0,0.7585499,3.870994,0,0.316302,-0.316302,4.946977,82.44945,0.1460509,0.6929627,0.2774562,0,4.217814
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1290555,45.1925,42.82949,0,0,0,0,0,0,0,0,0,0,0.1290555,0,0,0,0,1.109997,3.554692,0.1290555,0,0.1290555,5.06941,84.48999,0.1459126,0,0.1032444,0,3.683748
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,40.5575,40.5575,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,0.980941,3.670842,0,0.8007321,-0.8007321,4.225364,70.42259,0.1459126,0.836765,0,0,3.670842
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,38.56749,38.56749,0.9476032,0.9476032,0,-1,0,0.9476032,0,0,1.110223E-16,0,0,0.9974771,0.9476032,0,0,1.870643,2.87011,0,0.9974771,-0.9974771,3.173931,52.89874,0.1459126,1.042364,0,0,2.87011
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,36.56942,36.56942,0.4685928,0.4685928,0,-1,0,0.4685928,0,0,0,0,0,0.4932556,0.4685928,0,0,2.978951,1.872633,0,0.4932556,-0.4932556,2.653994,44.23314,0.1459126,0.5154521,0,0,1.872633
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,34.5069,34.5069,0.1059655,0.1059655,0,-1,0,0.1059655,0,0,1.387779E-17,0,0,0.1115427,0.1059655,0,0,3.527013,1.379377,0,0.1115427,-0.1115427,2.536417,42.27354,0.1459126,0.1165621,0,0,1.379377
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,32.90362,32.90362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650949,1.267835,0,0,0,2.536417,42.27354,0.1459126,0,0,0,1.267835
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,31.5662,31.5662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.650949,1.267835,0,0,0,2.536417,42.27354,0.1459126,0,0,0,1.267835
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.22879,30.22879,0.2222181,0.2222181,0,-1,0,0.2222181,0,0,2.775558E-17,0,0,0.2339138,0.2222181,0,0,3.650949,1.267835,0,0.2339138,-0.2339138,2.28985,38.1641,0.1459126,0.2444399,0,0,1.267835
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,29.06862,29.06862,0.02125582,0.02125582,0,-1,0,0.02125582,0,0,3.469447E-18,0,0,0.02237455,0.02125582,0,0,3.910854,1.033921,0,0.02237455,-0.02237455,2.266266,37.77102,0.1459126,0.0233814,0,0,1.033921
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,28.05348,28.05348,0.04784444,0.04784444,0,-1,0,0.04784444,0,0,6.938894E-18,0,0,0.05036257,0.04784444,0,0,3.935714,1.011546,0,0.05036257,-0.05036257,2.213179,36.88624,0.1459126,0.05262889,0,0,1.011546
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.05444,27.05444,0.07321939,0.07321939,0,-1,0,0.07321939,0,0,1.387779E-17,0,0,0.07707305,0.07321939,0,0,3.991673,0.9611837,0,0.07707305,-0.07707305,2.131937,35.53221,0.1459126,0.08054133,0,0,0.9611837
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,26.05541,26.05541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.077309,0.8841106,0,0,0,2.131937,35.53221,0.1459126,0,0,0,0.8841106
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.24168,25.24168,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0,0.08562247,0.08134135,0,0,4.077309,0.8841106,0,0.08562247,-0.08562247,2.041683,34.02798,0.1459126,0.08947548,0,0,0.8841106
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2974867,29.36861,24.42795,0.4667085,0.4667085,0,0,0,0.4667085,63.74142,0,0,0,0.2974867,0.4912722,0.4667085,0,0,4.172445,0.7984881,0,0.1937855,-0.1937855,1.837415,30.62352,0.1459126,0.5133794,0.2379893,0,1.095975
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4781606,34.02055,25.85399,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,51.09163,0,0,0,0.4781606,0,0,0.7641116,0.7259061,4.387763,0.6047027,1.204067,0,1.204067,2.979693,49.66145,0.1473227,1.029477,0.3825285,1.7,1.082863
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5966411,40.08119,29.50368,0.4607894,0.4607894,0,-1,0,0.4607894,129.4824,0,0,0,0.5966411,0.4850415,0.4607894,0,0,3.183696,1.688363,0.1115996,0,0.1115996,3.085566,51.42599,0.1472032,0.5068684,0.4773129,0,2.285004
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9248474,50.87565,33.30645,0.1508562,0.1508562,0,0,0,0.1508562,613.0656,0,0,0,0.9248474,0.158796,0.1508562,0,0,3.072096,1.788802,0.7660514,0,0.7660514,3.812306,63.5383,0.1463882,0.1659418,0.7398779,0,2.71365
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.059589,57.68343,36.61776,0.2849433,0.2849433,0,0,0,0.2849433,371.8594,0,0,0,1.059589,0.2999403,0.2849433,0,0,2.306045,2.478249,0.7596482,0,0.7596482,4.532971,75.54937,0.145589,0.3134376,0.8476708,0,3.537837
