Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,34.41828,34.41828,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1459764,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,33.08086,33.08086,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1459764,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,31.72734,31.72734,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1459764,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,30.50272,30.50272,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1459764,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,29.45535,29.45535,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1459764,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,28.45631,28.45631,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1459764,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,27.50562,27.50562,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1459764,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,26.74023,26.74023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1459764,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08081659,27.25197,25.9265,0.5990035,0.5990035,0,0,0,0.5990035,13.49184,0,1.110223E-16,0,0.08081659,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5497134,-0.5497134,3.060588,51.0097,0.1459764,0.6589038,0.06465327,0,2.395637
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3788123,33.85614,27.39283,0,0,0,0,0,0,0,0,0,0,0.3788123,0,0,0,0,3.098425,1.765107,0.3788123,0,0.3788123,3.419961,56.99924,0.1456547,0,0.3030499,0,2.143919
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5968368,41.75951,31.06669,0,0,0,-1,0,0,0,0,0,0,0.5968368,0,0,0,0,2.719612,2.106038,0.5968368,0,0.5968368,3.98617,66.43604,0.1451508,0,0.4774694,0,2.702875
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9476848,53.17185,34.89363,0.2381894,0.2381894,0,0,0,0.2381894,397.8703,0,0,0,0.9476848,0.2507257,0.2381894,0,0,2.122776,2.643191,0.6969591,0,0.6969591,4.647364,77.45591,0.1445667,0.2620083,0.7581478,0,3.590876
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.223056,63.59858,38.26939,0.08140835,0.08140835,0,0,0,0.08140835,1502.372,0,0,0,1.223056,0.085693,0.08140835,0,0,1.425816,3.270454,1.137363,0,1.137363,5.726362,95.43917,0.1436236,0.08954919,0.9784452,0,4.493511
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.295413,69.18241,41.26648,0.5402458,0.5402458,0,0,0,0.5402458,239.7822,0.4382804,0,0,1.295413,0.5686798,0.5402458,0,0,0.2884529,4.294081,0.2884529,0,0.2884529,6.000012,100,0.1433863,0.5942703,1.03633,0,5.589494
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.315195,73.27356,44.07022,0,0,0,0,0,0,0,1.315195,0,0,1.315195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433863,0,1.052156,0,5.868884
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.072336,68.95343,45.88298,1.110597,1.110597,0,-1,0,1.110597,96.55489,0,0,0,1.072336,1.16905,1.110597,0,0,0,4.553689,0,0.09671375,-0.09671375,5.898067,98.30092,0.1433863,1.221657,0.8578689,0,5.626025
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6522493,59.84061,46.6806,0.2738234,0.2738234,0,0,0,0.2738234,238.2008,0.2565545,0,0,0.6522493,0.2882351,0.2738234,0,0,0.1074597,4.456975,0.1074597,0,0.1074597,6.000012,100,0.1432981,0.3012057,0.5217995,0,5.109224
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4597271,56.51364,47.44598,0.5566262,0.5566262,0,0,0,0.5566262,82.59171,0,0,0,0.4597271,0.5859223,0.5566262,0,0,0,4.553689,0,0.1261952,-0.1261952,5.866991,97.78298,0.1432981,0.6122888,0.3677817,0,5.013416
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1894623,50.40567,46.81756,1.151031,1.151031,0,0,0,1.151031,16.46022,0,0,0,0.1894623,1.211612,1.151031,0,0,0.1402169,4.427494,0,1.02215,-1.02215,4.78955,79.82568,0.1432981,1.266135,0.1515698,0,4.616956
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08914938,46.28606,44.64225,0,0,0,0,0,0,0,0,0,0,0.08914938,0,0,0,0,1.275939,3.405344,0.08914938,0,0.08914938,4.874125,81.23525,0.1432251,0,0.07131951,0,3.494493
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,42.44276,42.44276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.186789,3.485579,0,0,0,4.874125,81.23525,0.1432251,0,0,0,3.485579
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,40.42859,40.42859,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.186789,3.485579,0,0.5536523,-0.5536523,4.290524,71.50859,0.1432251,0.5785666,0,0,3.485579
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,38.40635,38.40635,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.801959,2.931926,0,1.057025,-1.057025,3.176322,52.93859,0.1432251,1.104591,0,0,2.931926
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,36.30355,36.30355,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,2.97643,1.874902,0,0.2556278,-0.2556278,2.906867,48.44769,0.1432251,0.267131,0,0,1.874902
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,34.60358,34.60358,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.260461,1.619274,0,0.1353249,-0.1353249,2.764222,46.07027,0.1432251,0.1414146,0,0,1.619274
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,33.26617,33.26617,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.410822,1.483949,0,0.07274896,-0.07274896,2.687538,44.79221,0.1432251,0.07602266,0,0,1.483949
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,31.90458,31.90458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.491655,1.4112,0,0,0,2.687538,44.79221,0.1432251,0,0,0,1.4112
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,30.65579,30.65579,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.491655,1.4112,0,0.06187829,-0.06187829,2.622312,43.70512,0.1432251,0.06466281,0,0,1.4112
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,29.61648,29.61648,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.560408,1.349322,0,0.05098968,-0.05098968,2.568564,42.80932,0.1432251,0.05328422,0,0,1.349322
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,28.61745,28.61745,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.617063,1.298332,0,0.121029,-0.121029,2.440989,40.68306,0.1432251,0.1264753,0,0,1.298332
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,27.66675,27.66675,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.75154,1.177303,0,0.06081723,-0.06081723,2.376882,39.61461,0.1432251,0.063554,0,0,1.177303
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,26.8772,26.8772,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.819115,1.116486,0,0.00300794,-0.00300794,2.373711,39.56177,0.1432251,0.003143298,0,0,1.116486
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1731102,28.92281,26.05541,0.9507049,0.9507049,0,0,0,0.9507049,18.20862,0,0,0,0.1731102,1.000742,0.9507049,0,0,3.822457,1.113478,0,0.8276318,-0.8276318,1.50131,25.02179,0.1432251,1.045775,0.1384882,0,1.286588
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2222537,31.26301,27.52979,0.2029582,0.2029582,0,0,0,0.2029582,109.5071,0,0,0,0.2222537,0.2136403,0.2029582,0,0,4.742048,0.2858459,0.008613456,0,0.008613456,1.509482,25.15798,0.143218,0.2232541,0.177803,0,0.5080996
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.560181,41.24783,31.24393,0.3112087,0.3112087,0,-1,0,0.3112087,180.0017,0,0,0,0.560181,0.3275881,0.3112087,0,0,4.733434,0.293598,0.2325929,0,0.2325929,1.730139,28.83559,0.1430277,0.3423296,0.4481448,0,0.853779
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6675582,47.50951,35.1031,0.5386361,0.5386361,0,0,0,0.5386361,123.9349,0,0,0,0.6675582,0.5669854,0.5386361,0,0,4.500842,0.5029316,0.1005728,0,0.1005728,1.825551,30.42578,0.1429456,0.5924997,0.5340465,0,1.17049
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8414068,54.91306,38.49498,0,0,0,0,0,0,0,0,0,0,0.8414068,0,0,0,0,4.400269,0.5934471,0.8414068,0,0.8414068,2.623779,43.72956,0.1422623,0,0.6731254,0,1.434854
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.9170219,59.98895,41.4679,0.509554,0.509554,0,0,0,0.509554,179.9656,0,0,0,0.9170219,0.5363726,0.509554,0,0,3.558862,1.350713,0.3806494,0,0.3806494,2.984895,49.74815,0.1419553,0.5605094,0.7336175,0,2.267735
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.9170709,63.22195,44.2797,0.2578231,0.2578231,0,0,0,0.2578231,355.6978,0,0,0,0.9170709,0.2713927,0.2578231,0,0,3.178213,1.693298,0.6456782,0,0.6456782,3.597439,59.9572,0.1414375,0.2836054,0.7336567,0,2.610368
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.8179924,62.95694,46.09246,0,0,0,-1,0,0,0,0,0,0,0.8179924,0,0,0,0,2.532534,2.274408,0.8179924,0,0.8179924,4.373455,72.89076,0.140787,0,0.6543939,0,3.0924
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7332694,61.86054,46.85785,0.1150903,0.1150903,0,0,0,0.1150903,637.1253,0,0,0,0.7332694,0.1211477,0.1150903,0,0,1.714542,3.010601,0.6121217,0,0.6121217,4.954164,82.56924,0.1403041,0.1265993,0.5866155,0,3.74387
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3262591,53.9569,47.63129,0.6030219,0.6030219,0,0,0,0.6030219,54.10403,0,0,0,0.3262591,0.6347598,0.6030219,0,0,1.10242,3.561511,0,0.3085007,-0.3085007,4.628976,77.14944,0.1403041,0.663324,0.2610073,0,3.88777
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1277047,49.44655,47.04315,0,0,0,0,0,0,0,0,0,0,0.1277047,0,0,0,0,1.445199,3.25301,0.1277047,0,0.1277047,4.750127,79.16863,0.1402038,0,0.1021638,0,3.380715
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07987633,46.31678,44.84367,1.390901,1.390901,1.7,0,0.5202,1.390901,5.742774,0,0,0,0.07987633,0,0,0.3090986,0.2936437,1.317494,3.367944,0.37352,0,0.37352,5.104479,85.07449,0.1405637,1.529992,0.06390107,1.7,3.447821
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,42.64418,42.64418,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.9439741,3.704112,0,0.9204497,-0.9204497,4.134241,68.90387,0.1405637,0.9618699,0,0,3.704112
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,40.65417,40.65417,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,1.966696,2.783663,0,0.2379611,-0.2379611,3.883407,64.72333,0.1405637,0.2486694,0,0,2.783663
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,38.61583,38.61583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231097,2.545702,0,0,0,3.883407,64.72333,0.1405637,0,0,0,2.545702
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,36.50497,36.50497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231097,2.545702,0,0,0,3.883407,64.72333,0.1405637,0,0,0,2.545702
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,34.805,34.805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231097,2.545702,0,0,0,3.883407,64.72333,0.1405637,0,0,0,2.545702
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,33.46759,33.46759,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,2.231097,2.545702,0,0.1150126,-0.1150126,3.762173,62.70277,0.1405637,0.1201882,0,0,2.545702
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,32.08183,32.08183,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,2.358889,2.430689,0,0.08473633,-0.08473633,3.672853,61.2141,0.1405637,0.08854947,0,0,2.430689
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,30.8411,30.8411,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,2.45304,2.345953,0,0.1681946,-0.1681946,3.495561,58.25923,0.1405637,0.1757634,0,0,2.345953
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,29.8179,29.8179,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,2.639923,2.177758,0,0.1428254,-0.1428254,3.34501,55.75005,0.1405637,0.1492525,0,0,2.177758
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,28.80275,28.80275,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,2.798618,2.034933,0,0.2552506,-0.2552506,3.075952,51.26576,0.1405637,0.2667369,0,0,2.034933
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,27.85206,27.85206,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,3.08223,1.779682,0,0.1126745,-0.1126745,2.957182,49.28628,0.1405637,0.1177449,0,0,1.779682
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,27.05444,27.05444,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,3.207424,1.667007,0,0.1312438,-0.1312438,2.818839,46.98056,0.1405637,0.1371498,0,0,1.667007
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2010131,29.55875,26.21655,0.6265583,0.6265583,0,0,0,0.6265583,32.08211,0,0,0,0.2010131,0.6595351,0.6265583,0,0,3.353251,1.535764,0,0.4585219,-0.4585219,2.335515,38.92517,0.1405637,0.6892142,0.1608105,0,1.736777
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4953479,36.3189,27.73926,0.6761565,0.6761565,0,0,0,0.6761565,73.25935,0,1.110223E-16,0,0.4953479,0.7117437,0.6761565,0,0,3.862719,1.077242,0,0.2163958,-0.2163958,2.107414,35.12349,0.1405637,0.7437722,0.3962783,0,1.57259
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9656008,49.65015,31.45341,0.5915101,0.5915101,0,-1,0,0.5915101,163.2433,0,0,0,0.9656008,0.6226422,0.5915101,0,0,4.103159,0.8608458,0.3429586,0,0.3429586,2.432773,40.54613,0.1402948,0.6506611,0.7724806,0,1.826447
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.128226,57.77253,35.32869,0.8019656,0.8019656,0,0,0,0.8019656,140.6826,0,0,0,1.128226,0.8441743,0.8019656,0,0,3.760201,1.169509,0.2840517,0,0.2840517,2.702248,45.03737,0.140073,0.8821622,0.9025808,0,2.297734
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.432418,69.71664,38.72862,0.3105868,0.3105868,0,0,0,0.3105868,461.1975,0,0,0,1.432418,0.3269334,0.3105868,0,0,3.476149,1.425155,1.105485,0,1.105485,3.751003,62.51659,0.139216,0.3416454,1.145935,0,2.857574
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.5085,75.8676,41.71766,0.7693541,0.7693541,0,0,0,0.7693541,196.0736,0,0,0,1.5085,0.8098465,0.7693541,0,0,2.370664,2.420092,0.6986538,0,0.6986538,4.413804,73.56326,0.1386798,0.8462895,1.2068,0,3.928592
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.415248,76.79236,44.52945,0.8563578,0.8563578,0,0,0,0.8563578,165.2636,0,0,0,1.415248,0.9014293,0.8563578,0,0,1.67201,3.04888,0.5138188,0,0.5138188,4.901256,81.68742,0.1382881,0.9419936,1.132198,0,4.464128
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.340321,76.92849,46.34221,0.4127919,0.4127919,0,-1,0,0.4127919,324.6965,0,0,0,1.340321,0.4345178,0.4127919,0,0,1.158191,3.511317,0.905803,0,0.905803,5.760576,96.0094,0.137603,0.4540711,1.072257,0,4.851638
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.084459,70.7733,47.13177,0,0,0,0,0,0,0,0.8320705,0,0,1.084459,0,0,0,0,0.2523882,4.32654,0.2523882,0,0.2523882,6.000012,100,0.1374132,0,0.8675669,0,5.410998
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6913758,62.07153,47.90522,0,0,0,0,0,0,0,0.6913758,0,0,0.6913758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374132,0,0.5531006,0,5.245065
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2475419,52.00642,47.26874,0,0,0,0,0,0,0,0.2475419,0,0,0.2475419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374132,0,0.1980335,0,4.801231
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03214412,45.65958,45.06926,0.6329224,0.6329224,0,0,0,0.6329224,5.078683,0,1.110223E-16,0,0.03214412,0.6662341,0.6329224,0,0,0,4.553689,0,0.63409,-0.63409,5.331623,88.8602,0.1374132,0.6962147,0.0257153,0,4.585833
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,42.89394,42.89394,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7045445,3.919599,0,0.5482881,-0.5482881,4.753676,79.22778,0.1374132,0.5729611,0,0,3.919599
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,40.87976,40.87976,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.313753,3.371311,0,0.6147633,-0.6147633,4.105659,68.42751,0.1374132,0.6424276,0,0,3.371311
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,38.84142,38.84142,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.996824,2.756547,0,0.4890353,-0.4890353,3.59017,59.83605,0.1374132,0.5110419,0,0,2.756547
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,36.70639,36.70639,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.540196,2.267512,0,0.1109666,-0.1109666,3.473201,57.88657,0.1374132,0.1159601,0,0,2.267512
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,35.00642,35.00642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663493,2.156546,0,0,0,3.473201,57.88657,0.1374132,0,0,0,2.156546
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,33.66901,33.66901,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.663493,2.156546,0,0.1642245,-0.1642245,3.300093,55.00145,0.1374132,0.1716146,0,0,2.156546
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,32.31548,32.31548,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.845964,1.992321,0,0.1385358,-0.1385358,3.154064,52.56762,0.1374132,0.1447699,0,0,1.992321
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,31.06669,31.06669,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,2.999893,1.853785,0,0.07372694,-0.07372694,3.076349,51.27238,0.1374132,0.07704465,0,0,1.853785
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,30.02737,30.02737,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.081812,1.780058,0,0.05230962,-0.05230962,3.021209,50.35339,0.1374132,0.05466355,0,0,1.780058
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,29.02834,29.02834,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.139934,1.727749,0,0.1171171,-0.1171171,2.897757,48.29586,0.1374132,0.1223874,0,0,1.727749
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,28.10181,28.10181,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.270064,1.610632,0,0.3552067,-0.3552067,2.523336,42.05552,0.1374132,0.371191,0,0,1.610632
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,27.28003,27.28003,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.664738,1.255425,0,0.1226506,-0.1226506,2.394051,39.90078,0.1374132,0.1281699,0,0,1.255425
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3245109,31.91436,26.44213,0.04281811,0.04281811,0,0,0,0.04281811,757.8823,0,0,0,0.3245109,0.04507169,0.04281811,0,0,3.801016,1.132774,0.2794392,0,0.2794392,2.659151,44.31909,0.1372038,0.04709992,0.2596087,0,1.457285
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6781549,39.95374,27.94068,0.06702725,0.06702725,0,0,0,0.06702725,1011.76,0,0,0,0.6781549,0.07055499,0.06702725,0,0,3.521577,1.38427,0.6075999,0,0.6075999,3.23557,53.92607,0.1367506,0.07372997,0.5425239,0,2.062424
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.050515,51.72293,31.65483,0,0,0,-1,0,0,0,0,0,0,1.050515,0,0,0,0,2.913977,1.931109,1.050515,0,1.050515,4.232176,70.53613,0.1359741,0,0.8404118,0,2.981624
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.221907,60.28311,35.55428,0,0,0,0,0,0,0,0,0,0,1.221907,0,0,0,0,1.863462,2.876573,1.221907,0,1.221907,5.391379,89.85615,0.135082,0,0.9775261,0,4.09848
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.21927,64.33622,38.95421,0.5927808,0.5927808,0,0,0,0.5927808,205.6866,0,0,0,1.21927,0.6239798,0.5927808,0,0,0.6415549,3.97629,0.5952907,0,0.5952907,5.956122,99.2685,0.1346515,0.6520589,0.9754164,0,5.19556
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.428645,73.75491,41.91908,0.9618064,0.9618064,0,0,0,0.9618064,148.5377,0.3699526,0,0,1.428645,1.012428,0.9618064,0,0,0.04626425,4.512051,0.04626425,0,0.04626425,6.000012,100,0.1346182,1.057987,1.142916,0,5.940696
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.440627,77.86449,44.75504,0.7763596,0.7763596,0,0,0,0.7763596,185.5618,0.6234064,0,0,1.440627,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1346182,0.8539955,1.152502,0,5.994316
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.271836,75.18991,46.54363,1.881631,1.38,0,-1,0,1.38,92.162,0,0.501631,0.6897941,1.271836,1.452632,1.38,0,0,0,4.553689,0,0.180796,-0.180796,5.809436,96.82375,0.1346182,2.069794,1.017468,0,5.825524
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.092278,71.19438,47.30902,0,0,0,0,0,0,0,0.891394,0,0,1.092278,0,0,0,0,0.2008844,4.372893,0.2008844,0,0.2008844,6.000012,100,0.1344737,0,0.8738227,0,5.465171
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7468783,63.54424,48.08247,0.3096734,0.3096734,0,0,0,0.3096734,241.1826,0.4209063,0,0,0.7468783,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.1344737,0.3406407,0.5975026,0,5.300567
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4470659,56.24811,47.44598,0,0,0,0,0,0,0,0.4470659,0,0,0.4470659,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344737,0,0.3576527,0,5.000755
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.0695629,46.57993,45.29484,0.1824703,0.1824703,0,0,0,0.1824703,38.12286,0,2.775558E-17,0,0.0695629,0.192074,0.1824703,0,0,0,4.553689,0,0.1225111,-0.1225111,5.870874,97.8477,0.1344737,0.2007173,0.05565032,0,4.623252
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,43.09536,43.09536,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1361235,4.431178,0,0.7698905,-0.7698905,5.059338,84.32214,0.1344737,0.8045355,0,0,4.431178
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,41.10535,41.10535,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9915573,3.661287,0,0.287717,-0.287717,4.756058,79.26747,0.1344737,0.3006642,0,0,3.661287
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.067,39.067,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.311243,3.37357,0,0.4375378,-0.4375378,4.294853,71.58073,0.1344737,0.457227,0,0,3.37357
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,36.93198,36.93198,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.797396,2.936033,0,0.1881496,-0.1881496,4.096526,68.27529,0.1344737,0.1966163,0,0,2.936033
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,35.23201,35.23201,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.006451,2.747883,0,0.06098189,-0.06098189,4.032245,67.20395,0.1344737,0.06372607,0,0,2.747883
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,33.89459,33.89459,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.074209,2.686901,0,0.1338513,-0.1338513,3.891153,64.85242,0.1344737,0.1398746,0,0,2.686901
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,32.54107,32.54107,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.222932,2.55305,0,0.01381015,-0.01381015,3.876596,64.6098,0.1344737,0.01443161,0,0,2.55305
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,31.2681,31.2681,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.238277,2.53924,0,0.1511957,-0.1511957,3.717222,61.95358,0.1344737,0.1579995,0,0,2.53924
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,30.22879,30.22879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406272,2.388044,0,0,0,3.717222,61.95358,0.1344737,0,0,0,2.388044
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,29.22976,29.22976,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.406272,2.388044,0,0.1716963,-0.1716963,3.536238,58.93718,0.1344737,0.1794226,0,0,2.388044
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,28.30323,28.30323,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.597046,2.216348,0,0.1549843,-0.1549843,3.37287,56.21439,0.1344737,0.1619586,0,0,2.216348
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,27.50562,27.50562,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.769251,2.061363,0,0.2474068,-0.2474068,3.112081,51.8679,0.1344737,0.2585402,0,0,2.061363
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2987503,31.6741,26.64355,0.04313857,0.04313857,0,0,0,0.04313857,692.5365,0,0,0,0.2987503,0.04540902,0.04313857,0,0,3.044147,1.813957,0.2533413,0,0.2533413,3.352421,55.87358,0.1342918,0.04745243,0.2390003,0,2.112707
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7671373,41.92444,28.16627,0.8266725,0.8266725,0,0,0,0.8266725,92.79822,0,1.110223E-16,0,0.7671373,0.8701816,0.8266725,0,0,2.790806,2.041964,0,0.1030442,-0.1030442,3.243803,54.06328,0.1342918,0.9093397,0.6137099,0,2.809101
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.120295,53.54092,31.88041,0.5241094,0.5241094,0,-1,0,0.5241094,213.7522,0,0,0,1.120295,0.5516941,0.5241094,0,0,2.905299,1.93892,0.5686013,0,0.5686013,3.783226,63.05363,0.1338854,0.5765203,0.8962364,0,3.059215
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.328481,63.18946,35.7557,0.7485525,0.7485525,0,0,0,0.7485525,177.4733,0,0,0,1.328481,0.78795,0.7485525,0,0,2.336698,2.450661,0.5405311,0,0.5405311,4.296019,71.60017,0.1335013,0.8234077,1.062785,0,3.779142
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.499651,72.18942,39.15563,1.937266,1.937266,1.7,0,0.5202,1.937266,77.41068,0,0,0,1.499651,0.249754,0.2372663,0,0,1.796167,2.937139,1.249897,0,1.249897,5.481775,91.36273,0.134449,2.130993,1.199721,1.7,4.43679
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.540513,77.40128,42.1205,0.5945955,0.5945955,0,0,0,0.5945955,259.0859,0.3683535,0,0,1.540513,0.62589,0.5945955,0,0,0.5462698,4.062046,0.5462698,0,0.5462698,6.000012,100,0.134063,0.6540551,1.232411,0,5.60256
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.333405,74.93151,44.95646,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,72.39679,2.220446E-16,0,0,1.333405,1.452632,1.38,0,0,0,4.553689,0,0.1192266,-0.1192266,5.874336,97.9054,0.134063,2.025981,1.066724,1.7,5.887094
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.264992,75.21928,46.72088,0.4114588,0.4114588,0,-1,0,0.4114588,307.4408,0.6994036,0,0,1.264992,0.4331145,0.4114588,0,0,0.132474,4.434463,0.132474,0,0.132474,6.000012,100,0.1339697,0.4526047,1.011994,0,5.699454
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.108726,71.85745,47.49432,0.1607782,0.1607782,0,0,0,0.1607782,689.5999,0.9394861,0,0,1.108726,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1339697,0.176856,0.886981,0,5.662415
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7594897,64.04612,48.26777,0.2994043,0.2994043,0,0,0,0.2994043,253.6669,0.4443273,0,0,0.7594897,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1339697,0.3293447,0.6075917,0,5.313179
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3578925,54.65081,47.67963,0.3209153,0.3209153,0,0,0,0.3209153,111.5224,0.02008682,0,0,0.3578925,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1339697,0.3530069,0.286314,0,4.911582
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04401736,46.29181,45.48014,0.7854297,0.7854297,0,0,0,0.7854297,5.604239,0,1.110223E-16,0,0.04401736,0.8267681,0.7854297,0,0,0,4.553689,0,0.7827508,-0.7827508,5.17492,86.2485,0.1339697,0.8639727,0.03521389,0,4.597706
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,43.30483,43.30483,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8697231,3.770938,0,0.5260293,-0.5260293,4.620437,77.00713,0.1339697,0.5497006,0,0,3.770938
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,41.2826,41.2826,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.4542,3.244909,0,0.8479177,-0.8479177,3.726653,62.11076,0.1339697,0.886074,0,0,3.244909
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,39.26842,39.26842,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.396331,2.396991,0,0.4506035,-0.4506035,3.251675,54.19448,0.1339697,0.4708807,0,0,2.396991
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,37.14145,37.14145,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.897001,1.946388,0,0.06211959,-0.06211959,3.186195,53.10315,0.1339697,0.06491497,0,0,1.946388
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,35.41731,35.41731,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.966023,1.884268,0,0.2986961,-0.2986961,2.871342,47.85561,0.1339697,0.3121374,0,0,1.884268
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.0799,34.0799,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.297908,1.585572,0,0.1081305,-0.1081305,2.757363,45.95595,0.1339697,0.1129964,0,0,1.585572
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,32.71832,32.71832,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.418053,1.477442,0,0.1148252,-0.1148252,2.636326,43.93868,0.1339697,0.1199923,0,0,1.477442
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,31.45341,31.45341,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.545636,1.362616,0,0.2023826,-0.2023826,2.422996,40.38319,0.1339697,0.2114898,0,0,1.362616
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,30.43021,30.43021,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.770506,1.160234,0,0.07076495,-0.07076495,2.348403,39.13998,0.1339697,0.07394937,0,0,1.160234
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,29.41506,29.41506,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.849133,1.089469,0,0.192838,-0.192838,2.145134,35.75217,0.1339697,0.2015157,0,0,1.089469
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,28.50465,28.50465,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.063398,0.8966308,0,0.03595952,-0.03595952,2.107229,35.12042,0.1339697,0.0375777,0,0,0.8966308
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,27.69092,27.69092,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.103353,0.8606712,0,0.1130836,-0.1130836,1.988029,33.13375,0.1339697,0.1181724,0,0,0.8606712
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3129651,32.16262,26.8772,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,34.25704,0,0,0,0.3129651,0.5142936,0.4885789,0,0,4.229002,0.7475876,0,0.2013285,-0.2013285,1.77581,29.59677,0.1339697,1.004937,0.2503721,1.7,1.060553
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6777958,40.40853,28.36769,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6777958,0,0,1.452632,1.38,4.4527,0.546259,2.057796,0,2.057796,3.728006,62.13332,0.1341569,0,0.5422366,1.7,1.224055
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.090411,53.10327,32.08183,0.519138,0.519138,0,-1,0,0.519138,210.0426,0,0,0,1.090411,0.546461,0.519138,0,0,2.394904,2.398275,0.5439498,0,0.5439498,4.244042,70.7339,0.1337788,0.5710518,0.8723286,0,3.488686
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.331959,63.55797,35.98128,0.3969824,0.3969824,0,0,0,0.3969824,335.521,0,0,0,1.331959,0.4178762,0.3969824,0,0,1.850954,2.88783,0.9140831,0,0.9140831,5.111218,85.18679,0.133148,0.4366807,1.065567,0,4.21979
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.509886,72.75522,39.35704,0.2351685,0.2351685,0,0,0,0.2351685,642.044,0.3254684,0,0,1.509886,0.2475458,0.2351685,0,0,0.9368713,3.710505,0.9368713,0,0.9368713,6.000012,100,0.1325077,0.2586854,1.207908,0,5.22039
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.504332,76.56483,42.32997,0.6127449,0.6127449,0,0,0,0.6127449,245.5071,0.8593376,0,0,1.504332,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1325077,0.6740194,1.203466,0,6.058021
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.397226,77.04723,45.13371,0.8619216,0.8619216,0,0,0,0.8619216,162.106,0.4899406,0,0,1.397226,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1325077,0.9481137,1.117781,0,5.950915
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.291312,76.21606,46.90619,0.3757234,0.3757234,0,-1,0,0.3757234,343.6868,0.8958134,0,0,1.291312,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1325077,0.4132957,1.033049,0,5.845001
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.071914,71.10423,47.67963,0.311122,0.311122,0,0,0,0.311122,344.5317,0.7444171,0,0,1.071914,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1325077,0.3422342,0.8575311,0,5.625603
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.8058095,65.33905,48.44502,0.6280499,0.6280499,0,0,0,0.6280499,128.3034,0.1447044,0,0,0.8058095,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1325077,0.6908548,0.6446476,0,5.359499
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4988568,57.7294,47.80854,0,0,0,0,0,0,0,0.4988568,0,0,0.4988568,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325077,0,0.3990855,0,5.052546
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1076413,47.65983,45.65739,0.6465244,0.6465244,0,0,0,0.6465244,16.64922,0,0,0,0.1076413,0.6805519,0.6465244,0,0,0,4.553689,0,0.5729107,-0.5729107,5.396111,89.93501,0.1325077,0.7111768,0.08611301,0,4.66133
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,43.48208,43.48208,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6365675,3.980778,0,0.7859865,-0.7859865,4.567608,76.12666,0.1325077,0.8213559,0,0,3.980778
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,41.4679,41.4679,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.509886,3.194792,0,0.5911645,-0.5911645,3.944467,65.74097,0.1325077,0.6177669,0,0,3.194792
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,39.45372,39.45372,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.166735,2.603627,0,0.8387785,-0.8387785,3.060316,51.00517,0.1325077,0.8765236,0,0,2.603627
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,37.3187,37.3187,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.098711,1.764849,0,0.1577909,-0.1577909,2.89399,48.23307,0.1325077,0.1648914,0,0,1.764849
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,35.59456,35.59456,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.274035,1.607058,0,0.06224715,-0.06224715,2.828376,47.1395,0.1325077,0.06504827,0,0,1.607058
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,34.25714,34.25714,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.343198,1.544811,0,0.09760226,-0.09760226,2.725494,45.42481,0.1325077,0.1019944,0,0,1.544811
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,32.87945,32.87945,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.451645,1.447209,0,0.06994876,-0.06994876,2.651762,44.19594,0.1325077,0.07309645,0,0,1.447209
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,31.60649,31.60649,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.529366,1.37726,0,0.06750546,-0.06750546,2.580605,43.00999,0.1325077,0.07054321,0,0,1.37726
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,30.59134,30.59134,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.604372,1.309754,0,0.2385739,-0.2385739,2.329126,38.81868,0.1325077,0.2493097,0,0,1.309754
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,29.56814,29.56814,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.869454,1.07118,0,0.005293291,-0.005293291,2.323546,38.72569,0.1325077,0.005531488,0,0,1.07118
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,28.66578,28.66578,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.875335,1.065887,0,0.02622299,-0.02622299,2.295905,38.265,0.1325077,0.02740302,0,0,1.065887
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,27.86817,27.86817,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.904472,1.039664,0,0.1213903,-0.1213903,2.167948,36.13239,0.1325077,0.1268529,0,0,1.039664
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2036585,30.43421,27.03027,0.08017341,0.08017341,0,0,0,0.08017341,254.0224,0,0,0,0.2036585,0.08439307,0.08017341,0,0,4.03935,0.9182737,0.1192654,0,0.1192654,2.281093,38.01814,0.1324266,0.08819076,0.1629268,0,1.121932
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6336096,39.76367,28.55299,0.4661163,0.4661163,0,0,0,0.4661163,135.9338,0,0,0,0.6336096,0.4906488,0.4661163,0,0,3.920085,1.025613,0.1429608,0,0.1429608,2.416718,40.27855,0.1323296,0.512728,0.5068877,0,1.659222
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.026752,51.93262,32.29131,0,0,0,-1,0,0,0,0,0,0,1.026752,0,0,0,0,3.777124,1.154277,1.026752,0,1.026752,3.39078,56.51288,0.1316368,0,0.8214013,0,2.181029
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.084443,57.76208,36.19075,0.4790406,0.4790406,0,0,0,0.4790406,226.378,0,0,0,1.084443,0.5042533,0.4790406,0,0,2.750372,2.078354,0.5801895,0,0.5801895,3.941196,65.68646,0.1312484,0.5269447,0.8675542,0,3.162796
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.429583,70.71967,39.56652,0.1750958,0.1750958,0,0,0,0.1750958,816.4575,0,0,0,1.429583,0.1843114,0.1750958,0,0,2.170183,2.600524,1.245272,0,1.245272,5.122564,85.3759,0.1304227,0.1926054,1.143666,0,4.030107
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.425629,74.46926,42.53139,0.298328,0.298328,0,0,0,0.298328,477.873,0.1866879,0,0,1.425629,0.3140294,0.298328,0,0,0.9249113,3.721269,0.9249113,0,0.9249113,6.000012,100,0.1298161,0.3281608,1.140503,0,5.146897
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.392536,77.18204,45.34318,0,0,0,0,0,0,0,1.392536,0,0,1.392536,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298161,0,1.114029,0,5.946225
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.278805,76.14148,47.13177,0.5040424,0.5040424,0,-1,0,0.5040424,253.7097,0.7482337,0,0,1.278805,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1298161,0.5544466,1.023044,0,5.832494
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.023036,70.09834,47.90522,1.048559,1.048559,0,0,0,1.048559,97.56586,0,0,0,1.023036,1.103746,1.048559,0,0,0,4.553689,0,0.08071072,-0.08071072,5.914936,98.58206,0.1298161,1.153415,0.8184285,0,5.576725
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.632317,61.53865,48.63032,0.1367077,0.1367077,0,0,0,0.1367077,462.5321,0.3987356,0,0,0.632317,0.1439028,0.1367077,0,0,0.08967859,4.472978,0.08967859,0,0.08967859,6.000012,100,0.1297576,0.1503785,0.5058536,0,5.105295
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4265632,56.45222,48.04218,0.3637899,0.3637899,0,0,0,0.3637899,117.2554,0.04362642,0,0,0.4265632,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1297576,0.4001689,0.3412505,0,4.980252
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06033922,46.98446,45.86687,0.6722855,0.6722855,0,0,0,0.6722855,8.975238,0,0,0,0.06033922,0.707669,0.6722855,0,0,0,4.553689,0,0.6473297,-0.6473297,5.317667,88.6276,0.1297576,0.7395141,0.04827138,0,4.614028
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,43.66739,43.66739,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7192553,3.906359,0,0.4508412,-0.4508412,4.842438,80.70715,0.1297576,0.471129,0,0,3.906359
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,41.66932,41.66932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22019,3.455518,0,0,0,4.842438,80.70715,0.1297576,0,0,0,3.455518
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,39.63097,39.63097,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.22019,3.455518,0,0.8072035,-0.8072035,3.991571,66.52605,0.1297576,0.8435276,0,0,3.455518
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,37.47983,37.47983,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.117083,2.648314,0,0.003462396,-0.003462396,3.987921,66.46523,0.1297576,0.003618203,0,0,2.648314
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,35.7557,35.7557,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.12093,2.644852,0,0.03709275,-0.03709275,3.948822,65.81357,0.1297576,0.03876192,0,0,2.644852
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,34.41828,34.41828,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.162144,2.607759,0,0.07034374,-0.07034374,3.874673,64.57776,0.1297576,0.07350921,0,0,2.607759
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,33.05669,33.05669,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.240304,2.537416,0,0.203702,-0.203702,3.659953,60.99909,0.1297576,0.2128686,0,0,2.537416
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,31.79179,31.79179,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.466639,2.333714,0,0.160874,-0.160874,3.490376,58.17282,0.1297576,0.1681133,0,0,2.333714
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,30.75247,30.75247,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.645388,2.17284,0,0.3708469,-0.3708469,3.09947,51.65772,0.1297576,0.387535,0,0,2.17284
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,29.72927,29.72927,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.05744,1.801993,0,0.2045625,-0.2045625,2.883842,48.06393,0.1297576,0.2137679,0,0,1.801993
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,28.84303,28.84303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.284732,1.59743,0,0,0,2.883842,48.06393,0.1297576,0,0,0,1.59743
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,28.02931,28.02931,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.284732,1.59743,0,0.2258181,-0.2258181,2.645809,44.09672,0.1297576,0.2359799,0,0,1.59743
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3309403,32.82702,27.21558,0.5442641,0.5442641,0,0,0,0.5442641,60.8051,0,1.110223E-16,0,0.3309403,0.5729095,0.5442641,0,0,3.535641,1.371612,0,0.2419692,-0.2419692,2.390751,39.84576,0.1297576,0.5986905,0.2647522,0,1.702552
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7844598,42.88455,28.73024,0.5623951,0.5623951,0,0,0,0.5623951,139.4855,0,0,0,0.7844598,0.5919949,0.5623951,0,0,3.804496,1.129643,0.192465,0,0.192465,2.573339,42.8889,0.1296322,0.6186346,0.6275679,0,1.914103
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.064854,53.00856,32.49273,0.6695659,0.6695659,0,-1,0,0.6695659,159.0365,0,0,0,1.064854,0.7048062,0.6695659,0,0,3.612031,1.302861,0.3600477,0,0.3600477,2.91491,48.58174,0.1293982,0.7365225,0.8518831,0,2.367715
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.361376,64.83161,36.39217,0.6539809,0.6539809,0,0,0,0.6539809,208.1675,0,0,0,1.361376,0.688401,0.6539809,0,0,3.251983,1.626904,0.6729749,0,0.6729749,3.55335,59.22239,0.1289632,0.719379,1.089101,0,2.98828
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.475735,72.3336,39.79211,0.7009209,0.7009209,0,0,0,0.7009209,210.5424,0,0,0,1.475735,0.7378114,0.7009209,0,0,2.579008,2.232582,0.7379239,0,0.7379239,4.253407,70.88996,0.1284895,0.771013,1.180588,0,3.708317
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.372201,73.21232,42.75698,0,0,0,0,0,0,0,0,0,0,1.372201,0,0,0,0,1.841084,2.896713,1.372201,0,1.372201,5.555191,92.58633,0.1276179,0,1.097761,0,4.268915
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.235184,72.9249,45.56877,0.4198374,0.4198374,0,0,0,0.4198374,294.2055,0.3243678,0,0,1.235184,0.4419341,0.4198374,0,0,0.4688827,4.131694,0.4688827,0,0.4688827,6.000012,100,0.1273227,0.4618211,0.9881476,0,5.366879
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.143608,72.6303,47.35736,0.3625141,0.3625141,0,-1,0,0.3625141,315.4659,0.7620145,0,0,1.143608,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1273227,0.3987655,0.9148867,0,5.697297
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.013222,70.11346,48.13081,0.4476879,0.4476879,0,0,0,0.4476879,226.3234,0.5419719,0,0,1.013222,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1273227,0.4924567,0.8105778,0,5.566911
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7498826,64.4826,48.85591,1.124917,1.124917,0,0,0,1.124917,66.66116,0,0,0,0.7498826,1.184123,1.124917,0,0,0,4.553689,0,0.4342403,-0.4342403,5.542283,92.37119,0.1273227,1.237408,0.5999061,0,5.303572
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3883892,55.84557,48.21943,0,0,0,0,0,0,0,0,0,0,0.3883892,0,0,0,0,0.4824892,4.119449,0.3883892,0,0.3883892,5.910741,98.51215,0.1270793,0,0.3107113,0,4.507838
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07702663,47.49972,46.06829,0.4952481,0.4952481,0,0,0,0.4952481,15.55314,0,5.551115E-17,0,0.07702663,0.5213138,0.4952481,0,0,0.09410003,4.468999,0,0.4442872,-0.4442872,5.442421,90.70683,0.1270793,0.544773,0.0616213,0,4.546026
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5877525,4.024712,0,0,0,5.442421,90.70683,0.1270793,0,0,0,4.024712
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5877525,4.024712,0,0,0,5.442421,90.70683,0.1270793,0,0,0,4.024712
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,39.81628,39.81628,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.5877525,4.024712,0,0.4650525,-0.4650525,4.952213,82.53671,0.1270793,0.4859798,0,0,4.024712
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,37.68125,37.68125,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.104477,3.559659,0,0.0197828,-0.0197828,4.93136,82.18916,0.1270793,0.02067303,0,0,3.559659
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,35.95711,35.95711,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.126458,3.539876,0,0.3098687,-0.3098687,4.60473,76.74534,0.1270793,0.3238128,0,0,3.539876
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,34.60358,34.60358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.470757,3.230008,0,0,0,4.60473,76.74534,0.1270793,0,0,0,3.230008
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,33.242,33.242,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.470757,3.230008,0,0.05823577,-0.05823577,4.543344,75.72224,0.1270793,0.06085638,0,0,3.230008
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,31.95292,31.95292,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.535463,3.171772,0,0.0963265,-0.0963265,4.441806,74.02996,0.1270793,0.1006612,0,0,3.171772
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,30.90555,30.90555,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.642493,3.075445,0,0.052349,-0.052349,4.386626,73.11028,0.1270793,0.05470471,0,0,3.075445
