Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.214877,56.16175,51.93357,1.122671,1.122671,0,0,0,1.122671,19.1398,0,0,0,0.214877,1.181759,1.122671,0,0,0.3488428,4.23973,0,0.9668822,-0.9668822,4.649888,77.49797,0.1151174,1.234938,0.1719016,0,4.454607
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04120781,50.72561,49.94357,0.0217058,0.0217058,0,0,0,0.0217058,189.847,0,0,0,0.04120781,0.02284821,0.0217058,0,0,1.423156,3.272848,0.0183596,0,0.0183596,4.667305,77.78826,0.1151096,0.02387638,0.03296625,0,3.314056
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.404797,3.289372,0,0,0,4.667305,77.78826,0.1151096,0,0,0,3.289372
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,45.86687,45.86687,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.404797,3.289372,0,0.02478783,-0.02478783,4.641176,77.35278,0.1151096,0.02590328,0,0,3.289372
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,43.82047,43.82047,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.432339,3.264584,0,0.9490495,-0.9490495,3.64079,60.67971,0.1151096,0.9917567,0,0,3.264584
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.486838,2.315535,0,0,0,3.64079,60.67971,0.1151096,0,0,0,2.315535
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,39.94519,39.94519,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.486838,2.315535,0,0.04527126,-0.04527126,3.59307,59.88438,0.1151096,0.04730846,0,0,2.315535
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,38.65611,38.65611,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.53714,2.270263,0,0.05177855,-0.05177855,3.538491,58.97473,0.1151096,0.05410858,0,0,2.270263
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,37.27841,37.27841,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.594671,2.218485,0,0.0804574,-0.0804574,3.453681,57.56124,0.1151096,0.08407799,0,0,2.218485
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,35.89266,35.89266,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.684068,2.138027,0,0.1145439,-0.1145439,3.332941,55.54891,0.1151096,0.1196983,0,0,2.138027
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,34.89363,34.89363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.811339,2.023484,0,0,0,3.332941,55.54891,0.1151096,0,0,0,2.023484
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,33.83014,33.83014,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.811339,2.023484,0,0.05250534,-0.05250534,3.277596,54.62649,0.1151096,0.05486809,0,0,2.023484
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,32.96807,32.96807,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.869679,1.970978,0,0.05999875,-0.05999875,3.214352,53.57242,0.1151096,0.06269869,0,0,1.970978
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,32.20268,32.20268,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.936344,1.910979,0,0.01206981,-0.01206981,3.201629,53.36037,0.1151096,0.01261295,0,0,1.910979
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1005738,33.08894,31.3809,0.4209669,0.4209669,0,0,0,0.4209669,23.89115,0,0,0,0.1005738,0.443123,0.4209669,0,0,2.949755,1.89891,0,0.3425492,-0.3425492,2.84055,47.34241,0.1151096,0.4630636,0.08045907,0,1.999483
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.272213,37.72387,32.96807,0.7252392,0.7252392,0,0,0,0.7252392,37.53424,0,1.110223E-16,0,0.272213,0.7634097,0.7252392,0,0,3.330365,1.55636,0,0.4911967,-0.4911967,2.322784,38.71298,0.1151096,0.7977631,0.2177704,0,1.828573
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5857232,47.84085,36.93198,0.2852194,0.2852194,0,-1,0,0.2852194,205.3588,0,0,0,0.5857232,0.300231,0.2852194,0,0,3.876139,1.065164,0.2854922,0,0.2854922,2.593625,43.227,0.1149891,0.3137414,0.4685786,0,1.650887
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8800862,58.54411,40.94422,0.7361313,0.7361313,0,0,0,0.7361313,119.5556,0,0,0,0.8800862,0.774875,0.7361313,0,0,3.590647,1.322107,0.1052112,0,0.1052112,2.693437,44.89053,0.1149447,0.8097444,0.704069,0,2.202193
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7643464,59.75702,44.34415,0.3677463,0.3677463,0,0,0,0.3677463,207.8461,0,0,0,0.7643464,0.3871014,0.3677463,0,0,3.485436,1.416797,0.3772451,0,0.3772451,3.051324,50.85529,0.114786,0.4045209,0.6114771,0,2.181143
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9729332,67.96323,47.18011,0.3549334,0.3549334,0,0,0,0.3549334,274.1171,0,0,0,0.9729332,0.3736141,0.3549334,0,0,3.108191,1.756317,0.599319,0,0.599319,3.619888,60.33134,0.1145346,0.3904267,0.7783465,0,2.729251
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.9454477,70.41174,49.85494,0.4541205,0.4541205,0,0,0,0.4541205,208.1931,0,0,0,0.9454477,0.4780216,0.4541205,0,0,2.508872,2.295705,0.4674261,0,0.4674261,4.063327,67.72198,0.1143393,0.4995326,0.7563581,0,3.241152
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.78744,68.40501,51.53074,0.02476692,0.02476692,0,-1,0,0.02476692,3179.402,0,0,0,0.78744,0.02607044,0.02476692,0,0,2.041445,2.716388,0.7613696,0,0.7613696,4.785625,79.76026,0.1140227,0.02724361,0.629952,0,3.503828
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8909072,71.71557,52.15916,0.5737864,0.5737864,0,0,0,0.5737864,155.2681,0,0,0,0.8909072,0.6039857,0.5737864,0,0,1.280076,3.401621,0.2869215,0,0.2869215,5.057823,84.29688,0.1139038,0.631165,0.7127257,0,4.292528
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.315508,59.07997,52.7473,0,0,0,0,0,0,0,0,0,0,0.315508,0,0,0,0,0.9931543,3.65985,0.315508,0,0.315508,5.35714,89.28549,0.1137734,0,0.2524064,0,3.975358
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1173103,54.35098,52.07054,0.8628892,0.8628892,0,0,0,0.8628892,13.59505,0,1.110223E-16,0,0.1173103,0.9083044,0.8628892,0,0,0.6776463,3.943807,0,0.7909941,-0.7909941,4.523359,75.38917,0.1137734,0.9491781,0.09384821,0,4.061118
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04714379,51.01723,50.12082,0.7286974,0.7286974,0,0,0,0.7286974,6.469597,0,1.110223E-16,0,0.04714379,0.7670499,0.7286974,0,0,1.556529,3.152813,0,0.7199061,-0.7199061,3.764512,62.74173,0.1137734,0.8015671,0.03771503,0,3.199957
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,48.08247,48.08247,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.356424,2.432907,0,0.07320914,-0.07320914,3.687342,61.45559,0.1137734,0.07650355,0,0,2.432907
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,46.06829,46.06829,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.437768,2.359698,0,0.4456142,-0.4456142,3.217624,53.62696,0.1137734,0.4656669,0,0,2.359698
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,44.00577,44.00577,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.932895,1.914084,0,1.434695,-1.434695,1.705322,28.42198,0.1137734,1.499256,0,0,1.914084
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,41.87074,41.87074,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,4.527,0.4793884,0,0.2103768,-0.2103768,1.483566,24.72604,0.1137734,0.2198438,0,0,0.4793884
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,40.13049,40.13049,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.760753,0.2690116,0,0.2004281,-0.2004281,1.272296,21.20489,0.1137734,0.2094474,0,0,0.2690116
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,38.84142,38.84142,0.2079365,0.06515434,0,-1,0,0.06515434,0,0,0.1427822,0.1635758,0,0.06858352,0.06515434,0,0,4.98345,0.06858352,0,0.06858352,-0.06858352,1.200002,20,0.1137734,0.2287302,0,0,0.06858352
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,37.45566,37.45566,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137734,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.06991,36.06991,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137734,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.07893,35.07893,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137734,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.03156,34.03156,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137734,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,33.15337,33.15337,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1144065,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,32.37993,32.37993,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1152181,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3310547,37.3362,31.5662,1.01463,1.01463,1.7,0,0.5202,1.01463,32.62812,0,0,0,0.3310547,0,0,0.6853701,0.6511016,2.299654,2.484,0.9821563,0,0.9821563,4.750124,79.16857,0.1158989,1.116093,0.2648438,1.7,2.815055
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8013653,48.10396,33.15337,0.6571714,0.6571714,1.147497,0,0.3693668,0.6571714,121.9416,0,0,0,0.8013653,0,0,0.4903261,0.4658098,1.317498,3.367941,1.267175,0,1.267175,5.952271,99.20432,0.1161566,0.7228885,0.6410922,1.7,4.169306
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.030577,57.62175,37.14145,1.349752,1.349752,0,-1,0,1.349752,76.35306,0,2.220446E-16,0.1047272,1.030577,1.420792,1.349752,0,0,0.05032294,4.508398,0,0.3902147,-0.3902147,5.540949,92.34897,0.1161566,1.484727,0.8244615,0,5.538975
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.255897,67.97562,41.14564,0.4934041,0.4934041,0,0,0,0.4934041,254.5372,0.2526295,0,0,1.255897,0.5193728,0.4934041,0,0,0.4838948,4.118184,0.4838948,0,0.4838948,6.000012,100,0.1159566,0.5427445,1.004718,0,5.374081
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.240061,71.77894,44.54557,1.221106,1.221106,0,0,0,1.221106,101.5523,0,0,0,1.240061,1.285374,1.221106,0,0,0,4.553689,0,0.04531373,-0.04531373,5.952247,99.20392,0.1159566,1.343216,0.9920485,0,5.793749
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.437726,81.27833,47.35736,0.8900549,0.8900549,0,0,0,0.8900549,161.5323,0.4504774,0,0,1.437726,0.9369,0.8900549,0,0,0.05034859,4.508375,0.05034859,0,0.05034859,6.000012,100,0.1159358,0.9790605,1.150181,0,5.946101
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.364666,82.55017,50.03219,0.283506,0.283506,0,0,0,0.283506,481.3533,1.066238,0,0,1.364666,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1159358,0.3118566,1.091732,0,5.918355
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.247227,81.1545,51.75632,0.5733433,0.5733433,0,-1,0,0.5733433,217.5358,0.6437078,0,0,1.247227,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1159358,0.6306777,0.9977817,0,5.800916
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.035196,75.7608,52.34447,0,0,0,0,0,0,0,1.035196,0,0,1.035196,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159358,0,0.8281571,0,5.588885
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7734547,69.65791,52.93261,0,0,0,0,0,0,0,0.7734547,0,0,0.7734547,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159358,0,0.6187637,0,5.327144
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4103371,60.57705,52.25584,0.008868639,0.008868639,0,0,0,0.008868639,4626.833,0.4010017,0,0,0.4103371,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1159358,0.009755502,0.3282697,0,4.964026
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07880134,51.81236,50.30612,0,0,0,0,0,0,0,0.07880134,0,0,0.07880134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1159358,0,0.06304108,0,4.63249
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,48.26777,48.26777,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1159358,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,46.24554,46.24554,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1159358,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,44.18302,44.18302,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1159358,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,42.05605,42.05605,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1159358,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,40.30774,40.30774,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1159358,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,39.01866,39.01866,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1159358,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,37.64096,37.64096,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1159358,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,36.27938,36.27938,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1159358,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,35.25618,35.25618,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1159358,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,34.21686,34.21686,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1159358,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,33.35479,33.35479,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1159358,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,32.58135,32.58135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1159358,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2548465,36.17785,31.76762,0.266879,0.266879,0,0,0,0.266879,95.49139,0,0,0,0.2548465,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.0260788,-0.0260788,2.535842,42.26395,0.1159358,0.2935669,0.2038772,0,1.548214
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7046641,46.35361,33.35479,1.018649,1.018649,0,0,0,1.018649,69.17636,0,0,0,0.7046641,1.072262,1.018649,0,0,3.651556,1.267289,0,0.3675977,-0.3675977,2.14836,35.80593,0.1159358,1.120514,0.5637313,0,1.971953
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.117499,59.89898,37.34286,0.5893341,0.5893341,0,-1,0,0.5893341,189.6207,0,0,0,1.117499,0.6203517,0.5893341,0,0,4.059998,0.8996911,0.4971476,0,0.4971476,2.619996,43.66651,0.1157311,0.6482676,0.8939994,0,2.01719
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.294326,69.29438,41.37928,1.21256,1.21256,0,0,0,1.21256,106.7433,0,0,0,1.294326,1.276379,1.21256,0,0,3.56285,1.347124,0.01794742,0,0.01794742,2.637022,43.95028,0.1157237,1.333816,1.035461,0,2.64145
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.232147,71.84357,44.77116,1.190328,1.190328,0,0,0,1.190328,103.5132,0,0,0,1.232147,1.252977,1.190328,0,0,3.544903,1.363277,0,0.02082969,-0.02082969,2.615066,43.58434,0.1157237,1.309361,0.9857176,0,2.595424
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.352864,78.92888,47.58295,0.5270588,0.5270588,0,0,0,0.5270588,256.6818,0,0,0,1.352864,0.5547987,0.5270588,0,0,3.568047,1.342447,0.7980655,0,0.7980655,3.372177,56.20284,0.1153967,0.5797647,1.082291,0,2.695311
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.210413,78.13325,50.25778,0.218147,0.218147,0,0,0,0.218147,554.861,0,0,0,1.210413,0.2296284,0.218147,0,0,2.769981,2.060706,0.9807842,0,0.9807842,4.302631,71.71037,0.1149973,0.2399617,0.9683301,0,3.271118
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8208628,69.6879,51.93357,0.8773189,0.8773189,0,-1,0,0.8773189,93.56494,0,0,0,0.8208628,0.9234935,0.8773189,0,0,1.789197,2.943412,0,0.1026307,-0.1026307,4.194448,69.90733,0.1149973,0.9650508,0.6566903,0,3.764274
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6654652,66.59881,52.52171,0.07266437,0.07266437,0,0,0,0.07266437,915.8066,0,0,0,0.6654652,0.07648882,0.07266437,0,0,1.903231,2.840781,0.5889763,0,0.5889763,4.753201,79.21985,0.1147587,0.07993081,0.5323721,0,3.506246
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4801979,63.01401,53.10986,0.5958686,0.5958686,0,0,0,0.5958686,80.58789,0,1.110223E-16,0,0.4801979,0.6272301,0.5958686,0,0,1.314255,3.37086,0,0.1470322,-0.1470322,4.598215,76.63676,0.1147587,0.6554555,0.3841583,0,3.851058
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1403587,55.17671,52.43309,0.109825,0.109825,0,0,0,0.109825,127.8022,0,0,0,0.1403587,0.1156052,0.109825,0,0,1.477624,3.223827,0.0247535,0,0.0247535,4.621698,77.02814,0.1147487,0.1208075,0.112287,0,3.364186
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04454438,51.33212,50.48337,0.2256448,0.2256448,0,0,0,0.2256448,19.74093,0,2.775558E-17,0,0.04454438,0.2375209,0.2256448,0,0,1.45287,3.246106,0,0.1929765,-0.1929765,4.418283,73.6379,0.1147487,0.2482093,0.03563551,0,3.29065
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,48.49336,48.49336,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,1.667289,3.053129,0,0.3912206,-0.3912206,4.0059,66.76487,0.1147487,0.4088255,0,0,3.053129
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,46.41472,46.41472,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.101978,2.661909,0,0.2329035,-0.2329035,3.760398,62.67318,0.1147487,0.2433842,0,0,2.661909
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36076,2.429005,0,0,0,3.760398,62.67318,0.1147487,0,0,0,2.429005
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,42.24135,42.24135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36076,2.429005,0,0,0,3.760398,62.67318,0.1147487,0,0,0,2.429005
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,40.49304,40.49304,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.36076,2.429005,0,0.1651927,-0.1651927,3.58627,59.77105,0.1147487,0.1726263,0,0,2.429005
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,39.20397,39.20397,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.544307,2.263812,0,0.1653817,-0.1653817,3.411942,56.8656,0.1147487,0.1728238,0,0,2.263812
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.728065,2.098431,0,0,0,3.411942,56.8656,0.1147487,0,0,0,2.098431
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,36.45663,36.45663,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,2.728065,2.098431,0,0.1193556,-0.1193556,3.286131,54.76874,0.1147487,0.1247266,0,0,2.098431
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,35.46565,35.46565,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.860682,1.979075,0,0.1881861,-0.1881861,3.087765,51.46265,0.1147487,0.1966545,0,0,1.979075
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,34.41828,34.41828,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.069778,1.790889,0,0.07178327,-0.07178327,3.012099,50.20155,0.1147487,0.07501351,0,0,1.790889
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,33.5401,33.5401,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.149537,1.719106,0,0.2618689,-0.2618689,2.736065,45.60099,0.1147487,0.2736529,0,0,1.719106
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,32.76665,32.76665,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.440502,1.457237,0,0.2892632,-0.2892632,2.431155,40.51917,0.1147487,0.3022801,0,0,1.457237
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1321681,34.22922,31.96904,0.7719603,0.7719603,0,0,0,0.7719603,17.12111,0,0,0,0.1321681,0.8125898,0.7719603,0,0,3.761906,1.167974,0,0.6804216,-0.6804216,1.713927,28.5654,0.1147487,0.8491563,0.1057345,0,1.300142
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4997166,42.5369,33.5401,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,66.50656,0,0,0,0.4997166,0,0,0.9486206,0.9011895,4.51793,0.487552,1.400906,0,1.400906,3.042944,50.71563,0.1155407,0.8265174,0.3997733,1.7,0.9872687
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5612938,48.03553,37.56845,0.6505934,0.6505934,0,-1,0,0.6505934,86.27412,0,0,0,0.5612938,0.6848352,0.6505934,0,0,3.117024,1.748368,0,0.1235414,-0.1235414,2.912719,48.54523,0.1155407,0.7156528,0.449035,0,2.309661
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.109026,64.76115,41.60487,0.4164792,0.4164792,0,0,0,0.4164792,266.2861,0,0,0,1.109026,0.4383991,0.4164792,0,0,3.254292,1.624826,0.670627,0,0.670627,3.548932,59.14875,0.1152698,0.4581271,0.8872209,0,2.733852
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7863058,60.99655,45.0048,0.8644577,0.8644577,0,0,0,0.8644577,90.95944,0,0,0,0.7863058,0.9099554,0.8644577,0,0,2.583665,2.22839,0,0.1236496,-0.1236496,3.418594,56.97646,0.1152698,0.9509034,0.6290447,0,3.014696
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.021362,69.93987,47.80854,0.3788472,0.3788472,0,0,0,0.3788472,269.5974,0,0,0,1.021362,0.3987865,0.3788472,0,0,2.721053,2.104741,0.6225756,0,0.6225756,4.009221,66.82022,0.1150194,0.4167319,0.8170897,0,3.126103
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.129894,76.05882,50.44308,0.9093865,0.9093865,0,0,0,0.9093865,124.248,0,0,0,1.129894,0.957249,0.9093865,0,0,2.098478,2.665059,0.1726453,0,0.1726453,4.173007,69.54998,0.1149502,1.000325,0.9039155,0,3.794953
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7430258,67.99444,52.11888,0.6255215,0.6255215,0,-1,0,0.6255215,118.785,0,0,0,0.7430258,0.6584437,0.6255215,0,0,1.925832,2.82044,0.08458211,0,0.08458211,4.253249,70.88734,0.1149163,0.6880737,0.5944207,0,3.563466
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4623319,62.18789,52.70702,0.5121521,0.5121521,0,0,0,0.5121521,90.27237,0,0,0,0.4623319,0.5391075,0.5121521,0,0,1.84125,2.896564,0,0.07677566,-0.07677566,4.17232,69.53853,0.1149163,0.5633674,0.3698655,0,3.358896
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.395985,61.36945,53.29516,0.07656842,0.07656842,0,0,0,0.07656842,517.1649,0,0,0,0.395985,0.08059833,0.07656842,0,0,1.926557,2.819788,0.3153867,0,0.3153867,4.471522,74.52522,0.1147902,0.08422526,0.316788,0,3.215773
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2358724,57.29543,52.61839,0.2360839,0.2360839,0,0,0,0.2360839,99.91043,0,0,0,0.2358724,0.2485094,0.2360839,0,0,1.61117,3.103636,0,0.01263693,-0.01263693,4.458201,74.30321,0.1147902,0.2596923,0.1886979,0,3.339509
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08433588,52.28575,50.66867,0,0,0,0,0,0,0,0,0,0,0.08433588,0,0,0,0,1.625211,3.090999,0.08433588,0,0.08433588,4.538209,75.63667,0.1147565,0,0.0674687,0,3.175335
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,48.6706,48.6706,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.540875,3.166901,0,1.197124,-1.197124,3.27633,54.6054,0.1147565,1.250994,0,0,3.166901
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,46.63226,46.63226,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,2.871012,1.969778,0,0.9290669,-0.9290669,2.297008,38.28339,0.1147565,0.9708749,0,0,1.969778
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,44.54557,44.54557,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,3.903309,1.040711,0,0.1622348,-0.1622348,2.125998,35.43322,0.1147565,0.1695353,0,0,1.040711
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.08357,0.8784762,0,0,0,2.125998,35.43322,0.1147565,0,0,0,0.8784762
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,40.69446,40.69446,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.08357,0.8784762,0,0.1252372,-0.1252372,1.993986,33.23304,0.1147565,0.1308728,0,0,0.8784762
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,39.40538,39.40538,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.222722,0.753239,0,0.1632337,-0.1632337,1.821923,30.36532,0.1147565,0.1705792,0,0,0.753239
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,38.00352,38.00352,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.404093,0.5900053,0,0.1792753,-0.1792753,1.63295,27.21578,0.1147565,0.1873427,0,0,0.5900053
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,36.6661,36.6661,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.603288,0.41073,0,0.09806215,-0.09806215,1.529583,25.493,0.1147565,0.1024749,0,0,0.41073
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,35.66707,35.66707,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.712245,0.3126679,0,0.0553555,-0.0553555,1.471233,24.52051,0.1147565,0.0578465,0,0,0.3126679
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.773752,0.2573124,0,0,0,1.471233,24.52051,0.1147565,0,0,0,0.2573124
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,33.71735,33.71735,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.773752,0.2573124,0,0,0,1.471233,24.52051,0.1147565,0,0,0,0.2573124
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,32.96807,32.96807,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,4.773752,0.2573124,0,0.0001824605,-0.0001824605,1.471041,24.5173,0.1147565,0.0001906712,0,0,0.2573124
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3601225,38.47531,32.15434,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,94.18417,0,0,0,0.3601225,0,0,1.31764,1.251758,4.773954,0.2571299,1.611881,0,1.611881,3.000205,50.00332,0.1154548,0.4205959,0.288098,1.7,0.6172524
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7405422,47.50381,33.74152,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,297.401,0,0,0,0.7405422,0,0,1.450995,1.378446,3.162074,1.707822,2.118988,0,2.118988,5.010454,83.50739,0.115943,0.2739051,0.5924338,1.7,2.448365
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.072805,59.34105,37.76987,0,0,0,-1,0,0,0,0.02971914,0,0,1.072805,0,0,0,0,1.043086,3.614912,1.043086,0,1.043086,6.000012,100,0.115529,0,0.8582441,0,4.687716
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.048849,63.54345,41.83046,0.701776,0.701776,0,0,0,0.701776,149.4563,0.3101369,0,0,1.048849,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.115529,0.7719536,0.8390788,0,5.602538
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9903513,66.1068,45.23039,0,0,0,0,0,0,0,0.9903513,0,0,0.9903513,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.115529,0,0.792281,0,5.54404
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.132678,73.11499,47.99384,0.5980803,0.5980803,0,0,0,0.5980803,189.3856,0.50312,0,0,1.132678,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.115529,0.6578884,0.9061426,0,5.686367
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.440441,85.91898,50.66867,0.8170114,0.8170114,0,0,0,0.8170114,176.3061,0.5804286,0,0,1.440441,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.115529,0.8987126,1.152353,0,5.99413
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.351354,85.16918,52.29613,0.4188788,0.4188788,0,-1,0,0.4188788,322.6121,0.9104285,0,0,1.351354,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.115529,0.4607667,1.081083,0,5.905043
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9189322,73.29147,52.88427,0.1928893,0.1928893,0,0,0,0.1928893,476.4039,0.7158908,0,0,0.9189322,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.115529,0.2121782,0.7351457,0,5.472621
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6999654,68.48933,53.48046,0.7095147,0.7095147,0,0,0,0.7095147,98.65411,0,0,0,0.6999654,0.7468576,0.7095147,0,0,0,4.553689,0,0.04689221,-0.04689221,5.950583,99.17619,0.115529,0.7804663,0.5599723,0,5.253654
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3849567,60.5525,52.7473,0.2028137,0.2028137,0,0,0,0.2028137,189.808,0.1193661,0,0,0.3849567,0.2134881,0.2028137,0,0,0.05210246,4.506797,0.05210246,0,0.05210246,6.000012,100,0.1155084,0.2230951,0.3079653,0,4.891753
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.0966495,52.70425,50.84592,0.1941967,0.1941967,0,0,0,0.1941967,49.76888,0,2.775558E-17,0,0.0966495,0.2044175,0.1941967,0,0,0,4.553689,0,0.107768,-0.107768,5.886415,98.10671,0.1155084,0.2136163,0.0773196,0,4.650339
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,48.85591,48.85591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1197423,4.445921,0,0,0,5.886415,98.10671,0.1155084,0,0,0,4.445921
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,46.76922,46.76922,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1197423,4.445921,0,0.3212923,-0.3212923,5.547743,92.4622,0.1155084,0.3357504,0,0,4.445921
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,44.7067,44.7067,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4767337,4.124629,0,0.443696,-0.443696,5.080046,84.66727,0.1155084,0.4636624,0,0,4.124629
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,42.57973,42.57973,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9697292,3.680933,0,0.2783075,-0.2783075,4.786684,79.77791,0.1155084,0.2908313,0,0,3.680933
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,40.85559,40.85559,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.27896,3.402625,0,0.05117216,-0.05117216,4.732744,78.87891,0.1155084,0.0534749,0,0,3.402625
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.335818,3.351453,0,0,0,4.732744,78.87891,0.1155084,0,0,0,3.351453
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.15659,38.15659,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.335818,3.351453,0,0.1478985,-0.1478985,4.576845,76.2806,0.1155084,0.1545539,0,0,3.351453
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.500149,3.203554,0,0,0,4.576845,76.2806,0.1155084,0,0,0,3.203554
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,35.82821,35.82821,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.500149,3.203554,0,0.2461411,-0.2461411,4.31739,71.95635,0.1155084,0.2572175,0,0,3.203554
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.78083,34.78083,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.77364,2.957413,0,0.1096883,-0.1096883,4.201768,70.02933,0.1155084,0.1146242,0,0,2.957413
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,33.87848,33.87848,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.895515,2.847725,0,0.05274828,-0.05274828,4.146167,69.10264,0.1155084,0.05512195,0,0,2.847725
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,33.1292,33.1292,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.954125,2.794977,0,0.2471958,-0.2471958,3.885599,64.75986,0.1155084,0.2583196,0,0,2.794977
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1200927,34.38725,32.33159,0.210335,0.210335,0,0,0,0.210335,57.09592,0,0,0,0.1200927,0.2214052,0.210335,0,0,2.228786,2.547781,0,0.1013125,-0.1013125,3.778807,62.97998,0.1155084,0.2313685,0.09607416,0,2.667874
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4207914,41.44259,33.91876,1.119514,1.119514,0,0,0,1.119514,37.58698,0,0,0,0.4207914,1.178436,1.119514,0,0,2.341356,2.446469,0,0.7576442,-0.7576442,2.98018,49.66956,0.1155084,1.231465,0.3366331,0,2.86726
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7949296,53.32718,37.97935,0.177126,0.177126,0,-1,0,0.177126,448.7933,0,0,0,0.7949296,0.1864484,0.177126,0,0,3.183183,1.688824,0.6084812,0,0.6084812,3.557436,59.29047,0.1152683,0.1948386,0.6359437,0,2.483754
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7576828,57.02856,42.03188,0.560945,0.560945,0,0,0,0.560945,135.0726,0,0,0,0.7576828,0.5904684,0.560945,0,0,2.574702,2.236457,0.1672144,0,0.1672144,3.716069,61.93436,0.1152025,0.6170395,0.6061463,0,2.99414
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6183772,57.72962,45.43181,0.9153473,0.9153473,0,0,0,0.9153473,67.55656,0,0,0,0.6183772,0.9635235,0.9153473,0,0,2.407487,2.38695,0,0.3451463,-0.3451463,3.352253,55.87077,0.1152025,1.006882,0.4947018,0,3.005327
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8435196,65.98531,48.21943,0.3368106,0.3368106,0,0,0,0.3368106,250.4433,0,0,0,0.8435196,0.3545375,0.3368106,0,0,2.790983,2.041804,0.4889821,0,0.4889821,3.816142,63.60224,0.1150105,0.3704917,0.6748157,0,2.885324
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9089551,70.64252,50.84592,0.19893,0.19893,0,0,0,0.19893,456.922,0,0,0,0.9089551,0.2094,0.19893,0,0,2.302001,2.481888,0.6995551,0,0.6995551,4.479798,74.66315,0.114737,0.218823,0.7271641,0,3.390843
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.203011,80.74828,52.48143,1.031063,1.031063,0,-1,0,1.031063,116.6768,0,0,0,1.203011,1.085329,1.031063,0,0,1.602446,3.111488,0.117682,0,0.117682,4.591441,76.52386,0.1146911,1.134169,0.9624089,0,4.314498
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.028941,76.46873,53.06957,0.8006112,0.8006112,0,0,0,0.8006112,128.5194,0,0,0,1.028941,0.8427486,0.8006112,0,0,1.484764,3.217401,0.1861921,0,0.1861921,4.768078,79.46782,0.1146186,0.8806723,0.8231526,0,4.246342
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7102223,68.88127,53.60937,0.6615917,0.6615917,0,0,0,0.6615917,107.3505,0,0,0,0.7102223,0.6964123,0.6615917,0,0,1.298572,3.384974,0.01380996,0,0.01380996,4.78118,79.68617,0.1146132,0.7277509,0.5681778,0,4.095197
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4163914,61.42634,52.93261,0.7463802,0.7463802,0,0,0,0.7463802,55.78812,0,0,0,0.4163914,0.7856633,0.7463802,0,0,1.284762,3.397403,0,0.3692719,-0.3692719,4.391933,73.19874,0.1146132,0.8210182,0.3331131,0,3.813795
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06813968,52.28944,50.98288,1.138811,1.138811,0,0,0,1.138811,5.983405,0,2.220446E-16,0,0.06813968,1.198749,1.138811,0,0,1.695064,3.028131,0,1.130609,-1.130609,3.200167,53.336,0.1146132,1.252692,0.05451174,0,3.096271
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,48.99287,48.99287,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.951296,1.897522,0,0.7156622,-0.7156622,2.445792,40.76313,0.1146132,0.747867,0,0,1.897522
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,46.94647,46.94647,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.746476,1.18186,0,0.1740993,-0.1740993,2.262276,37.70452,0.1146132,0.1819338,0,0,1.18186
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,44.89201,44.89201,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.93992,1.007761,0,0.7624213,-0.7624213,1.458613,24.31017,0.1146132,0.7967302,0,0,1.007761
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,42.73281,42.73281,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.787055,0.2453396,0,0.1117922,-0.1117922,1.340774,22.34619,0.1146132,0.1168228,0,0,0.2453396
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,41.01673,41.01673,0.2723659,0.1268701,0,-1,0,0.1268701,0,0,0.1454958,0.1727324,0,0.1335475,0.1268701,0,0,4.911268,0.1335475,0,0.1335475,-0.1335475,1.200002,20,0.1146132,0.2996024,0,0,0.1335475
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,39.7196,39.7196,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146132,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,38.3419,38.3419,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146132,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.00448,37.00448,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146132,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,36.00545,36.00545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146132,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,34.96614,34.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1146132,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,34.05573,34.05573,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1153837,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.30645,33.30645,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1160158,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.234761,36.58982,32.5169,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,28.71498,0,0,0,0.234761,0,0,0.8824444,0.8383222,2.299654,2.484,1.073083,0,1.073083,4.836384,80.60625,0.1167226,0.8993111,0.1878088,1.7,2.718761
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6651446,46.37561,34.10407,0.04816019,0.04816019,0,0,0,0.04816019,1381.109,0,0,0,0.6651446,0.05069494,0.04816019,0,0,1.226571,3.449775,0.6144497,0,0.6144497,5.419302,90.32153,0.1164827,0.05297621,0.5321157,0,4.11492
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.028122,58.77329,38.18076,0.9908531,0.9908531,0,-1,0,0.9908531,103.7613,0,1.110223E-16,0,1.028122,1.043003,0.9908531,0,0,0.6121215,4.002779,0,0.01488083,-0.01488083,5.403617,90.0601,0.1164827,1.089938,0.8224979,0,5.030902
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.138496,66.28762,42.25746,0.2989946,0.2989946,0,0,0,0.2989946,380.7748,0.1951093,0,0,1.138496,0.3147312,0.2989946,0,0,0.6286557,3.987899,0.6286557,0,0.6286557,6.000012,100,0.1162382,0.328894,0.910797,0,5.126395
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.40364,77.9338,45.65739,1.089987,1.089987,0,0,0,1.089987,128.7759,0.2562858,0,0,1.40364,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1162382,1.198985,1.122912,0,5.957329
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.383226,80.94839,48.39668,0.8009589,0.8009589,0,0,0,0.8009589,172.6962,0.5401112,0,0,1.383226,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1162382,0.8810548,1.106581,0,5.936915
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.376288,84.27393,51.03122,0.4984362,0.4984362,0,0,0,0.4984362,276.1212,0.8516185,0,0,1.376288,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1162382,0.5482799,1.101031,0,5.929977
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.142283,79.17545,52.65868,0.7361757,0.7361757,0,-1,0,0.7361757,155.1644,0.3673609,0,0,1.142283,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1162382,0.8097933,0.9138262,0,5.695971
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7771478,70.06094,53.20654,0.5896786,0.5896786,0,0,0,0.5896786,131.7917,0.1564335,0,0,0.7771478,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1162382,0.6486465,0.6217182,0,5.330837
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7851109,70.92991,53.79467,0.5131628,0.5131628,0,0,0,0.5131628,152.9945,0.2449395,0,0,0.7851109,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1162382,0.5644791,0.6280887,0,5.3388
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3534677,60.2199,53.06957,1.208482,1.208482,0,0,0,1.208482,29.24891,0,0,0,0.3534677,1.272086,1.208482,0,0,0,4.553689,0,0.9186183,-0.9186183,5.031703,83.86156,0.1162382,1.32933,0.2827742,0,4.907156
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06212877,52.36005,51.16819,0.6407259,0.6407259,0,0,0,0.6407259,9.696624,0,0,0,0.06212877,0.6744483,0.6407259,0,0,1.020687,3.635071,0,0.6123195,-0.6123195,4.386262,73.10422,0.1162382,0.7047985,0.04970302,0,3.697199
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,49.17012,49.17012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701042,3.022751,0,0,0,4.386262,73.10422,0.1162382,0,0,0,3.022751
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,47.13177,47.13177,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.701042,3.022751,0,0.6731818,-0.6731818,3.676666,61.27764,0.1162382,0.703475,0,0,3.022751
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,45.04509,45.04509,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.449022,2.349569,0,0.6284019,-0.6284019,3.014272,50.23777,0.1162382,0.65668,0,0,2.349569
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,42.89394,42.89394,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.147246,1.721167,0,0.3109578,-0.3109578,2.686494,44.77481,0.1162382,0.3249509,0,0,1.721167
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,41.16981,41.16981,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.492755,1.41021,0,0.1149086,-0.1149086,2.565369,42.75607,0.1162382,0.1200795,0,0,1.41021
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,39.9049,39.9049,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.620431,1.295301,0,0.1928143,-0.1928143,2.362125,39.36868,0.1162382,0.2014909,0,0,1.295301
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,38.51915,38.51915,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.834669,1.102487,0,0.09755237,-0.09755237,2.259296,37.65486,0.1162382,0.1019422,0,0,1.102487
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,37.18173,37.18173,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.943061,1.004934,0,0.08388156,-0.08388156,2.170877,36.18121,0.1162382,0.08765623,0,0,1.004934
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.19075,36.19075,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.036263,0.9210527,0,0.2602432,-0.2602432,1.896557,31.60922,0.1162382,0.2719542,0,0,0.9210527
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,35.14338,35.14338,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.325422,0.6608095,0,0.03517957,-0.03517957,1.859474,30.99117,0.1162382,0.03676265,0,0,0.6608095
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,34.25714,34.25714,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.36451,0.6256299,0,0.4560995,-0.4560995,1.378703,22.97834,0.1162382,0.4766239,0,0,0.6256299
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,33.5401,33.5401,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.871287,0.1695304,0,0.1225065,-0.1225065,1.24957,20.82612,0.1162382,0.1280193,0,0,0.1695304
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2151051,36.44696,32.71832,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,60.64798,0,0,0,0.2151051,0,0,1.345322,1.278056,5.007406,0.04702393,1.493161,0,1.493161,2.666107,44.43502,0.1169464,0.3901459,0.1720841,1.7,0.262129
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4423403,42.28059,34.32965,1.482814,1.482814,1.7,0,0.5202,1.482814,29.83113,0,0,0,0.4423403,0,0,0.2171858,0.2063265,3.514245,1.390869,0.6486668,0,0.6486668,3.281486,54.69133,0.1173359,1.631096,0.3538722,1.7,1.833209
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.567206,49.05387,38.40635,0.08960047,0.08960047,0,-1,0,0.08960047,633.0391,0,0,0,0.567206,0.09431628,0.08960047,0,0,2.865578,1.974669,0.4728897,0,0.4728897,3.730109,62.16835,0.1171522,0.09856051,0.4537648,0,2.541875
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9770085,62.59999,42.50722,0.7105489,0.7105489,0,0,0,0.7105489,137.5005,0,0,0,0.9770085,0.7479462,0.7105489,0,0,2.392688,2.40027,0.2290623,0,0.2290623,3.947416,65.79014,0.1170635,0.7816038,0.7816068,0,3.377278
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.277476,74.51068,45.88298,0.8616379,0.8616379,0,0,0,0.8616379,148.2614,0,0,0,1.277476,0.9069872,0.8616379,0,0,2.163626,2.606426,0.3704889,0,0.3704889,4.298893,71.64807,0.1169202,0.9478016,1.021981,0,3.883902
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.173566,75.03199,48.63032,0.6146579,0.6146579,0,0,0,0.6146579,190.9299,0,0,0,1.173566,0.6470084,0.6146579,0,0,1.793137,2.939866,0.5265571,0,0.5265571,4.798429,79.97366,0.1167172,0.6761237,0.9388524,0,4.113431
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.230156,79.99355,51.25681,0.3970324,0.3970324,0,0,0,0.3970324,309.8378,0,0,0,1.230156,0.4179288,0.3970324,0,0,1.26658,3.413767,0.8122275,0,0.8122275,5.568975,92.81607,0.1164054,0.4367356,0.984125,0,4.643923
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.866137,71.87955,52.84398,0.5362338,0.5362338,0,-1,0,0.5362338,161.5223,0,0,0,0.866137,0.5644566,0.5362338,0,0,0.4543524,4.144772,0.3016803,0,0.3016803,5.855175,97.58604,0.1162901,0.5898572,0.6929095,0,5.010909
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8110911,71.10925,53.38378,0.48443,0.48443,0,0,0,0.48443,167.432,0.1484926,0,0,0.8110911,0.5099264,0.48443,0,0,0.1526721,4.416284,0.1526721,0,0.1526721,6.000012,100,0.1162318,0.532873,0.6488729,0,5.227375
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4268623,62.71752,53.93164,0,0,0,0,0,0,0,0.4268623,0,0,0.4268623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1162318,0,0.3414898,0,4.980551
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2316379,57.85746,53.24682,0.854108,0.854108,0,0,0,0.854108,27.12045,0,1.110223E-16,0,0.2316379,0.899061,0.854108,0,0,0,4.553689,0,0.6674231,-0.6674231,5.296486,88.2746,0.1162318,0.9395187,0.1853103,0,4.785327
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07598383,52.80741,51.34544,0.7873759,0.7873759,0,0,0,0.7873759,9.650261,0,1.110223E-16,0,0.07598383,0.8288168,0.7873759,0,0,0.7415813,3.886266,0,0.7528329,-0.7528329,4.502931,75.04869,0.1162318,0.8661135,0.06078707,0,3.96225
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,49.35543,49.35543,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.578062,3.133433,0,0.9126265,-0.9126265,3.540938,59.01551,0.1162318,0.9536947,0,0,3.133433
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,47.30902,47.30902,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.592092,2.220806,0,0.656269,-0.656269,2.84917,47.48606,0.1162318,0.685801,0,0,2.220806
