Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,36.75473,36.75473,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1150801,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,35.82821,35.82821,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155622,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,35.14338,35.14338,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1160879,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2833829,39.39666,34.39411,1.043602,1.043602,1.7,0,0.5202,1.043602,27.1543,0,0,0,0.2833829,0,0,0.6563978,0.623578,2.299654,2.484,0.9069608,0,0.9069608,4.678787,77.97963,0.1165975,1.147962,0.2267063,1.7,2.767383
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6277515,47.71148,36.02962,0.1462745,0.1462745,0.9514766,0,0.3158531,0.1462745,429.1599,0,0,0,0.6277515,0,0,0.8052021,0.764942,1.392694,3.300265,1.392694,0,1.392694,6.000012,100,0.1165897,0.160902,0.5022012,1.7,3.928016
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.127563,63.5652,40.21911,1.518587,1.38,0,-1,0,1.38,81.7075,0,0.1385868,0.2904455,1.127563,1.452632,1.38,0,0,0,4.553689,0,0.3250681,-0.3250681,5.65736,94.28915,0.1165897,1.670446,0.9020507,0,5.681252
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.128691,68.64568,44.41666,0.3136325,0.3136325,0,0,0,0.3136325,359.8771,0.4373651,0,0,1.128691,0.3301394,0.3136325,0,0,0.3611868,4.228621,0.3611868,0,0.3611868,6.000012,100,0.1164681,0.3449957,0.9029531,0,5.357312
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4450229,56.59074,47.80854,1.037722,1.037722,0,0,0,1.037722,42.88461,0,0,0,0.4450229,1.092339,1.037722,0,0,0,4.553689,0,0.6473156,-0.6473156,5.317681,88.62785,0.1164681,1.141494,0.3560183,0,4.998712
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9581269,71.43124,50.44308,0.7668783,0.7668783,0,0,0,0.7668783,124.9386,0,0,0,0.9581269,0.8072403,0.7668783,0,0,0.7192396,3.906373,0.1508866,0,0.1508866,5.460825,91.01357,0.1164173,0.8435662,0.7665015,0,4.8645
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.179952,80.6329,52.93261,0.5946192,0.5946192,0,0,0,0.5946192,198.4382,0,0,0,1.179952,0.6259149,0.5946192,0,0,0.568353,4.042171,0.5540366,0,0.5540366,5.98643,99.77364,0.1162313,0.6540811,0.9439612,0,5.222123
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9306403,75.43027,54.43116,0.243402,0.243402,0,-1,0,0.243402,382.347,0.6601112,0,0,0.9306403,0.2562126,0.243402,0,0,0.01431641,4.540804,0.01431641,0,0.01431641,6.000012,100,0.1162265,0.2677422,0.7445122,0,5.471445
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7832094,72.17277,54.92262,0.6582445,0.6582445,0,0,0,0.6582445,118.9846,0.09032054,0,0,0.7832094,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1162265,0.7240689,0.6265676,0,5.336898
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3330844,62.2135,55.38185,0.5785492,0.5785492,0,0,0,0.5785492,57.57235,0,1.110223E-16,0,0.3330844,0.6089992,0.5785492,0,0,0,4.553689,0,0.2759148,-0.2759148,5.709172,95.15268,0.1162265,0.6364042,0.2664675,0,4.886773
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.294,60.66256,54.69703,1.045147,1.045147,0,0,0,1.045147,28.13,0,2.220446E-16,0,0.294,1.100155,1.045147,0,0,0.306572,4.277774,0,0.8061551,-0.8061551,4.85941,80.99001,0.1162265,1.149662,0.2352,0,4.571774
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05426111,53.8469,52.79564,0.8815274,0.8815274,0,0,0,0.8815274,6.155352,0,1.110223E-16,0,0.05426111,0.9279236,0.8815274,0,0,1.2023,3.471619,0,0.8736625,-0.8736625,3.938489,65.64135,0.1162265,0.9696802,0.04340889,0,3.52588
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,50.98288,50.98288,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.173036,2.597956,0,0.7511241,-0.7511241,3.146734,52.44547,0.1162265,0.7849247,0,0,2.597956
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,48.94453,48.94453,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.007618,1.846832,0,1.398751,-1.398751,1.672321,27.87196,0.1162265,1.461695,0,0,1.846832
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,46.81756,46.81756,0.625114,0.4256768,0,-1,0,0.4256768,0,0,0.1994373,0.2619487,0,0.4480808,0.4256768,0,0,4.561787,0.4480808,0,0.4480808,-0.4480808,1.200002,20,0.1162265,0.6876254,0,0,0.4480808
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,44.59391,44.59391,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,42.86977,42.86977,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,41.60487,41.60487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,40.21911,40.21911,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,38.93004,38.93004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,37.95518,37.95518,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,36.89169,36.89169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1162265,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,35.98128,35.98128,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1166612,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,35.30452,35.30452,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1171394,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09612239,36.24353,34.57941,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,57.75758,2.220446E-16,0,0,0.09612239,0,0,1.452632,1.38,2.299654,2.484,1.476122,0,1.476122,5.218741,86.97884,0.1176786,0.1830662,0.07689791,1.7,2.580122
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4602215,44.60184,36.20687,0,0,0,0,0,0,0,0,0,0,0.4602215,0,0,0,0,0.823532,3.81251,0.4602215,0,0.4602215,5.655345,94.25557,0.1175245,0,0.3681772,0,4.272732
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.672644,53.42378,40.42859,0,0,0,-1,0,0,0,0.3093336,0,0,0.672644,0,0,0,0,0.3633105,4.226709,0.3633105,0,0.3633105,6.000012,100,0.1174032,0,0.5381152,0,4.899354
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.8382868,61.78454,44.64225,0.2288595,0.2288595,0,0,0,0.2288595,366.2888,0.5973819,0,0,0.8382868,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1174032,0.2517455,0.6706294,0,5.391976
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7917336,64.54869,48.04218,0.2848983,0.2848983,0,0,0,0.2848983,277.9005,0.4918407,0,0,0.7917336,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1174032,0.3133881,0.6333869,0,5.345423
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.136664,76.5294,50.66867,0,0,0,0,0,0,0,1.136664,0,0,1.136664,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174032,0,0.9093311,0,5.690353
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7458323,69.23711,53.1582,0.4422514,0.4422514,0,0,0,0.4422514,168.6444,0.2803044,0,0,0.7458323,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1174032,0.4864766,0.5966658,0,5.299521
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8965024,74.73181,54.6084,1.403236,1.38,0,-1,0,1.38,64.96394,2.220446E-16,0.023236,0.1635596,0.8965024,1.452632,1.38,0,0,0,4.553689,0,0.5561292,-0.5561292,5.4138,90.22983,0.1174032,1.54356,0.7172019,0,5.450191
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4826497,65.1661,55.05958,0.7123045,0.7123045,0,0,0,0.7123045,67.7589,0,0,0,0.4826497,0.7497942,0.7123045,0,0,0.6179213,3.99756,0,0.2671445,-0.2671445,5.132205,85.53658,0.1174032,0.7835349,0.3861198,0,4.480209
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5193891,66.54166,55.5591,1.467068,1.467068,0.425,0,0.172125,1.467068,35.40319,2.220446E-16,0,0,0.5193891,1.096914,1.042068,0,0,0.9147485,3.730415,0,0.5775251,-0.5775251,4.52344,75.39053,0.1174032,1.613775,0.4155113,1.7,4.249804
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.208719,59.02158,54.83399,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,38.44751,0,0,0,0.208719,0,0,1.157133,1.099276,1.556443,3.15289,1.307995,0,1.307995,5.764313,96.07169,0.1180635,0.5971543,0.1669752,1.7,3.361609
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05891022,54.12439,52.98095,0.9594495,0.9594495,0,0,0,0.9594495,6.140001,0,1.110223E-16,0,0.05891022,1.009947,0.9594495,0,0,0.2484482,4.330086,0,0.9510367,-0.9510367,4.761833,79.36372,0.1180635,1.055395,0.04712817,0,4.388996
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,51.11985,51.11985,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.305156,3.379049,0,0.4695927,-0.4695927,4.266839,71.11383,0.1180635,0.4907243,0,0,3.379049
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,49.12178,49.12178,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,1.826925,2.909456,0,0.4895753,-0.4895753,3.750781,62.51289,0.1180635,0.5116062,0,0,2.909456
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,46.94647,46.94647,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.370898,2.419881,0,0.08963297,-0.08963297,3.656299,60.9382,0.1180635,0.09366645,0,0,2.419881
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,44.75504,44.75504,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.47049,2.330248,0,0.2120294,-0.2120294,3.432801,57.21323,0.1180635,0.2215707,0,0,2.330248
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,43.03091,43.03091,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.706078,2.118219,0,0.05354079,-0.05354079,3.376364,56.27262,0.1180635,0.05595013,0,0,2.118219
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,41.75795,41.75795,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,2.765568,2.064678,0,0.2366357,-0.2366357,3.126928,52.11536,0.1180635,0.2472843,0,0,2.064678
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,40.35608,40.35608,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,3.028497,1.828042,0,0.2526531,-0.2526531,2.860608,47.67671,0.1180635,0.2640225,0,0,1.828042
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,39.09117,39.09117,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.309222,1.575389,0,0.2777745,-0.2777745,2.567808,42.79672,0.1180635,0.2902744,0,0,1.575389
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,38.11631,38.11631,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.61786,1.297615,0,0.1362522,-0.1362522,2.424186,40.40302,0.1180635,0.1423835,0,0,1.297615
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,37.04477,37.04477,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,3.769252,1.161362,0,0.02886427,-0.02886427,2.39376,39.89592,0.1180635,0.03016317,0,0,1.161362
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,36.14241,36.14241,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,3.801323,1.132498,0,0.05114767,-0.05114767,2.339846,38.99735,0.1180635,0.05344932,0,0,1.132498
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,35.48177,35.48177,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,3.858154,1.08135,0,0.1471562,-0.1471562,2.18473,36.41209,0.1180635,0.1537782,0,0,1.08135
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05574896,35.7025,34.74055,0.8245618,0.8245618,0.425,0,0.172125,0.8245618,6.761041,0,1.110223E-16,0,0.05574896,0.4205914,0.3995618,0,0,4.021661,0.9341943,0,0.3648424,-0.3648424,1.800152,30.00247,0.1180635,0.9070179,0.04459917,1.7,0.9899433
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1189275,38.47968,36.39217,1.103385,1.103385,1.7,0,0.5202,1.103385,10.77843,0,0,0,0.1189275,0,0,0.596615,0.5667843,4.427041,0.5693519,0.6857118,0,0.6857118,2.450675,40.84451,0.118443,1.213723,0.09514202,1.7,0.6882794
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3308496,46.7235,40.60583,0.2810393,0.2810393,0,-1,0,0.2810393,117.7236,0,0,0,0.3308496,0.2958308,0.2810393,0,0,3.741329,1.186493,0.03501875,0,0.03501875,2.483897,41.3982,0.1184313,0.3091432,0.2646796,0,1.517342
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2082164,48.71962,44.8195,0.4941902,0.4941902,0,0,0,0.4941902,42.13284,0,0,0,0.2082164,0.5202003,0.4941902,0,0,3.706311,1.218009,0,0.3119839,-0.3119839,2.155037,35.91721,0.1184313,0.5436093,0.1665731,0,1.426226
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6575757,61.70747,48.26777,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,72.95734,1.110223E-16,0,0,0.6575757,0,0,0.7986846,0.7587504,4.052959,0.9060255,1.416326,0,1.416326,3.498682,58.31125,0.1190477,0.9914469,0.5260606,1.7,1.563601
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2134118,55.01294,50.84592,0.533796,0.533796,1.7,0,0.5202,0.533796,39.98003,0,0,0,0.2134118,0,0,1.166204,1.107894,2.636633,2.180719,1.321306,0,1.321306,4.752182,79.20289,0.1196912,0.5871755,0.1707294,1.7,2.394131
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07694514,54.84421,53.3435,0,0,1.303561,0,0.411972,0,0,0,0,0,0.07694514,0,0,1.303561,1.238383,1.315328,3.369894,1.315328,0,1.315328,6.000012,100,0.1199959,0,0.06155611,1.7,3.446839
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.09851433,56.73978,54.7937,0.6212602,0.6212602,0,-1,0,0.6212602,15.85718,0,1.110223E-16,0,0.09851433,0.6539581,0.6212602,0,0,0,4.553689,0,0.5554438,-0.5554438,5.414523,90.24187,0.1199959,0.6833862,0.07881146,0,4.652203
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04583709,56.14674,55.24488,0.2845474,0.2845474,0,0,0,0.2845474,16.10877,0,0,0,0.04583709,0.2995236,0.2845474,0,0,0.6171598,3.998245,0,0.2536865,-0.2536865,5.147114,85.78506,0.1199959,0.3130022,0.03666967,0,4.044082
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1009505,57.75233,55.7444,0.8601398,0.8601398,0,0,0,0.8601398,11.73652,0,1.110223E-16,0,0.1009505,0.9054103,0.8601398,0,0,0.8990337,3.744559,0,0.8044598,-0.8044598,4.299139,71.65217,0.1199959,0.9461538,0.08076041,0,3.845509
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1347683,57.69891,55.01929,0,0,0,0,0,0,0,0,0,0,0.1347683,0,0,0,0,1.792878,2.940099,0.1347683,0,0.1347683,4.426991,73.78304,0.1199507,0,0.1078147,0,3.074867
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05699115,54.26543,53.1582,0.5671671,0.5671671,0,0,0,0.5671671,10.04839,0,1.110223E-16,0,0.05699115,0.597018,0.5671671,0,0,1.65811,3.06139,0,0.5400268,-0.5400268,3.857753,64.29575,0.1199507,0.6238838,0.04559292,0,3.118382
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,51.30515,51.30515,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,2.258139,2.521363,0,0.122993,-0.122993,3.728107,62.13499,0.1199507,0.1285277,0,0,2.521363
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,49.30709,49.30709,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,2.394798,2.398371,0,0.3402953,-0.3402953,3.369404,56.15662,0.1199507,0.3556086,0,0,2.398371
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,47.13177,47.13177,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,2.772904,2.058075,0,0.850409,-0.850409,2.472994,41.21649,0.1199507,0.8886774,0,0,2.058075
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,44.89201,44.89201,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,3.717803,1.207666,0,0.07539885,-0.07539885,2.393517,39.89187,0.1199507,0.0787918,0,0,1.207666
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,43.16787,43.16787,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,3.801579,1.132267,0,0.09868446,-0.09868446,2.289495,38.15816,0.1199507,0.1031253,0,0,1.132267
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,41.89491,41.89491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.911229,1.033583,0,0,0,2.289495,38.15816,0.1199507,0,0,0,1.033583
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,40.51721,40.51721,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,3.911229,1.033583,0,0.2668894,-0.2668894,2.008168,33.46941,0.1199507,0.2788994,0,0,1.033583
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,39.24425,39.24425,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0,0,0.07766496,0.07378171,0,0,4.207773,0.7666935,0,0.07766496,-0.07766496,1.926302,32.10497,0.1199507,0.08115987,0,0,0.7666935
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,38.26939,38.26939,0.1417976,0.1417976,0,-1,0,0.1417976,0,0,0,0,0,0.1492607,0.1417976,0,0,4.294067,0.6890285,0,0.1492607,-0.1492607,1.768968,29.48274,0.1199507,0.1559774,0,0,0.6890285
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,37.2059,37.2059,0.07819349,0.07819349,0,-1,0,0.07819349,0,0,1.387779E-17,0,0,0.08230893,0.07819349,0,0,4.459912,0.5397679,0,0.08230893,-0.08230893,1.682206,28.03672,0.1199507,0.08601284,0,0,0.5397679
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,36.31966,36.31966,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0,0.1155006,0.1097256,0,0,4.551367,0.4574589,0,0.1155006,-0.1155006,1.560458,26.00758,0.1199507,0.1206981,0,0,0.4574589
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,35.66707,35.66707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.679701,0.3419583,0,0,0,1.560458,26.00758,0.1199507,0,0,0,0.3419583
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3774403,41.70166,34.94197,1.436825,1.436825,0.7533965,0,0.2617772,1.436825,26.26905,0,0,0,0.3774403,0.7193986,0.6834287,0,0,4.679701,0.3419583,0,0.3419583,-0.3419583,1.200002,20,0.1199507,1.580508,0.3019523,1.7,0.7193986
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8130459,52.14442,36.56942,1.786946,1.786946,1.7,0,0.5202,1.786946,45.4992,0,0,0.1111615,0.8130459,0.0915217,0.08694562,0,0,5.059654,0,0.7215242,0,0.7215242,1.8845,31.40828,0.120289,1.96564,0.6504367,1.7,0.8130459
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9528586,60.06173,40.80725,0.1410421,0.1410421,0,-1,0,0.1410421,675.5845,0,0,0,0.9528586,0.1484654,0.1410421,0,0,4.33813,0.6493718,0.8043932,0,0.8043932,2.647615,44.12682,0.1200199,0.1551463,0.7622869,0,1.60223
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.293419,73.89826,45.04509,1.1902,1.1902,0,0,0,1.1902,108.6724,0,0,0,1.293419,1.252843,1.1902,0,0,3.533737,1.373326,0.04057674,0,0.04057674,2.686109,44.7684,0.1200064,1.309221,1.034735,0,2.666745
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.336099,79.61391,48.49336,0.4906283,0.4906283,0,0,0,0.4906283,272.3241,0,0,0,1.336099,0.5164509,0.4906283,0,0,3.49316,1.409845,0.8196483,0,0.8196483,3.463696,57.72815,0.1197335,0.5396912,1.068879,0,2.745944
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.245405,80.21391,51.07151,1.06922,1.06922,0,0,0,1.06922,116.4779,0,0,0,1.245405,1.125495,1.06922,0,0,2.673512,2.147528,0.1199098,0,0.1199098,3.577452,59.62408,0.1196937,1.176142,0.9963236,0,3.392933
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.304654,85.28774,53.52075,1.709047,1.709047,0.425,0,0.172125,1.709047,76.3381,0,0,0,1.304654,1.351628,1.284047,0,0,2.553602,2.255447,0,0.0469742,-0.0469742,3.527937,58.79884,0.1196937,1.879951,1.043723,1.7,3.560101
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.261143,85.80556,54.97095,0.356814,0.356814,0,-1,0,0.356814,353.4455,0,0,0,1.261143,0.3755937,0.356814,0,0,2.605796,2.208473,0.8855492,0,0.8855492,4.368043,72.80057,0.1194004,0.3924954,1.008914,0,3.469616
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.067985,80.46055,55.42213,0.4246673,0.4246673,0,0,0,0.4246673,251.4875,0,0,0,1.067985,0.4470182,0.4246673,0,0,1.720246,3.005467,0.620967,0,0.620967,4.957144,82.6189,0.1191956,0.467134,0.8543881,0,4.073452
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7104464,71.49109,55.92165,1.035548,1.035548,0,0,0,1.035548,68.60584,0,0,0,0.7104464,1.09005,1.035548,0,0,1.09928,3.564337,0,0.3796041,-0.3796041,4.557006,75.94995,0.1191956,1.139103,0.5683571,0,4.274784
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3408268,62.18564,55.19654,0.19034,0.19034,0,0,0,0.19034,179.0621,0,0,0,0.3408268,0.2003579,0.19034,0,0,1.521062,3.184733,0.1404688,0,0.1404688,4.690267,78.17095,0.1191494,0.209374,0.2726614,0,3.52556
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04298452,54.12952,53.29516,0.2807385,0.2807385,0,0,0,0.2807385,15.31123,0,0,0,0.04298452,0.2955142,0.2807385,0,0,1.380593,3.311155,0,0.2525297,-0.2525297,4.424077,73.73447,0.1191494,0.3088124,0.03438761,0,3.35414
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,51.4824,51.4824,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,1.661182,3.058625,0,1.063052,-1.063052,3.303521,55.05857,0.1191494,1.11089,0,0,3.058625
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,49.44405,49.44405,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,2.842351,1.995573,0,1.081345,-1.081345,2.163683,36.06131,0.1191494,1.130006,0,0,1.995573
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,47.26874,47.26874,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,4.043846,0.9142279,0,0.7122877,-0.7122877,1.412866,23.54772,0.1191494,0.7443407,0,0,0.9142279
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,45.04509,45.04509,0.2535543,0.1918432,0,-1,0,0.1918432,0,0,0.06171115,0.08706658,0,0.2019402,0.1918432,0,0,4.835277,0.2019402,0,0.2019402,-0.2019402,1.200002,20,0.1191494,0.2789098,0,0,0.2019402
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,43.32095,43.32095,0.190768,0,0,-1,0,0,0,0,0.190768,0.2098448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191494,0.2098448,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,42.05605,42.05605,0.1847821,0,0,-1,0,0,0,0,0.1847821,0.2032603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191494,0.2032603,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,40.67029,40.67029,0.009353692,0,0,-1,0,0,0,0,0.009353692,0.01028906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191494,0.01028906,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,39.40538,39.40538,0.1251263,0,0,-1,0,0,0,0,0.1251263,0.137639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191494,0.137639,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,38.43052,38.43052,0.05262948,0,0,-1,0,0,0,0,0.05262948,0.05789243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191494,0.05789243,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,37.3912,37.3912,0.2448845,0,0,-1,0,0,0,0,0.2448845,0.269373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191494,0.269373,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,36.4808,36.4808,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.059654,0,1.371317,0,1.371317,2.500948,41.68238,0.1197637,0.2821596,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,35.82821,35.82821,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.688338,1.234185,1.38,0,1.38,3.810131,63.50205,0.120165,0,0,1.7,1.234185
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3493502,41.34575,35.1031,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,782.8851,4.440892E-16,0,0,0.3493502,0,0,1.452632,1.38,2.308338,2.476185,1.72935,0,1.72935,5.450736,90.84542,0.1204853,0.04908578,0.2794802,1.7,2.825535
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6962883,49.92394,36.7789,0.6388721,0.6388721,0,0,0,0.6388721,108.9871,0,0,0,0.6962883,0.672497,0.6388721,0,0,0.5789875,4.0326,0.02379134,0,0.02379134,5.473307,91.2216,0.1204775,0.7027594,0.5570307,0,4.728889
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.074372,63.22459,41.03284,0,0,0,-1,0,0,0,0.5191756,0,0,1.074372,0,0,0,0,0.5551961,4.054012,0.5551961,0,0.5551961,6.000012,100,0.1202953,0,0.8594974,0,5.128384
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.241763,72.7337,45.27067,0.7973223,0.7973223,0,0,0,0.7973223,155.7417,0.4024764,0,0,1.241763,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0.8770545,0.9934103,0,5.795452
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.396434,81.79947,48.71894,0.3322534,0.3322534,0,0,0,0.3322534,420.2918,1.046693,0,0,1.396434,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0.3654787,1.117147,0,5.950123
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.32103,82.8598,51.30515,0,0,0,0,0,0,0,1.32103,0,0,1.32103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0,1.056824,0,5.87472
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.26895,84.43565,53.74633,0.861189,0.861189,0,0,0,0.861189,147.3486,0.3624351,0,0,1.26895,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0.9473079,1.01516,0,5.822639
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.194358,83.92529,55.15626,0.9794867,0.9794867,0,-1,0,0.9794867,121.9372,0.1633199,0,0,1.194358,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,1.077435,0.9554868,0,5.748047
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9598849,77.67702,55.64772,0.5296433,0.5296433,0,0,0,0.5296433,181.2323,0.4023656,0,0,0.9598849,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0.5826076,0.7679079,0,5.513574
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7704779,73.20661,56.10695,0,0,0,0,0,0,0,0.7704779,0,0,0.7704779,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0,0.6163823,0,5.324167
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4057893,63.79737,55.38185,0,0,0,0,0,0,0,0.4057893,0,0,0.4057893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1202953,0,0.3246315,0,4.959478
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06924908,54.83095,53.48046,0.5069389,0.5069389,0,0,0,0.5069389,13.66024,0,0,0,0.06924908,0.5336199,0.5069389,0,0,0,4.553689,0,0.4643708,-0.4643708,5.510522,91.84185,0.1202953,0.5576328,0.05539927,0,4.622938
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,51.6677,51.6677,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5159676,4.089318,0,0.7834161,-0.7834161,4.684729,78.07866,0.1202953,0.8186699,0,0,4.089318
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,49.6213,49.6213,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.38643,3.305902,0,1.265661,-1.265661,3.350605,55.84331,0.1202953,1.322616,0,0,3.305902
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,47.44598,47.44598,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.79272,2.040241,0,0.7925135,-0.7925135,2.515223,41.9203,0.1202953,0.8281766,0,0,2.040241
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,45.18205,45.18205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.67329,1.247728,0,0,0,2.515223,41.9203,0.1202953,0,0,0,1.247728
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,43.45791,43.45791,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.67329,1.247728,0,0.3104753,-0.3104753,2.187953,36.46581,0.1202953,0.3244466,0,0,1.247728
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,42.19301,42.19301,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.018263,0.9372522,0,0.1132278,-0.1132278,2.0686,34.4766,0.1202953,0.1183231,0,0,0.9372522
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,40.80725,40.80725,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.144072,0.8240244,0,0.1170483,-0.1170483,1.945221,32.42028,0.1202953,0.1223154,0,0,0.8240244
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,39.56652,39.56652,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.274126,0.7069761,0,0.2280825,-0.2280825,1.704801,28.41329,0.1202953,0.2383462,0,0,0.7069761
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,38.59166,38.59166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52755,0.4788936,0,0,0,1.704801,28.41329,0.1202953,0,0,0,0.4788936
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,37.52011,37.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52755,0.4788936,0,0,0,1.704801,28.41329,0.1202953,0,0,0,0.4788936
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,36.61776,36.61776,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.52755,0.4788936,0,0.1066777,-0.1066777,1.592352,26.53915,0.1202953,0.1114782,0,0,0.4788936
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.98128,35.98128,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.646081,0.3722159,0,0.1106977,-0.1106977,1.475667,24.5944,0.1202953,0.1156791,0,0,0.3722159
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3757903,41.99892,35.25618,0.537074,0.537074,1.7,0,0.5202,0.537074,69.96992,0,0,0,0.3757903,0,0,1.162926,1.10478,4.769079,0.2615182,1.48057,0,1.48057,2.880259,48.00422,0.1208612,0.5907813,0.3006322,1.7,0.6373085
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8286343,52.88347,36.93198,1.676316,1.676316,1.7,0,0.5202,1.676316,49.43186,0,0,0,0.8286343,0,0,0.02368369,0.0224995,3.288509,1.594031,0.8511338,0,0.8511338,3.687715,61.4618,0.1212483,1.843948,0.6629074,1.7,2.422666
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.11099,64.34796,41.21815,0.7019973,0.7019973,0,-1,0,0.7019973,158.2613,0,0,0,1.11099,0.7389445,0.7019973,0,0,2.437375,2.360052,0.3720456,0,0.3720456,4.040668,67.34435,0.1211264,0.7721971,0.8887921,0,3.471042
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.186968,71.49293,45.48014,0.3087213,0.3087213,0,0,0,0.3087213,384.4789,0,0,0,1.186968,0.3249698,0.3087213,0,0,2.065329,2.694893,0.8619985,0,0.8619985,4.858432,80.97371,0.1208448,0.3395934,0.9495746,0,3.881861
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.247718,77.4908,48.89619,1.033789,1.033789,0,0,0,1.033789,120.6937,0,0,0,1.247718,1.088199,1.033789,0,0,1.203331,3.470691,0.1595191,0,0.1595191,5.009766,83.49593,0.1207929,1.137168,0.9981745,0,4.71841
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.213894,79.79618,51.4824,0.1895776,0.1895776,0,0,0,0.1895776,640.3151,0,0,0,1.213894,0.1995553,0.1895776,0,0,1.043812,3.614259,1.014338,0,1.014338,5.972051,99.53399,0.1204635,0.2085353,0.9711149,0,4.828152
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.119148,80.09579,53.93164,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,56.44798,0,0,0,1.119148,1.452632,1.38,0,0,0.02947327,4.527163,0,0.3334841,-0.3334841,5.620528,93.67528,0.1204635,2.180879,0.895318,1.7,5.64631
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.164249,83.28441,55.38185,0.2034263,0.2034263,0,-1,0,0.2034263,572.3199,0.550105,0,0,1.164249,0.2141329,0.2034263,0,0,0.4000111,4.193679,0.4000111,0,0.4000111,6.000012,100,0.1203341,0.2237689,0.9313992,0,5.357928
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9617794,77.952,55.83302,0,0,0,0,0,0,0,0.9617794,0,0,0.9617794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203341,0,0.7694235,0,5.515469
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6612474,70.69093,56.2842,0.528388,0.528388,0,0,0,0.528388,125.1443,0.1050494,0,0,0.6612474,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1203341,0.5812269,0.5289979,0,5.214936
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4333878,64.59773,55.5591,0.6645058,0.6645058,0,0,0,0.6645058,65.21956,0,0,0,0.4333878,0.6994798,0.6645058,0,0,0,4.553689,0,0.2660921,-0.2660921,5.719526,95.32525,0.1203341,0.7309564,0.3467102,0,4.987077
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05996537,54.82712,53.65771,1.023464,1.023464,0,0,0,1.023464,5.85906,0,2.220446E-16,0,0.05996537,1.07733,1.023464,0,0,0.2956578,4.287597,0,1.017365,-1.017365,4.64713,77.452,0.1203341,1.12581,0.0479723,0,4.347562
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,51.79661,51.79661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.426063,3.270232,0,0,0,4.64713,77.452,0.1203341,0,0,0,3.270232
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,49.75826,49.75826,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.426063,3.270232,0,0.6077175,-0.6077175,4.006539,66.77551,0.1203341,0.6350648,0,0,3.270232
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,47.58295,47.58295,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.101305,2.662514,0,0.7146662,-0.7146662,3.253215,54.22013,0.1203341,0.7468262,0,0,2.662514
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,45.31901,45.31901,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.895379,1.947848,0,0.1505619,-0.1505619,3.094508,51.57504,0.1203341,0.1573371,0,0,1.947848
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,43.59488,43.59488,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.06267,1.797286,0,0.2190779,-0.2190779,2.86358,47.72624,0.1203341,0.2289364,0,0,1.797286
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,42.32997,42.32997,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.306089,1.578208,0,0.05869258,-0.05869258,2.801713,46.69512,0.1203341,0.06133375,0,0,1.578208
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,40.94422,40.94422,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.371304,1.519516,0,0.1946272,-0.1946272,2.596558,43.27588,0.1203341,0.2033854,0,0,1.519516
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,39.69543,39.69543,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.587556,1.324889,0,0.2064525,-0.2064525,2.378937,39.64888,0.1203341,0.2157429,0,0,1.324889
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.816947,1.118436,0,0,0,2.378937,39.64888,0.1203341,0,0,0,1.118436
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,37.65708,37.65708,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.816947,1.118436,0,0.1811707,-0.1811707,2.187967,36.46604,0.1203341,0.1893234,0,0,1.118436
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,36.7789,36.7789,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.018249,0.9372655,0,0.1337867,-0.1337867,2.046943,34.11565,0.1203341,0.1398071,0,0,0.9372655
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,36.11825,36.11825,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.1669,0.8034787,0,0.01929228,-0.01929228,2.026608,33.77673,0.1203341,0.02016044,0,0,0.8034787
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3005517,40.76857,35.41731,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.87083,0,0,0,0.3005517,0.459895,0.4369003,0,0,4.188336,0.7841865,0,0.1593433,-0.1593433,1.858645,30.97735,0.1203341,0.9480903,0.2404414,1.7,1.084738
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6716877,49.76016,37.09311,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,106.8361,2.220446E-16,0,0,0.6716877,0,0,1.071291,1.017727,4.365384,0.6248432,1.689415,0,1.689415,3.461364,57.68929,0.1208245,0.6915796,0.5373502,1.7,1.296531
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.054315,63.16357,41.39539,0.9798139,0.9798139,0,-1,0,0.9798139,107.6036,0,0,0,1.054315,1.031383,0.9798139,0,0,2.67597,2.145316,0.02293243,0,0.02293243,3.48312,58.05188,0.1208171,1.077795,0.8434523,0,3.199632
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.202684,72.1401,45.65739,0.9600673,0.9600673,0,0,0,0.9600673,125.2708,0,0,0,1.202684,1.010597,0.9600673,0,0,2.653037,2.165955,0.1920872,0,0.1920872,3.66535,61.08904,0.1207551,1.056074,0.9621475,0,3.36864
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.318989,79.91504,49.12178,0.9075308,0.9075308,0,0,0,0.9075308,145.3382,0,0,0,1.318989,0.9552956,0.9075308,0,0,2.46095,2.338834,0.3636931,0,0.3636931,4.010379,66.83952,0.1206379,0.9982839,1.055191,0,3.657822
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.113317,77.10831,51.6677,0.02331913,0.02331913,0,0,0,0.02331913,4774.265,0,0,0,1.113317,0.02454645,0.02331913,0,0,2.097257,2.666158,1.088771,0,1.088771,5.043278,84.05446,0.1202884,0.02565104,0.8906536,0,3.779474
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.002087,76.98669,54.10889,0.686662,0.686662,0,0,0,0.686662,145.936,0,0,0,1.002087,0.7228021,0.686662,0,0,1.008487,3.646051,0.2792847,0,0.2792847,5.30823,88.47033,0.120199,0.7553282,0.8016694,0,4.648138
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.217895,85.19072,55.5591,1.290449,1.290449,0,-1,0,1.290449,94.37765,0,0,0.03949377,1.217895,1.358367,1.290449,0,0,0.7292019,3.897407,0,0.140472,-0.140472,5.16016,86.00249,0.120199,1.419494,0.9743162,0,5.115303
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9521254,77.90794,56.01833,1.048941,1.048941,0,0,0,1.048941,90.77018,0,0,0,0.9521254,1.104148,1.048941,0,0,0.8852818,3.756935,0,0.1520227,-0.1520227,4.999914,83.33173,0.120199,1.153835,0.7617003,0,4.709061
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5647105,68.53372,56.42117,0.6477606,0.6477606,0,0,0,0.6477606,87.17889,1.110223E-16,0,0,0.5647105,0.6818533,0.6477606,0,0,1.054196,3.604913,0,0.1171428,-0.1171428,4.876434,81.27374,0.120199,0.7125367,0.4517684,0,4.169623
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2671911,61.13537,55.69606,0.5678545,0.5678545,0,0,0,0.5678545,47.05275,0,1.110223E-16,0,0.2671911,0.5977416,0.5678545,0,0,1.184355,3.48777,0,0.3305504,-0.3305504,4.528004,75.46658,0.120199,0.62464,0.2137529,0,3.754961
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05592803,54.92636,53.83496,1.722328,1.722328,0.425,0,0.172125,1.722328,3.247234,0,0,0,0.05592803,1.365609,1.297328,0,0,1.551633,3.157219,0,1.309681,-1.309681,3.147479,52.45788,0.120199,1.894561,0.04474242,1.7,3.213147
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,51.98191,51.98191,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,3.006834,1.847539,0,1.14872,-1.14872,1.936622,32.27697,0.120199,1.200412,0,0,1.847539
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,49.89523,49.89523,0.8586018,0.6638781,0,-1,0,0.6638781,0,0,0.1947238,0.2805839,0,0.698819,0.6638781,0,0,4.283189,0.698819,0,0.698819,-0.698819,1.200002,20,0.120199,0.944462,0,0,0.698819
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,45.45598,45.45598,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,43.70767,43.70767,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,42.44276,42.44276,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,41.05701,41.05701,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,39.81628,39.81628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,38.85753,38.85753,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,37.79404,37.79404,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120199,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,36.91586,36.91586,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1206442,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,36.25521,36.25521,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1212606,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2491084,39.99229,35.57845,0.913864,0.913864,1.7,0,0.5202,0.913864,27.25881,0,0,0,0.2491084,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9959377,0,0.9959377,4.65956,77.65917,0.1217596,1.00525,0.1992867,1.7,2.634789
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3416241,43.44001,37.25424,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,35.35966,0,0,0,0.3416241,0,0,0.7338592,0.6971662,1.412961,3.282024,1.03879,0,1.03879,5.645043,94.08386,0.1222707,1.062755,0.2732993,1.7,3.623648
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5598757,52.31821,41.5807,0.8251268,0.8251268,0,-1,0,0.8251268,67.85329,0,0,0,0.5598757,0.8685546,0.8251268,0,0,0.3741704,4.216936,0,0.3086789,-0.3086789,5.319667,88.66093,0.1222707,0.9076396,0.4479005,0,4.776811
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5264661,56.2051,45.8427,0.009278785,0.009278785,0,0,0,0.009278785,5673.869,0,0,0,0.5264661,0.009767142,0.009278785,0,0,0.7171469,3.908257,0.516699,0,0.516699,5.80985,96.83064,0.1221049,0.01020666,0.4211729,0,4.434723
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8068097,66.34309,49.30709,0.4370559,0.4370559,0,0,0,0.4370559,184.601,0.1463028,0,0,0.8068097,0.4600589,0.4370559,0,0,0.200448,4.373286,0.200448,0,0.200448,6.000012,100,0.1220408,0.4807615,0.6454477,0,5.180095
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9618075,73.18795,51.84495,0.2472272,0.2472272,0,0,0,0.2472272,389.0379,0.7015684,0,0,0.9618075,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1220408,0.2719499,0.769446,0,5.515496
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.076824,79.31893,54.29419,0.7530313,0.7530313,0,0,0,0.7530313,142.9985,0.2841592,0,0,1.076824,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1220408,0.8283344,0.861459,0,5.630513
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8397205,74.51436,55.69606,0.1706397,0.1706397,0,-1,0,0.1706397,492.1014,0.6600997,0,0,0.8397205,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1220408,0.1877037,0.6717764,0,5.393409
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2426074,61.08434,56.14724,0.5672526,0.5672526,0,0,0,0.5672526,42.76885,0,0,0,0.2426074,0.5971079,0.5672526,0,0,0,4.553689,0,0.3545006,-0.3545006,5.626336,93.77207,0.1220408,0.6239778,0.1940859,0,4.796296
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1419244,59.41325,56.55813,0.2659146,0.2659146,0,0,0,0.2659146,53.37218,0,0,0,0.1419244,0.2799101,0.2659146,0,0,0.3938895,4.199188,0,0.1379857,-0.1379857,5.480886,91.34792,0.1220408,0.292506,0.1135395,0,4.341113
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.170571,59.26085,55.83302,0.6186361,0.6186361,0,0,0,0.6186361,27.5721,0,1.110223E-16,0,0.170571,0.6511959,0.6186361,0,0,0.5472069,4.061203,0,0.4806249,-0.4806249,4.974263,82.90421,0.1220408,0.6804997,0.1364568,0,4.231774
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05881047,55.12107,53.97192,1.150489,1.150489,0,0,0,1.150489,5.11178,0,0,0,0.05881047,1.211041,1.150489,0,0,1.081235,3.580578,0,1.152231,-1.152231,3.759705,62.66163,0.1220408,1.265538,0.04704837,0,3.639388
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,52.11888,52.11888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.361491,2.428347,0,0,0,3.759705,62.66163,0.1220408,0,0,0,2.428347
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,50.08053,50.08053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.361491,2.428347,0,0,0,3.759705,62.66163,0.1220408,0,0,0,2.428347
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,47.85688,47.85688,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.361491,2.428347,0,0.2332148,-0.2332148,3.513875,58.56447,0.1220408,0.2437094,0,0,2.428347
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,45.61711,45.61711,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.620618,2.195132,0,0.04806881,-0.04806881,3.463206,57.71999,0.1220408,0.0502319,0,0,2.195132
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,43.8688,43.8688,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.674028,2.147064,0,0.07063215,-0.07063215,3.388753,56.47911,0.1220408,0.0738106,0,0,2.147064
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.752508,2.076432,0,0,0,3.388753,56.47911,0.1220408,0,0,0,2.076432
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,41.19398,41.19398,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.752508,2.076432,0,0.2451753,-0.2451753,3.130316,52.17183,0.1220408,0.2562082,0,0,2.076432
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,39.96936,39.96936,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.024925,1.831256,0,0.01867397,-0.01867397,3.110632,51.84376,0.1220408,0.0195143,0,0,1.831256
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,38.99449,38.99449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045674,1.812582,0,0,0,3.110632,51.84376,0.1220408,0,0,0,1.812582
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,37.93101,37.93101,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.045674,1.812582,0,0.2409423,-0.2409423,2.856657,47.61085,0.1220408,0.2517847,0,0,1.812582
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,37.04477,37.04477,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.313388,1.57164,0,0.06692486,-0.06692486,2.786112,46.4351,0.1220408,0.06993648,0,0,1.57164
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,36.43246,36.43246,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.387748,1.504715,0,0.06448247,-0.06448247,2.718141,45.30226,0.1220408,0.06738418,0,0,1.504715
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.221875,39.65457,35.73153,0.1810796,0.1810796,0,0,0,0.1810796,122.529,0,0,0,0.221875,0.1906102,0.1810796,0,0,3.459396,1.440233,0.03126485,0,0.03126485,2.747802,45.7966,0.1220308,0.1991876,0.1775,0,1.662108
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5220306,47.1082,37.43149,0,0,0,0,0,0,0,0,0,0,0.5220306,0,0,0,0,3.428131,1.468371,0.5220306,0,0.5220306,3.243043,54.05061,0.121864,0,0.4176245,0,1.990402
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7077789,55.63578,41.75795,0.1202075,0.1202075,0,-1,0,0.1202075,588.7977,0,0,0,0.7077789,0.1265342,0.1202075,0,0,2.9061,1.938199,0.5812448,0,0.5812448,3.79446,63.24088,0.1216789,0.1322282,0.5662231,0,2.645978
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.9577,66.22506,46.01995,0.2946786,0.2946786,0,0,0,0.2946786,324.9981,0,0,0,0.9577,0.310188,0.2946786,0,0,2.324856,2.461319,0.647512,0,0.647512,4.408744,73.47892,0.1214733,0.3241465,0.76616,0,3.419019
